time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1690.0,-30.10623600495919,-1.3870909834453775,35.3705491065526,20.667454157397174,0.935147482025689,-27.00209765634899,-40.477095370274014,-2.1689908666235755,-11.166980303805076,-11.177509915010754,40.77178654521421,43818.30467141631,25210.32874878084,25210.32874878084,69028.63342019715,80062.43842893635,80158.18446366521,25210.32874878084,105368.51321244605,105368.51321244605,105368.51321244605,139164.59684691735,135722.52113513395,3442.075711783402,0.0,92657.26017954946,56413.126421870984,40271.25973075386,33796.08363447131,74067.34336522517,25031.637310164468,2001.4543797178758,0.0,0.8478349775662173,2.28463980360468,0.001494314320929203,1.0,1.0,-8.946825269005444,276982.6162237805,1588080.5638150505,5.733502648888277,1588080.5638150505,5.733502648888277,0.7406668056837424,0.0961388904183678,4.036788389642976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.036788389642976,1.30213116466371,1.3024256927276097,3.100139601286267,6568.823808570783,15243.107769423557,6367.819384497331,0.0002999371725036859,22953.212117156407,2340.5762535785825,19033.838274735732,1940.9113483947865,0.8292450824566234,0.8292450824566234,36292.168330691435,35405.22815468563,1.0314113328273236,0.8,4380.080237199023,4273.035954225843,1.0314113328273236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.44212563908375,-1.3870909834453775,-8.554206477057557,7.1671154936121795,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9796984069171035,0.00023086438388258092,199.01148171080257,0.0,0.0,0.0,0.0014440854778544746,7.470288425468686e-05,0.0001514745848489763,0.0006114708454443374,0.0961388903989354,0.0961388903989354,0.0961388903989354,0.09655293324665515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504134.6777624778,590.3200459983412,0.0,0.0961388903989354,0.0961388904183678,0.0961388904183678,0.375,0.375,0.5,7.310152411521288,2.007377926883578,2.007377926883578,-3.524291969370097e-12,0.01052961120569762,2.2306846460053293,-3.524291969370097e-12,33796.08363447131,25031.637310164468,0.7406668056837424,1.0880788176078258,3.1149398349322683,0.9319712343376189,0.5916008686223397,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5648566623151,258.5648566623151,-14.585143337684883,244.58618787331895,272.5435254513476,113333.18270325997,113348.0783905568,-14.89568729680282,0.0,nan,272.5435254513476,-0.6064745486523861,266.9520579356323,-6.19794206436768,261.3605904203351,-11.789409579664891,255.7691229044321,-17.380877095567882,250.1776553888245,-22.972344611175487,244.58618787331895,-28.56381212668103,1.0,1.0,26022.012520719443,26022.012520719443,271.35202553968065,-1.797974460319324,271.35202553968065,271.35202553968065,80053.21837503577,80158.18446366521,-104.96608862944413,0.0,8546.071908451686,8546.071908451686,0.8783387473012396,4056.972331591191,271.35202553968065,-1.797974460319324,1.0,0.002,0.22289635378441325,0.0037902966961497397,0.0003410494235731304,0.0016589505759130006,0.1705247117865652,0.1705247117865652,0.0,-5.138688953520987e-13,1.0,1.004334795434102,2.2306846460088536,0.0961388904183678,0.0,0.00041476571092292566,539.2542382564937,0.0,1594528.5705773816,261.9830196961949,0.010529611209221912,1.0,1300141.8006723833,2514.526886585081,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2001.4543797178758,0.375,6.173730061729009,3.5
1692.5,-30.1005480351935,-1.3770948151408218,35.373601226890855,20.65803342210131,0.9247377461566895,-26.998019457120158,-40.473300323914714,-2.177790831913918,-11.178468616329553,-11.190758474831817,40.77999980736577,43828.68019797653,25270.183923704306,25270.183923704306,69098.86412168083,80072.05183863084,80177.37538769847,25270.183923704306,105447.55931140277,105447.55931140277,105447.55931140277,139282.60721877718,135823.988851205,3458.6183675721613,0.0,92661.22259425091,56417.85095360778,40270.41293404792,33835.04790737442,74105.46084142235,25058.998356534976,2003.9543797178758,0.0,0.8477102579381005,2.2834498313012705,0.001494314320929203,1.0,1.0,-8.775374429008195,276831.89618388034,1588440.486202484,5.737924379737631,1588440.486202484,5.737924379737631,0.7406225173712053,0.0961609472622156,4.037070757971418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.037070757971418,1.3021734520594825,1.3024679896883364,3.1002557697567057,6569.069955619809,15243.107769423557,6367.612721055012,0.00029986799083253645,22952.58818817734,2340.5126305290123,19033.220543876723,1940.8483573775677,0.8292407108005604,0.8292407108005604,36294.19919012485,35405.22815468563,1.0314834787675797,0.8,4380.325340417651,4273.035954225843,1.0314834787675797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.455046509149699,-1.3770948151408218,-8.56122670531973,7.184131890178907,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9791180985101785,0.00023100121369200888,199.00682434053556,0.0,0.0,0.0,0.0014440854778544746,7.47351041542248e-05,0.00015144236494943835,0.0006113835430554132,0.09616094724463016,0.09616094724463016,0.09616094724463016,0.09660896992873007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504011.5115245262,590.3610156371712,0.0,0.09616094724463016,0.0961609472622156,0.0961609472622156,0.375,0.375,0.5,7.343754113245246,2.2146206866912053,2.2146206866912053,1.318767317570746e-11,0.012289858502242623,2.4153840458236004,1.318767317570746e-11,33835.04790737442,25058.998356534976,0.7406225173712053,1.0883593438626045,3.113405840320255,0.9324395710802597,0.5914365783618181,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.56387030254064,258.56387030254064,-14.586129697459342,244.59137658072507,272.53636402443675,113256.79536005568,113322.75927988604,-65.96391983037594,0.0,nan,272.53636402443675,-0.613635975563227,266.9473665355517,-6.202633464448297,261.35836904694884,-11.79163095305114,255.7693715581132,-17.380628441886785,250.18037406946846,-22.96962593053152,244.59137658072507,-28.55862341927491,1.0,1.0,26022.012520719443,26022.012520719443,271.3410225640577,-1.8089774359422677,271.3410225640577,271.3410225640577,80062.82245081136,80177.37538769847,-114.55293688710663,0.0,8546.071908451686,8546.071908451686,0.8783208206818953,4057.256111761275,271.3410225640577,-1.8089774359422677,1.0,0.002,0.22177429808154617,0.0037922957191559143,0.0003393235727678254,0.0016606764272210151,0.1696617863839127,0.1696617863839127,0.0,-1.11594761209588e-14,1.0,1.0046914026795095,2.4153840458104128,0.0961609472622156,0.0,0.00044882228136856303,583.5523873183788,0.0,1594516.648065423,261.9715313836704,0.01228985848905495,1.0,1300185.8676422937,2512.4355155413027,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2003.9543797178758,0.375,6.173730061729009,3.5
1695.0,-30.094994515276483,-1.368313442737341,35.37681344043122,20.64790183156731,0.9136084869176204,-26.9941342151481,-40.46968098320065,-2.187251813234307,-11.190631726806032,-11.204621841531399,40.78814486757273,43839.4804075081,25328.4941268947,25328.4941268947,69167.9745344028,80082.13799506576,80195.34466946597,25328.4941268947,105523.83879636067,105523.83879636067,105523.83879636067,139397.52085712343,135921.26262703395,3476.258230089472,0.0,92665.48810964354,56422.83052199038,40269.61954183685,33873.682060762745,74143.30160259959,25086.005260573103,2006.4543797178758,0.0,0.8475816671250435,2.2822067244612443,0.001494314320929203,1.0,1.0,-8.622256163579948,276674.2512660916,1588797.480691953,5.742484070785201,1588797.480691953,5.742484070785201,0.740575093536443,0.09618345585064611,4.0373751656219605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0373751656219605,1.302218918968821,1.3025134668818006,3.100381285213556,6569.335907811432,15243.107769423557,6367.389322009099,0.000299793229345986,22951.91412942878,2340.443895665572,19032.552789178626,1940.7802653483734,0.8292359705535506,0.8292359705535506,36296.38852972508,35405.22815468563,1.0315612558195983,0.8,4380.58957051347,4273.035954225843,1.0315612558195983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.467633867885269,-1.368313442737341,-8.569022505109679,7.200709062372338,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9785518649110502,0.00023113488126071127,199.00227726955302,0.0,0.0,0.0,0.0014440854778544746,7.476584428527297e-05,0.00015141162481839017,0.0006113055338282382,0.09618345583359228,0.09618345583359228,0.09618345583359228,0.09666216834978597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503876.84587533097,590.4057628910165,0.0,0.09618345583359228,0.09618345585064611,0.09618345585064611,0.375,0.375,0.5,7.379657552299278,2.401914484629799,2.401914484629799,-4.035882739117369e-12,0.013990114725345393,2.5823656779514295,-4.035882739117369e-12,33873.682060762745,25086.005260573103,0.7405750935364431,1.088648984179313,3.1118740482028038,0.9328957982628826,0.5912803916189647,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5622405465667,258.5622405465667,-14.58775945343325,244.59639767154397,272.5280834216463,113182.90155146696,113291.89334870841,-108.99179724148317,0.0,nan,272.5280834216463,-0.6219165783537051,266.9417462715236,-6.208253728476393,261.35540912159735,-11.79459087840263,255.76907197152337,-17.380928028476603,250.18273482156573,-22.967265178434246,244.59639767154397,-28.55360232845601,1.0,1.0,26022.012520719443,26022.012520719443,271.32926183374593,-1.8207381662540456,271.32926183374593,271.32926183374593,80072.903523076,80195.34466946597,-122.44114638995961,0.0,8546.071908451686,8546.071908451686,0.8783014947104292,4057.5620414500704,271.32926183374593,-1.8207381662540456,1.0,0.002,0.22057534203364776,0.003794470508092092,0.00033747974052979294,0.0016625202594466918,0.16873987026489645,0.16873987026489645,0.0,-2.3515477759472603e-14,1.0,1.00501343404635,2.5823656779554653,0.09618345585064611,0.0,0.00047958241892647786,623.5683962873713,0.0,1594503.8094454762,261.95936827319395,0.013990114729381276,1.0,1300231.9761495828,2510.53325283821,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2006.4543797178758,0.375,6.173730061729009,3.5
1697.5,-30.089534885489467,-1.360714324739604,35.380154452513835,20.63677324857565,0.901447142333851,-26.990436682701574,-40.466240351647116,-2.1976510603362582,-11.203451310728383,-11.219060874715067,40.796211258267846,43850.95095355368,25385.242366186812,25385.242366186812,69236.19331974049,80092.92927394235,80212.25643581478,25385.242366186812,105597.49880200159,105597.49880200159,105597.49880200159,139509.49909222568,136014.6116560315,3494.887436194177,0.0,92670.16523342475,56428.18691351396,40268.864799900875,33912.00029022409,74180.86509012496,25112.672474896022,2008.9543797178758,0.0,0.847449503759128,2.2809142353583054,0.001494314320929203,1.0,1.0,-8.486205885461516,276510.135654617,1589151.0868610737,5.747171195366412,1589151.0868610737,5.747171195366412,0.7405246597068273,0.09620636199481242,4.037707906712166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.037707906712166,1.3022688985920727,1.3025634578099057,3.100517804792443,6569.625176417194,15243.107769423557,6367.1462105750825,0.0002997118975976317,22951.181059772207,2340.369143364167,19031.826112833332,1940.7061649832851,0.8292307948453013,0.8292307948453014,36298.781609359736,35405.22815468563,1.0316462721489694,0.8,4380.878389873016,4273.035954225843,1.0316462721489694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.479884047210656,-1.360714324739604,-8.577556504181484,7.21684217944188,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9779955485928519,0.00023126635845029068,198.9978072758,0.0,0.0,0.0,0.0014440854778544746,7.479507742574339e-05,0.00015138239167791976,0.0006112378798149346,0.09620635418394007,0.09620635418394007,0.09620635418394007,0.09671271343073995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503731.73998513195,590.4539373980475,0.0,0.09620635418394007,0.09620636199481242,0.09620636199481242,0.375,0.375,0.5,7.417634501022819,2.570974637212373,2.570974637212373,-4.695266397902742e-11,0.015609563986686226,2.7328549892535534,-4.695266397902742e-11,33912.00029022409,25112.672474896022,0.7405246597068272,1.0889542372612804,3.1103494555741573,0.933343029036167,0.5911356102450086,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5599961115151,258.5599961115151,-14.590003888484887,244.60126072309623,272.5187314999704,113107.32667029167,113257.4258351731,-150.0991648814178,0.0,nan,272.5187314999704,-0.6312685000295915,266.93523734453044,-6.214762655469542,261.3517431892156,-11.79825681078438,255.76824903380634,-17.381750966193636,250.18475487847184,-22.96524512152814,244.60126072309623,-28.548739276903746,1.0,1.0,26022.012520719443,26022.012520719443,271.3168016940855,-1.8331983059144932,271.3168016940855,271.3168016940855,80082.32229991526,80212.25643581478,-129.93413589951524,0.0,8546.071908451686,8546.071908451686,0.8782803697528521,4057.8964462457266,271.3168016940855,-1.8331983059144932,1.0,0.002,0.21930713438197974,0.0037967994048718084,0.00033552967211078764,0.0016644703272078037,0.16776483605539383,0.16776483605539383,0.0,-6.814084886619387e-13,1.0,1.0053033340969293,2.732854989300506,0.09620636199481242,0.0,0.0005072830343667484,659.6099816778003,0.0,1594490.0499811196,261.9465486892716,0.01560956403363889,1.0,1300279.9955673753,2508.804609831029,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2008.9543797178758,0.375,6.173730061729009,3.5
1700.0,-30.084264568572987,-1.354260434485822,35.383599588534416,20.625886658113473,0.8895605192316215,-26.986882059882912,-40.46293404009191,-2.2078219885588304,-11.216798085901075,-11.233954908356594,40.80422059533148,43862.14002197561,25440.21327021724,25440.21327021724,69302.35329219286,80103.45570870386,80228.94830397192,25440.21327021724,105669.16157418916,105669.16157418916,105669.16157418916,139619.22999084933,136104.81234099262,3514.4176498567235,0.0,92674.7438477557,56433.42816467888,40268.128536752025,33950.06841666017,74218.1969534122,25139.067289878065,2011.4543797178758,0.0,0.8473144669484829,2.2795829814388378,0.001494314320929203,1.0,1.0,-8.363907773009316,276340.9290409136,1589502.2507903432,5.751961015355094,1589502.2507903432,5.751961015355094,0.7404717711125931,0.09622959943513196,4.0380339600722746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0380339600722746,1.3023177846074994,1.3026123548828232,3.100651782382963,6569.909058854634,15243.107769423557,6366.907497440736,0.00029963206422922424,22950.461725709945,2340.2957917035833,19031.112583300088,1940.6334052199363,0.8292256953584833,0.8292256953584833,36301.126552464135,35405.22815468563,1.0317295797435873,0.8,4381.16139966332,4273.035954225843,1.0317295797435873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.491750555149074,-1.354260434485822,-8.586730447340758,7.232470012854936,3.5,3.5,1.0,0.6,0.00022617746910366315,0.977458846166543,0.00023139334202222384,198.99349246973256,0.0,0.0,0.0,0.0014440854778544746,7.482317928108496e-05,0.00015135428982257818,0.0006111737623061921,0.09622959941811467,0.09622959941811467,0.09622959941811467,0.09676112808023235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503577.20312427904,590.5052069378534,0.0,0.09622959941811467,0.09622959943513196,0.09622959943513196,0.375,0.375,0.5,7.4574991518139235,2.7242356595672277,2.7242356595672277,-8.58335624798201e-11,0.01715682245554717,2.8700471353473063,-8.58335624798201e-11,33950.06841666017,25139.067289878065,0.740471771112593,1.0892520118471212,3.108791054074227,0.9337649813251986,0.5909890272530939,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.55737177716225,258.55737177716225,-14.592628222837732,244.60596285270572,272.50878070164345,113041.09924634972,113216.60461205975,-175.50536571003897,0.0,nan,272.50878070164345,-0.6412192983565319,266.9282171318105,-6.22178286818945,261.3476535620658,-11.802346437934204,255.76708999225468,-17.382910007745295,250.18652642249344,-22.963473577506534,244.60596285270572,-28.54403714729426,1.0,1.0,26022.012520719443,26022.012520719443,271.303860823059,-1.8461391769409943,271.303860823059,271.303860823059,80094.22328420643,80228.94830397192,-134.72501976549393,0.0,8546.071908451686,8546.071908451686,0.8782596692046287,4058.224129872636,271.303860823059,-1.8461391769409943,1.0,0.002,0.21797583427434586,0.003799277865192736,0.0003334828871313385,0.0016665171129749124,0.16674144356566925,0.16674144356566925,0.0,1.0625094554184145e-13,1.0,1.0055673354238337,2.87004713543314,0.09622959943513196,0.0,0.0005325200435971225,692.4515349158733,0.0,1594475.5405951496,261.9332019140989,0.017156822541380734,1.0,1300329.5241967393,2507.2155632350637,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2011.4543797178758,0.375,6.173730061729009,3.5
1702.5,-30.079140853091353,-1.3489165955367357,35.3871266725175,20.614186499174707,0.8768493238604648,-26.983541835450247,-40.459821664821334,-2.218749683379312,-11.23069159796404,-11.24930343212895,40.81215577150945,43873.814785861396,25493.49610422495,25493.49610422495,69367.31089008634,80114.526899973,80245.26331446588,25493.49610422495,105738.75941869082,105738.75941869082,105738.75941869082,139726.6391305302,136191.8745074687,3534.7646230615187,0.0,92679.6691851447,56438.957113252414,40267.45785765809,33987.879711839385,74255.33756949747,25165.182641590865,2013.9543797178758,0.0,0.8471766298218019,2.2782132817676652,0.001494314320929203,1.0,1.0,-8.255314159134798,276166.644691163,1589850.2209924592,5.756850986730813,1589850.2209924592,5.756850986730813,0.7404163735705112,0.09625316165379165,4.0383851835232285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0383851835232285,1.3023703120708057,1.3026648942272767,3.1007964064399487,6570.2154998769765,15243.107769423557,6366.649672181401,0.000299545869144016,22949.68532553096,2340.2166209185566,19030.34192634627,1940.5548200808912,0.8292201682249422,0.8292201682249422,36303.652473974435,35405.22815468563,1.0318193183706101,0.8,4381.466251629924,4273.035954225843,1.0318193183706101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5032526612884265,-1.3489165955367357,-8.596534535614902,7.247617940078166,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9769373774474316,0.0002315168549437895,198.98929786556783,0.0,0.0,0.0,0.0014440854778544746,7.484964170337094e-05,0.0001513278274002922,0.0006111200560281005,0.09625314206432688,0.09625314206432688,0.09625314206432688,0.09680742828093697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503414.0320159002,590.5593073305974,0.0,0.09625314206432688,0.09625316165379165,0.09625316165379165,0.375,0.375,0.5,7.499070628850492,2.8629698807861246,2.8629698807861246,6.536993168992922e-11,0.018611834164914853,2.993989272994156,6.536993168992922e-11,33987.879711839385,25165.182641590865,0.7404163735705112,1.0895600844968027,3.107225984662124,0.9341727229394615,0.5908506542684392,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.55432979801,258.55432979801,-14.595670201990004,244.61049706801515,272.49816252802333,112971.8278961528,113175.26374190154,-203.43584574875774,0.0,nan,272.49816252802333,-0.6518374719766484,266.92062943605004,-6.229370563949942,261.3430963439306,-11.80690365606938,255.76556325197942,-17.384436748020562,250.18803016006126,-22.961969839938718,244.61049706801515,-28.539502931984828,1.0,1.0,26022.012520719443,26022.012520719443,271.29042136472265,-1.8595786352773302,271.29042136472265,271.29042136472265,80105.35558889531,80245.26331446588,-139.90772557056334,0.0,8546.071908451686,8546.071908451686,0.8782373704541211,4058.5771094408447,271.29042136472265,-1.8595786352773302,1.0,0.002,0.21658756118048517,0.0038018840362458433,0.0003313487621649177,0.0016686512265731497,0.16567438108245883,0.16567438108245883,0.0,-1.1261932792577811e-11,1.0,1.0058055788439149,2.9939892729287862,0.09625316165379165,0.0,0.0005553091922194055,722.1132783356643,0.0,1594460.2307691886,261.91930840203594,0.01861183409954492,1.0,1300380.5599716306,2505.763548001921,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2013.9543797178758,0.375,6.173730061729009,3.5
1705.0,-30.074166298010702,-1.3446479121804864,35.39071665572404,20.60203078379857,0.8636746083648051,-26.98038220703241,-40.45688317911697,-2.2301094782922433,-11.24510527739119,-11.265076395022888,40.820011748281566,43885.74093706074,25545.10334331918,25545.10334331918,69430.84428037993,80125.873488354,80261.3132864196,25545.10334331918,105806.41662973877,105806.41662973877,105806.41662973877,139831.8629515248,136276.01551103545,3555.847440489323,0.0,92684.77911922713,56444.6465854754,40266.81392639081,34025.44632178601,74292.26024817681,25191.030760860267,2016.4543797178758,0.0,0.8470362086947588,2.2768078781796524,0.001494314320929203,1.0,1.0,-8.15920517050904,275987.63125907705,1590194.7748562866,5.761833483630024,1590194.7748562866,5.761833483630024,0.7403585693666803,0.09627696290847784,4.03874862875192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.03874862875192,1.302424921053621,1.3027195155620566,3.100945446809094,6570.531298534842,15243.107769423557,6366.383818490319,0.00029945702264172355,22948.885320418958,2340.1350431002393,19029.547271872696,1940.4737878758492,0.8292144479427505,0.8292144479427505,36306.26624555569,35405.22815468563,1.0319121796978712,0.8,4381.781706169408,4273.035954225843,1.0319121796978712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.514393058616669,-1.3446479121804864,-8.60693741987606,7.262289507695574,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9764313767044009,0.0002316368302983516,198.9852255429201,0.0,0.0,0.0,0.0014440854778544746,7.487463360185248e-05,0.00015130283550181066,0.0006110741194092151,0.09627693995936888,0.09627693995936888,0.09627693995936888,0.0968517495679715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503243.01736784854,590.6159770720755,0.0,0.09627693995936888,0.09627696290847784,0.09627696290847784,0.375,0.375,0.5,7.542181367666978,2.9884011504929617,2.9884011504929617,-1.8985701899509877e-11,0.019971117631712332,3.105871224513862,-1.8985701899509877e-11,34025.44632178601,25191.030760860267,0.7403585693666803,1.0898736864874747,3.1056455757352857,0.9345636281416517,0.5907175362609557,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5509099255698,258.5509099255698,-14.599090074430194,244.61486445353722,272.4869553976148,112903.06807156275,113131.77595817648,-228.70788661372427,0.0,nan,272.4869553976148,-0.6630446023851846,266.9125372088176,-6.237462791182395,261.33811901992453,-11.811880980075443,255.76370083114298,-17.386299168856993,250.18928264238144,-22.960717357618535,244.61486445353722,-28.535135546462755,1.0,1.0,26022.012520719443,26022.012520719443,271.2765264543569,-1.873473545643094,271.2765264543569,271.2765264543569,80116.65956808242,80261.3132864196,-144.65371833716927,0.0,8546.071908451686,8546.071908451686,0.8782142955420099,4058.9423718956796,271.2765264543569,-1.873473545643094,1.0,0.002,0.21514787553800332,0.003804602455603712,0.00032913583739080257,0.0016708641592171045,0.16456791869540127,0.16456791869540127,0.0,-3.3920930300745944e-12,1.0,1.0060204028333597,3.105871224532848,0.09627696290847784,0.0,0.0005758741798029374,748.8857887629982,0.0,1594444.1486379,261.9048947226088,0.019971117650698034,1.0,1300433.0026035635,2504.4349875827484,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2016.4543797178758,0.375,6.173730061729009,3.5
1707.5,-30.069343040742343,-1.341419765153634,35.394353222560675,20.589482027012878,0.850114742584339,-26.977397262495707,-40.454102552589006,-2.241831035704752,-11.26001259206231,-11.281244598265971,40.82778538568875,43897.85264838405,25595.04894526427,25595.04894526427,69492.90159364832,80137.44825565467,80277.1967848639,25595.04894526427,105872.24573012817,105872.24573012817,105872.24573012817,139935.02649376154,136357.4341045308,3577.592389230724,0.0,92690.06156899531,56450.46596155218,40266.21734160348,34062.780763633375,74328.99810523685,25216.62421327419,2018.9543797178758,0.0,0.8468934062671819,2.275369424693124,0.001494314320929203,1.0,1.0,-8.074601540839012,275804.227247719,1590535.7729345092,5.76690135900614,1590535.7729345092,5.76690135900614,0.7402984620737819,0.09630095578757604,4.03912514182588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.03912514182588,1.3024812739076008,1.302775881162446,3.10110035571415,6570.859531916096,15243.107769423557,6366.107329414486,0.00029936465699140544,22948.05392612691,2340.0502644763415,19028.720827522382,1940.3895140055354,0.8292084761861974,0.8292084761861974,36308.97394692215,35405.22815468563,1.0320083798981188,0.8,4382.108497038871,4273.035954225843,1.0320083798981188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525174760180872,-1.341419765153634,-8.617908448953,7.276488683799365,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9759410355656314,0.00023175321137365256,198.9812772364304,0.0,0.0,0.0,0.0014440854778544746,7.489829000881891e-05,0.00015127917909484425,0.0006110355357167656,0.09630095576721372,0.09630095576721372,0.09630095576721372,0.09689422277776387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503064.89785662806,590.6749719639095,0.0,0.09630095576721372,0.09630095578757604,0.09630095578757604,0.375,0.375,0.5,7.586676394745907,3.1016168943814932,3.1016168943814932,5.3887561080046e-11,0.021232006203661058,3.206643057426959,5.3887561080046e-11,34062.780763633375,25216.62421327419,0.7402984620737819,1.0901906249591595,3.1040477268903035,0.9349366110822391,0.5905885154839887,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.54715132748163,258.54715132748163,-14.602848672518348,244.61906638034506,272.4752362746251,112835.11711452143,113086.47766688287,-251.3605523614411,0.0,nan,272.4752362746251,-0.6747637253748735,266.9040022957818,-6.245997704218155,261.33276831687647,-11.81723168312351,255.7615343380421,-17.388465661957866,250.19030035921946,-22.959699640780514,244.61906638034506,-28.530933619654917,1.0,1.0,26022.012520719443,26022.012520719443,271.2622168241067,-1.8877831758932757,271.2622168241067,271.2622168241067,80128.2247571138,80277.1967848639,-148.97202775010373,0.0,8546.071908451686,8546.071908451686,0.8781903907295023,4059.3207675350095,271.2622168241067,-1.8877831758932757,1.0,0.002,0.21366189146423695,0.0038074190146268113,0.0003268519684758765,0.0016731480316550086,0.16342598423793825,0.16342598423793825,0.0,1.308848862624501e-13,1.0,1.0062136757707896,3.2066430573730713,0.09630095578757604,0.0,0.0005943936295449713,773.0010422768008,0.0,1594427.3233727661,261.88998740793767,0.021232006149773497,1.0,1300486.7546587933,2503.2190902034235,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2018.9543797178758,0.375,6.173730061729009,3.5
1710.0,-30.064673288224945,-1.3391980440471773,35.39802232451462,20.576567260455363,0.8361894199951068,-26.974587017489732,-40.45148736387489,-2.253896850780496,-11.275394377726116,-11.297783438047697,40.83547328242784,43910.14471253653,25643.357389551333,25643.357389551333,69553.50210208786,80149.2299268695,80292.96838505287,25643.357389551333,105936.32577460419,105936.32577460419,105936.32577460419,140036.21906419564,136436.28592169977,3599.9331424958773,0.0,92695.49610703348,56456.4108925365,40265.65023832998,34099.89328959146,74365.54352792144,25241.97322672192,2021.4543797178758,0.0,0.8467483962547164,2.273900196993177,0.001494314320929203,1.0,1.0,-8.000968102788534,275616.71855163656,1590873.0642392368,5.772048490379179,1590873.0642392368,5.772048490379179,0.740236135414145,0.09632515515499113,4.039512166415659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.039512166415659,1.3025392869170458,1.3028339072938095,3.101259368519087,6571.196460968744,15243.107769423557,6365.823338003439,0.00029926982234593414,22947.200624298173,2339.9632519054085,19027.87195819006,1940.3029534234483,0.8292023183883248,0.8292023183883248,36311.75718945308,35405.22815468563,1.0321072658216428,0.8,4382.4444049265985,4273.035954225843,1.0321072658216428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535603050341572,-1.3391980440471773,-8.629420471780321,7.290222427733144,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9754665530580723,0.00023186593983627666,198.97745473783343,0.0,0.0,0.0,0.0014440854778544746,7.49205452462608e-05,0.00015125692385740237,0.0006110041841765839,0.0963251551324179,0.0963251551324179,0.0963251551324179,0.09693495987176044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502880.35725938826,590.7360659484959,0.0,0.0963251551324179,0.09632515515499113,0.09632515515499113,0.375,0.375,0.5,7.6324117520623425,3.203417542849195,3.203417542849195,-1.233502189279534e-11,0.022389060321586385,3.2968153352591685,-1.233502189279534e-11,34099.89328959146,25241.97322672192,0.740236135414145,1.0905112534538746,3.102431623993164,0.9352920560040439,0.5904635753257144,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5430823054293,258.5430823054293,-14.606917694570654,244.62310333269525,272.46306127811994,112767.61937277441,113039.73987765955,-272.1205048851247,0.0,nan,272.46306127811994,-0.6869387218800398,266.8950696890659,-6.254930310934071,261.32707809998647,-11.822921900013512,255.7590865109476,-17.390913489052366,250.1910949217609,-22.95890507823907,244.62310333269525,-28.526896667304726,1.0,1.0,26022.012520719443,26022.012520719443,271.2475234637871,-1.9024765362128733,271.2475234637871,271.2475234637871,80140.0011549912,80292.96838505287,-152.96723006166576,0.0,8546.071908451686,8546.071908451686,0.8781658182963794,4059.7097272477376,271.2475234637871,-1.9024765362128733,1.0,0.002,0.21213447874108232,0.0038103198889334745,0.0003245046331366852,0.001675495367092932,0.1622523165683426,0.1622523165683426,0.0,2.2961710657853907e-13,1.0,1.006386413645219,3.2968153352715035,0.09632515515499113,0.0,0.0006109650895385555,794.5855969652862,0.0,1594409.7714447228,261.87460562227386,0.022389060333921407,1.0,1300541.7340054798,2502.109718049702,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2021.4543797178758,0.375,6.173730061729009,3.5
1712.5,-30.060159262861212,-1.3379493147533763,35.40171187748187,20.563313306216173,0.8219247616217148,-26.971950860074138,-40.449033736344404,-2.2662836399342914,-11.291229432166006,-11.314672031951714,40.84307219775566,43922.57882334014,25690.06099678572,25690.06099678572,69612.63982012586,80161.19740603151,80308.66912910067,25690.06099678572,105998.73012588639,105998.73012588639,105998.73012588639,140135.5225775903,136512.7174893936,3622.805088196702,0.0,92701.06928335929,56462.450705666924,40265.13175299152,34136.79245170391,74401.92420469542,25267.086258124134,2023.9543797178758,0.0,0.8466013272499383,2.272402076773875,0.001494314320929203,1.0,1.0,-7.9374953019471945,275425.348468991,1591206.504755224,5.777269643481532,1591206.504755224,5.777269643481532,0.7401716577171548,0.09634950674135152,4.039908480887838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.039908480887838,1.302598848561165,1.3028934824101321,3.1014218117498507,6571.540658682078,15243.107769423557,6365.533034126149,0.000299172918792848,22946.32903738123,2339.874374774386,19027.004220473704,1940.2144688016504,0.829195998605151,0.829195998605151,36314.60718383041,35405.22815468563,1.0322085253375037,0.8,4382.788369055018,4273.035954225843,1.0322085253375037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545684906111906,-1.3379493147533763,-8.641449242766374,7.3034999280129975,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9750081301360409,0.00023197495704174801,198.9737598517174,0.0,0.0,0.0,0.0014440854778544746,7.494143115860064e-05,0.00015123603794506252,0.0006109797523101329,0.09634950671343015,0.09634950671343015,0.09634950671343015,0.09697405360824263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502690.0348825615,590.799047700243,0.0,0.09634950671343015,0.09634950674135152,0.09634950674135152,0.375,0.375,0.5,7.679252771186874,3.294598698967377,3.294598698967377,2.8762769943568856e-11,0.023442599785710172,3.3771767300045212,2.8762769943568856e-11,34136.79245170391,25267.086258124134,0.7401716577171547,1.0908341016437104,3.100796847055083,0.9356295628673094,0.5903419742545885,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.53872532127923,258.53872532127923,-14.611274678720747,244.62697533478007,272.4504753077466,112700.44825065488,112991.82657216587,-291.37832151095887,0.0,nan,272.4504753077466,-0.6995246922533624,266.88577531324125,-6.264224686758723,261.321075318406,-11.828924681594003,255.75637532405,-17.39362467594998,250.19167532945153,-22.95832467054845,244.62697533478007,-28.523024665219907,1.0,1.0,26022.012520719443,26022.012520719443,271.2324720582681,-1.917527941731862,271.2324720582681,271.2324720582681,80151.97566959378,80308.66912910067,-156.69345950688876,0.0,8546.071908451686,8546.071908451686,0.8781406557864179,4060.108023292277,271.2324720582681,-1.917527941731862,1.0,0.002,0.2105701393582465,0.0038132920428351953,0.0003221007429333819,0.0016778992573203621,0.16105037146669093,0.16105037146669093,0.0,2.537440743632935e-13,1.0,1.0065401627360329,3.3771767299757585,0.09634950674135152,0.0,0.0006257357535578464,813.8305888239645,0.0,1594391.5193481678,261.858770567834,0.023442599756947402,1.0,1300597.8709009946,2501.09809551767,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2023.9543797178758,0.375,6.173730061729009,3.5
1715.0,-30.05580251537012,-1.337640899015103,35.40541147065865,20.549729174841218,0.8073369666065431,-26.96948856725594,-40.44674170492215,-2.278976981530119,-11.307499367782043,-11.331891791497009,40.85057929467528,43935.16081195784,25735.196048140904,25735.196048140904,69670.35686009875,80173.34359339853,80324.32109833998,25735.196048140904,106059.51714648088,106059.51714648088,106059.51714648088,140233.00303162605,136586.85462945187,3646.148402174191,0.0,92706.78461914868,56468.601837616676,40264.647535035554,34173.48588514516,74438.1334201807,25291.970802357067,2026.4543797178758,0.0,0.8464523310980718,2.2708767466911914,0.001494314320929203,1.0,1.0,-7.883567043737003,275230.3339378877,1591535.968115176,5.78256017548685,1591535.968115176,5.78256017548685,0.7401050887041996,0.09637398186825182,4.040315206116675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.040315206116675,1.3026598899083082,1.3029545375641713,3.101588708930821,6571.894293781443,15243.107769423557,6365.234574744475,0.00029907333407798746,22945.433682698545,2339.783074005756,19026.112105408978,1940.1234983821162,0.8291894748433176,0.8291894748433176,36317.53198636838,35405.22815468563,1.0323124448323788,0.8,4383.141361735905,4273.035954225843,1.0323124448323788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5554281594684625,-1.337640899015103,-8.65397239813121,7.316331499116107,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9745658999830463,0.00023208022064757013,198.9701938331205,0.0,0.0,0.0,0.0014440854778544746,7.496094638639525e-05,0.0001512165227172679,0.0006109624161506652,0.0963739818262385,0.0963739818262385,0.0963739818262385,0.0970115867278648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502494.53127952066,590.8637187572717,0.0,0.0963739818262385,0.09637398186825182,0.09637398186825182,0.375,0.375,0.5,7.727073138943864,3.37585763269027,3.37585763269027,9.208633855450898e-12,0.0243924237149713,3.4483247477600116,9.208633855450898e-12,34173.48588514516,25291.970802357067,0.7401050887041996,1.0911597021612682,3.099143587443525,0.935949810385904,0.5902238381496909,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.53409742989743,258.53409742989743,-14.615902570102548,244.6306821646718,272.4375126951007,112633.51847004962,112943.01399932263,-309.4955292730041,0.0,nan,272.4375126951007,-0.7124873048992981,266.8761465891052,-6.273853410894787,261.3147804828923,-11.835219517107703,255.753414376837,-17.39658562316299,250.19204827077795,-22.95795172922203,244.6306821646718,-28.519317835328167,1.0,1.0,26022.012520719443,26022.012520719443,271.2170837798298,-1.9329162201701706,271.2170837798298,271.2170837798298,80164.12069136028,80324.32109833998,-160.2004069796967,0.0,8546.071908451686,8546.071908451686,0.8781148320150763,4060.5167821472587,271.2170837798298,-1.9329162201701706,1.0,0.002,0.20897309613420093,0.003816323112545352,0.00031964677984521757,0.0016803532200663153,0.15982338992260878,0.15982338992260878,0.0,-8.846699414699621e-14,1.0,1.006676096912386,3.448324747750803,0.09637398186825182,0.0,0.0006388172896227759,830.8809677901236,0.0,1594372.5894316027,261.84250063221793,0.024392423705762667,1.0,1300655.1032467547,2500.177538039232,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2026.4543797178758,0.375,6.173730061729009,3.5
1717.5,-30.051604784941446,-1.338240903884797,35.40911214937221,20.53583728792148,0.7924467788064248,-26.967199628647986,-40.444611094985135,-2.291958377512628,-11.324186144147802,-11.349425462085618,40.85799231422872,43947.87003008954,25778.800237367108,25778.800237367108,69726.67026745665,80185.65095035176,80339.9394918446,25778.800237367108,106118.73972921171,106118.73972921171,106118.73972921171,140328.72056304358,136658.81367537775,3669.9068876658407,0.0,92712.62981046262,56474.8488900964,40264.20102262913,34209.98083383186,74474.18185646099,25316.63393797545,2028.9543797178758,0.0,0.8463015284986654,2.269325758706327,0.001494314320929203,1.0,1.0,-7.838613712794711,275031.8764553678,1591861.3532720734,5.787915836477235,1591861.3532720734,5.787915836477235,0.7400364841168995,0.0963985542610799,4.040731114238648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.040731114238648,1.302722322405273,1.3030169841826955,3.1017593271742436,6572.255813365627,15243.107769423557,6364.929255711334,0.0002989715037178316,22944.51850155624,2339.6897515008936,19025.19948638697,1940.0304371408147,0.8291827734409228,0.8291827734409228,36320.52276313135,35405.22815468563,1.0324187105835185,0.8,4383.502316806817,4273.035954225843,1.0324187105835185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56484094731919,-1.338240903884797,-8.666968760989874,7.328727857105077,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9741400154576545,0.0002321816838592799,198.96675809165333,0.0,0.0,0.0,0.0014440854778544746,7.49790914242725e-05,0.00015119837767939065,0.0006109519891115201,0.09639855421655381,0.09639855421655381,0.09639855421655381,0.09704763546407588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502294.41232473747,590.929892189688,0.0,0.09639855421655381,0.0963985542610799,0.0963985542610799,0.375,0.375,0.5,7.775754232843416,3.4478196013349134,3.4478196013349134,1.8189894035458565e-12,0.025239317937803207,3.5108117492908946,1.8189894035458565e-12,34209.98083383186,25316.63393797545,0.7400364841168996,1.0914874482518635,3.0974718080790513,0.9362529205335276,0.5901087992452629,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5292129895053,258.5292129895053,-14.620787010494666,244.63422346050407,272.42420251844214,112566.78702284004,112893.43956381634,-326.6525409763119,0.0,nan,272.42420251844214,-0.7257974815578336,266.8662067069447,-6.2837932930552824,261.30821089530195,-11.841789104698023,255.75021508376355,-17.399784916236428,250.19221927207528,-22.9577807279247,244.63422346050407,-28.515776539495903,1.0,1.0,26022.012520719443,26022.012520719443,271.2013776615567,-1.948622338443272,271.2013776615567,271.2013776615567,80176.43106019543,80339.9394918446,-163.50843164917023,0.0,8546.071908451686,8546.071908451686,0.878088424922694,4060.9347698098413,271.2013776615567,-1.948622338443272,1.0,0.002,0.20734731474997506,0.0038194014786606784,0.00031714883064690223,0.0016828511692916145,0.15857441532345112,0.15857441532345112,0.0,-6.148337047817698e-14,1.0,1.0067952995084493,3.5108117492890756,0.0963985542610799,0.0,0.0006503125539048474,845.8702357495526,0.0,1594353.004908477,261.8258138558522,0.025239317935984218,1.0,1300713.373393248,2499.3419560517036,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2028.9543797178758,0.375,6.173730061729009,3.5
1720.0,-30.047589665770197,-1.3397174569941428,35.41280661975252,20.521852222178154,0.7774760771191338,-26.965083091267232,-40.44264180175958,-2.3050304990229047,-11.341256330031229,-11.367241610366042,40.865314944291285,43960.53213902545,25820.874694932638,25820.874694932638,69781.40683395808,80197.94786407583,80355.6486763812,25820.874694932638,106176.52337131384,106176.52337131384,106176.52337131384,140422.81709303102,136728.7846688124,3694.0324242186143,0.0,92718.51067783996,56481.09494613193,40263.79525745337,34246.29372171717,74510.08897917054,25341.092230443996,2031.4543797178758,0.0,0.8461491089254212,2.2677518947143023,0.001494314320929203,1.0,1.0,-7.802062510003452,274830.3375262125,1592182.8202310777,5.793329930612992,1592182.8202310777,5.793329930612992,0.7399659781103269,0.09642326212587857,4.041149035559424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.041149035559424,1.3027851972835622,1.3030798732826059,3.1019304210591465,6572.618340777033,15243.107769423557,6364.622876847966,0.0002988693637582995,22943.600907063494,2339.5961829027747,19024.283699461488,1939.93705286326,0.8291760206482937,0.8291760206482937,36323.52795470257,35405.22815468563,1.032525490712887,0.8,4383.865011592374,4273.035954225843,1.032525490712887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573923513697028,-1.3397174569941428,-8.680406780358076,7.340689323363934,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9737328457623629,0.00023227877141864558,198.96347192413336,0.0,0.0,0.0,0.0014440854778544746,7.499586624270126e-05,0.0001511816028609619,0.000610947388595904,0.09642320214955288,0.09642320214955288,0.09642320214955288,0.09708233692446823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502090.2143755571,590.9973911761253,0.0,0.09642320214955288,0.09642326212587857,0.09642326212587857,0.375,0.375,0.5,7.825189440788483,3.511064355433632,3.511064355433632,9.15179043659009e-12,0.02598528033479397,3.5651791003625704,9.15179043659009e-12,34246.29372171717,25341.092230443996,0.7399659781103269,1.091812926673567,3.0957750762902845,0.9365363508486163,0.5899943583655458,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5241166379429,258.5241166379429,-14.625883362057095,244.63759494675776,272.41063832909,112501.96314530626,112842.78747325485,-340.8243279485965,0.0,nan,272.41063832909,-0.7393616709100002,266.85602965243595,-6.293970347564027,261.3014209764902,-11.848579023509785,255.7468122998227,-17.403187700177284,250.1922036230607,-22.957796376939285,244.63759494675776,-28.51240505324222,1.0,1.0,26022.012520719443,26022.012520719443,271.18539968930673,-1.9646003106932426,271.18539968930673,271.18539968930673,80189.40730100067,80355.6486763812,-166.24137538053037,0.0,8546.071908451686,8546.071908451686,0.878061889721073,4061.354780737221,271.18539968930673,-1.9646003106932426,1.0,0.002,0.2056965074758043,0.003822518518502777,0.0003146126024312132,0.001685387396159641,0.1573063012156066,0.1573063012156066,0.0,-1.409145803515921e-12,1.0,1.0068988302701722,3.5651791003534186,0.09642326212587857,0.0,0.000660322424224698,858.9293011414886,0.0,1594332.80966011,261.80874366996875,0.02598528032564218,1.0,1300772.5765938968,2498.585677830618,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2031.4543797178758,0.375,6.173730061729009,3.5
