time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1722.5,-30.04373881387075,-1.342040659231073,35.4164881170609,20.507398538198345,0.7620376217005158,-26.96316117113354,-40.44085223050786,-2.318540023715658,-11.35871177562359,-11.385347000953258,40.87253841325469,43973.431036150396,25861.513829934625,25861.513829934625,69834.94486608502,80210.52442665274,80371.29674873891,25861.513829934625,106232.81057867354,106232.81057867354,106232.81057867354,140515.22829757037,136796.75929815453,3718.4689994158466,0.0,92724.5903759982,56487.4969746131,40263.437112650114,34282.417718896846,74545.85483154695,25365.338195132357,2033.9543797178758,0.0,0.8459950620131176,2.266154545260775,0.001494314320929203,1.0,1.0,-7.77325357057623,274625.64619942574,1592499.9820157508,5.798802857834043,1592499.9820157508,5.798802857834043,0.73989350468566,0.09644794958661702,4.041581189195934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.041581189195934,1.3028501823809124,1.3031448730788862,3.102107397958903,6572.99333359097,15243.107769423557,6364.305743146,0.0002987636846611857,22942.651906603318,2339.4994117872384,19023.335765603726,1939.840390510901,0.8291690011706301,0.8291690011706301,36326.63542274215,35405.22815468563,1.0326359072408782,0.8,4384.2400500641415,4273.035954225843,1.0326359072408782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.582696238588812,-1.342040659231073,-8.69428339695236,7.352242737721286,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9733425067292095,0.0002323719220520873,198.96032030286273,0.0,0.0,0.0,0.0014440854778544746,7.501111316425849e-05,0.00015116635593940468,0.0006109511006039951,0.09644790119452006,0.09644790119452006,0.09644790119452006,0.09711566050457378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501882.41623001,591.0660572743973,0.0,0.09644790119452006,0.09644794958661702,0.09644794958661702,0.375,0.375,0.5,7.875271487893069,3.566224939840879,3.566224939840879,2.7853275241795927e-12,0.0266352253296418,3.6120934303770014,2.7853275241795927e-12,34282.417718896846,25365.338195132357,0.73989350468566,1.092143000934579,3.0940652764440033,0.9368052056535231,0.5898843220125144,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.51877119685173,258.51877119685173,-14.631228803148247,244.6407931827334,272.39674921094,112435.16888527591,112792.65134281393,-357.48245753801183,0.0,nan,272.39674921094,-0.7532507890599618,266.84555800503983,-6.304441994960143,261.29436680032256,-11.855633199677413,255.74317559402832,-17.406824405971662,250.1919843880463,-22.95801561195367,244.6407931827334,-28.509206817266573,1.0,1.0,26022.012520719443,26022.012520719443,271.1691253238414,-1.980874676158578,271.1691253238414,271.1691253238414,80201.96972024211,80371.29674873891,-169.3270284968021,0.0,8546.071908451686,8546.071908451686,0.8780344505620034,4061.789095141914,271.1691253238414,-1.980874676158578,1.0,0.002,0.20402408435313507,0.0038256611090672294,0.00031204331485501984,0.0016879566828739876,0.15602165742750992,0.15602165742750992,0.0,-2.2709924218933253e-12,1.0,1.0069879846686534,3.612093430374216,0.09644794958661702,0.0,0.000668968728796899,870.216421144947,0.0,1594312.0076222622,261.7912882243764,0.02663522532685647,1.0,1300832.735051727,2497.9014477577284,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2033.9543797178758,0.375,6.173730061729009,3.5
1725.0,-30.040046663746548,-1.3451812549411128,35.420150881153006,20.492672931309812,0.7463347078876027,-26.961408526375575,-40.439219715166814,-2.3323034276386494,-11.37653943050509,-11.40372447856739,40.87966275720339,43986.430427648374,25900.748800837664,25900.748800837664,69887.17922848604,80223.2357346596,80386.8930416314,25900.748800837664,106287.64184246906,106287.64184246906,106287.64184246906,140606.00283143867,136862.82945776876,3743.173373669911,0.0,92730.78573650037,56493.98043698363,40263.11699946305,34318.36098896962,74581.47798843267,25389.379840341062,2036.4543797178758,0.0,0.8458394984336465,2.2645353004214632,0.001494314320929203,1.0,1.0,-7.752210677177175,274418.00197720784,1592812.8382495882,5.804330717275179,1592812.8382495882,5.804330717275179,0.7398191262252164,0.09647270267082922,4.042021606974959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.042021606974959,1.3029163953852256,1.3032111010598688,3.1022877763234216,6573.375533700574,15243.107769423557,6363.98228365421,0.0002986559461080218,22941.684818429236,2339.4007962381893,19022.368923536855,1939.7418000578032,0.829161810655512,0.829161810655512,36329.80224701382,35405.22815468563,1.032748435281642,0.8,4384.622252204302,4273.035954225843,1.032748435281642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.591165848137654,-1.3451812549411128,-8.708578213246064,7.363396958304951,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9729684128881952,0.00023246126606748686,198.95729866034566,0.0,0.0,0.0,0.0014440854778544746,7.502502448905825e-05,0.0001511524446146049,0.0006109614470793188,0.09647263104187052,0.09647263104187052,0.09647263104187052,0.09714768376459727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501671.50308016496,591.1357304866582,0.0,0.09647263104187052,0.09647270267082922,0.09647270267082922,0.375,0.375,0.5,7.925900577668726,3.6135913957758135,3.6135913957758135,1.1141310096718371e-11,0.027185048062278838,3.6515138013901947,1.1141310096718371e-11,34318.36098896962,25389.379840341062,0.7398191262252165,1.0924745450839035,3.0923383715675383,0.9370581156802136,0.5897768670456024,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.51319006318516,258.51319006318516,-14.636809936814814,244.64382147656153,272.38255864978873,112368.65095552902,112741.89568130365,-373.24472577463223,0.0,nan,272.38255864978873,-0.7674413502112429,266.8348112149092,-6.315188785090754,261.2870637807762,-11.862936219223798,255.7393163460062,-17.41068365399377,250.1915689110691,-22.958431088930865,244.64382147656153,-28.50617852343845,1.0,1.0,26022.012520719443,26022.012520719443,271.15257281248773,-1.997427187512244,271.15257281248773,271.15257281248773,80214.67081764525,80386.8930416314,-172.22222398614394,0.0,8546.071908451686,8546.071908451686,0.8780064863655536,4062.2317150098343,271.15257281248773,-1.997427187512244,1.0,0.002,0.202333468677084,0.003828819616705389,0.0003094462221732559,0.0016905537738199972,0.15472311108662795,0.15472311108662795,0.0,-4.006746757295732e-12,1.0,1.0070626982757906,3.6515138013790533,0.09647270267082922,0.0,0.0006762455631559921,879.7236546323082,0.0,1594290.6095179212,261.7734605694949,0.027185048051137528,1.0,1300893.7914900286,2497.289423720989,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2036.4543797178758,0.375,6.173730061729009,3.5
1727.5,-30.036516721284602,-1.349110872752904,35.42379004211252,20.477671070862584,0.7303663302310252,-26.959828415951993,-40.43774855146182,-2.346321976000248,-11.394714780012976,-11.422361995915049,40.8866868593711,43999.54248291033,25938.62164214252,25938.62164214252,69938.16412505285,80236.08369272546,80402.44711434479,25938.62164214252,106341.06875648731,106341.06875648731,106341.06875648731,140695.19753867225,136927.10211916492,3768.095419507338,0.0,92737.10211214852,56500.56089868198,40262.82357051838,34354.12878218495,74616.95235270333,25413.222164939303,2038.9543797178758,0.0,0.8456825000545514,2.262895118780252,0.001494314320929203,1.0,1.0,-7.737850168831471,274207.54631594697,1593121.3379461756,5.809910629193815,1593121.3379461756,5.809910629193815,0.7397428799917016,0.0964973723652867,4.042471082810574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.042471082810574,1.3029838427575549,1.3032785636880682,3.1024721490447167,6573.766197372879,15243.107769423557,6363.651420602022,0.0002985457922285634,22940.69647312653,2339.30001306527,19021.37995173251,1939.6409529994964,0.8291544231891463,0.8291544231891463,36333.03413209208,35405.22815468563,1.0328632776825653,0.8,4385.01230649456,4273.035954225843,1.0328632776825653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.599341416284503,-1.349110872752904,-8.723274807974658,7.374163935221754,3.5,3.5,1.0,0.6,0.00022617746910366315,0.972610899174045,0.0002325467145142382,198.95440985382135,0.0,0.0,0.0,0.0014440854778544746,7.503756291463284e-05,0.0001511399061890303,0.000610978700227858,0.09649737243250386,0.09649737243250386,0.09649737243250386,0.09717845416182917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501457.9310641758,591.2062604002574,0.0,0.09649737243250386,0.0964973723652867,0.0964973723652867,0.375,0.375,0.5,7.976981712626567,3.653845832997206,3.653845832997206,-1.3812950783176348e-11,0.027647215902049993,3.684511827083554,-1.3812950783176348e-11,34354.12878218495,25413.222164939303,0.7397428799917016,1.0928081684546356,3.0905951947740005,0.9372959082336338,0.5896722004261308,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5073810422176,258.5073810422176,-14.64261895778236,244.64668074597867,272.3680813384417,112302.25313175363,112690.73806278226,-388.4849310286297,0.0,nan,272.3680813384417,-0.7819186615582794,266.82380121980293,-6.326198780197046,261.27952110163676,-11.870478898363217,255.73524098306274,-17.41475901693724,250.19096086438273,-22.959039135617246,244.64668074597867,-28.503319254021307,1.0,1.0,26022.012520719443,26022.012520719443,271.1357553210982,-2.0142446789017754,271.1357553210982,271.1357553210982,80227.45933427142,80402.44711434479,-174.9877800733666,0.0,8546.071908451686,8546.071908451686,0.8779779467044262,4062.683438224627,271.1357553210982,-2.0142446789017754,1.0,0.002,0.2006275982433095,0.003831985401076458,0.0003068258319778371,0.0016931741693583737,0.15341291598891854,0.15341291598891854,0.0,1.3362106560110831e-12,1.0,1.0071250405415189,3.684511827097367,0.0964973723652867,0.0,0.0006823481745320774,887.7047508762646,0.0,1594268.661769068,261.755285219987,0.027647215915862944,1.0,1300955.705619072,2496.738749755131,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2038.9543797178758,0.375,6.173730061729009,3.5
1730.0,-30.03315320772247,-1.3538015754761863,35.427401514840795,20.46246448243039,0.7141955313846237,-26.958418334648776,-40.43643839014692,-2.3605393421329173,-11.413231653095465,-11.44124001846897,40.89361282438153,44012.69897754001,25975.153990706418,25975.153990706418,69987.85296824643,80249.01244509056,80417.97003136018,25975.153990706418,106393.1240220666,106393.1240220666,106393.1240220666,140782.85529548602,136989.65128474814,3793.204010737893,0.0,92743.49678808208,56507.18331872785,40262.57052150469,34389.731273419435,74652.30179492413,25436.87527530582,2041.4543797178758,0.0,0.8455241849156534,2.261235894761914,0.001494314320929203,1.0,1.0,-7.73093346296622,273994.50488459034,1593425.571635648,5.815538425877619,1593425.571635648,5.815538425877619,0.7396648456792837,0.09652219458836461,4.042925059786041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.042925059786041,1.3030522538334972,1.30334699023786,3.1026576623401034,6574.159277784818,15243.107769423557,6363.318264822173,0.0002984349268014762,22939.702175184575,2339.198622892076,19020.384126811758,1939.5394071177984,0.8291469514973647,0.8291469514973647,36336.2983089543,35405.22815468563,1.0329792701379885,0.8,4385.406258061043,4273.035954225843,1.0329792701379885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.607227613753671,-1.3538015754761863,-8.738351395151074,7.384549819674888,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9722703732701136,0.00023262816118004568,198.95165732611866,0.0,0.0,0.0,0.0014440854778544746,7.504873078100276e-05,0.00015112873832266038,0.0006110021634185307,0.09652210892353026,0.09652210892353026,0.09652210892353026,0.09720806374697051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501242.13012419,591.2775054681854,0.0,0.09652210892353026,0.09652219458836461,0.09652219458836461,0.375,0.375,0.5,8.02842849261468,3.686937048021889,3.686937048021889,7.275957614183426e-12,0.028008365373523247,3.7103065555027683,7.275957614183426e-12,34389.731273419435,25436.87527530582,0.7396648456792836,1.0931418040989789,3.088833861225892,0.9375176824488102,0.5895692151388235,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5013596563615,258.5013596563615,-14.648640343638476,244.64937127556215,272.3533480371565,112236.35204786154,112639.03912356276,-402.6870757012078,0.0,nan,272.3533480371565,-0.796651962843498,266.81255268473376,-6.337447315266218,261.2717573326288,-11.878242667371183,255.7309619802634,-17.419038019736576,250.19016662782454,-22.95983337217544,244.64937127556215,-28.50062872443783,1.0,1.0,26022.012520719443,26022.012520719443,271.1186936788862,-2.0313063211137887,271.1186936788862,271.1186936788862,80240.45210360482,80417.97003136018,-177.51792775535432,0.0,8546.071908451686,8546.071908451686,0.8779491209079358,4063.1396850849715,271.1186936788862,-2.0313063211137887,1.0,0.002,0.19890975554559487,0.0038351497100096036,0.0003041871827092956,0.001695812812967645,0.15209359135464778,0.15209359135464778,0.0,-4.3230597053522946e-12,1.0,1.0071735237082762,3.7103065554954924,0.09652219458836461,0.0,0.0006871362287256527,893.9768853252507,0.0,1594246.1546043677,261.7367683469045,0.02800836536624729,1.0,1301018.4122924213,2496.2570728768833,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2041.4543797178758,0.375,6.173730061729009,3.5
1732.5,-30.029953612701803,-1.3592264980069289,35.43098186345159,20.44699058113622,0.6977691053429982,-26.957181340704388,-40.43528580861164,-2.375003163338056,-11.432062061935198,-11.460351371437236,40.900438965748855,44025.943669703556,26010.39654908304,26010.39654908304,70036.3402187866,80262.07053326513,80433.45800821463,26010.39654908304,106443.85455729767,106443.85455729767,106443.85455729767,140869.0257221485,137050.57611175737,3818.4496103911274,0.0,92750.00908609353,56513.882236009755,40262.36316675975,34425.17116485084,74687.5343316106,25460.34153626274,2043.9543797178758,0.0,0.8453646052651254,2.259558064398662,0.001494314320929203,1.0,1.0,-7.729896831169469,273778.9635197506,1593725.463357579,5.821212276021369,1593725.463357579,5.821212276021369,0.7395850383529401,0.09654690595766804,4.043387890608054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.043387890608054,1.3031218581730435,1.3034166103211593,3.1028471092310745,6574.560693013782,15243.107769423557,6362.977789995126,0.0002983216794534159,22938.686961380194,2339.095099894479,19019.366424769138,1939.4356303905145,0.829139281458888,0.829139281458888,36339.62607111646,35405.22815468563,1.0330975247773029,0.8,4385.807883699604,4273.035954225843,1.0330975247773029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.614835385649052,-1.3592264980069289,-8.75379552404333,7.394569026036401,3.5,3.5,1.0,0.6,0.00022617746910366315,0.971946562018194,0.00023270566298832108,198.94903901166208,0.0,0.0,0.0,0.0014440854778544746,7.505855670183078e-05,0.00015111891240183236,0.0006110323804474283,0.09654682390492048,0.09654682390492048,0.09654682390492048,0.09723653462035009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501024.4996090298,591.3493340894281,0.0,0.09654682390492048,0.09654690595766804,0.09654690595766804,0.375,0.375,0.5,8.080156992192125,3.7136208149258323,3.7136208149258323,9.663381206337363e-13,0.02828930950204267,3.730454540267772,9.663381206337363e-13,34425.17116485084,25460.34153626274,0.7395850383529401,1.0934763935081433,3.0870570424601294,0.937724626278693,0.5894684308927588,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4951268311215,258.4951268311215,-14.654873168878453,244.65189314958332,272.3383605124307,112170.37655662787,112587.2038602569,-416.82730362899787,0.0,nan,272.3383605124307,-0.8116394875692663,266.8010670403385,-6.348932959661454,261.26377356709173,-11.886226432908245,255.7264800950327,-17.423519904967264,250.18918662225192,-22.960813377748053,244.65189314958332,-28.49810685041666,1.0,1.0,26022.012520719443,26022.012520719443,271.101394617813,-2.048605382186963,271.101394617813,271.101394617813,80253.4629948985,80433.45800821463,-179.99501331613283,0.0,8546.071908451686,8546.071908451686,0.8779197325818893,4063.604830061094,271.101394617813,-2.048605382186963,1.0,0.002,0.19718252267887856,0.0038383045155597874,0.0003015342331666441,0.001698465763267969,0.15076711658332204,0.15076711658332204,0.0,-3.5653871348351185e-12,1.0,1.0072111438347768,3.7304545402668055,0.09654690595766804,0.0,0.0006908921833089914,898.9073058746579,0.0,1594223.149576127,261.7179379380648,0.028289309501076332,1.0,1301081.8874363133,2495.8288336046285,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2043.9543797178758,0.375,6.173730061729009,3.5
1735.0,-30.026919748864394,-1.3653594019615656,35.434528229102966,20.431303150858753,0.6811379746005648,-26.95611397633372,-40.43429415961725,-2.3896677936783077,-11.45119460838714,-11.479681617741807,40.90716652273213,44039.25413342475,26044.37970563412,26044.37970563412,70083.63383905886,80275.21675815064,80448.91139871281,26044.37970563412,106493.29110434692,106493.29110434692,106493.29110434692,140953.7469595178,137109.9476465498,3843.799312968004,0.0,92756.61104376752,56520.64843632322,40262.180674938114,34460.45585517087,74722.63653010898,25483.628193885965,2046.4543797178758,0.0,0.8452038493144365,2.2578629582921526,0.001494314320929203,1.0,1.0,-7.734861607962387,273561.0897434937,1594021.0657015112,5.826929068005085,1594021.0657015112,5.826929068005085,0.7395035138533168,0.09657159633981871,4.043856936410685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.043856936410685,1.3031924364596879,1.303487204571853,3.1030389858587664,6574.967256563298,15243.107769423557,6362.632685635601,0.0002982069476010619,22937.65889900596,2338.9902667073834,19018.334884744134,1939.3304425817312,0.8291314718943843,0.8291314718943843,36342.99844138047,35405.22815468563,1.0332173673624852,0.8,4386.214893063479,4273.035954225843,1.0332173673624852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.622171291872512,-1.3653594019615656,-8.76958959546096,7.404230193499394,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9716396308419941,0.00023277917236420715,198.94655638313367,0.0,0.0,0.0,0.0014440854778544746,7.506701160191933e-05,0.00015111045750174383,0.0006110690717326188,0.09657150290687333,0.09657150290687333,0.09657150290687333,0.09726393165739344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500805.42356678686,591.4216199247077,0.0,0.09657150290687333,0.09657159633981871,0.09657159633981871,0.375,0.375,0.5,8.132089343554451,3.7342053707031937,3.7342053707031937,1.4097167877480388e-11,0.028487009354648762,3.744820009779403,1.4097167877480388e-11,34460.45585517087,25483.628193885965,0.7395035138533168,1.0938119444890808,3.085263784977797,0.9379170368382161,0.5893696499276954,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.48869193196134,258.48869193196134,-14.661308068038636,244.65424671682487,272.3231371468469,112104.7278336782,112535.06910810088,-430.3412744226709,0.0,nan,272.3231371468469,-0.8268628531531022,266.7893590610655,-6.360640938934466,261.25558097523475,-11.894419024765227,255.72180288916664,-17.428197110833338,250.18802480262957,-22.961975197370407,244.65424671682487,-28.495753283175105,1.0,1.0,26022.012520719443,26022.012520719443,271.08387261635636,-2.066127383643618,271.08387261635636,271.08387261635636,80266.5951512227,80448.91139871281,-182.3162474901037,0.0,8546.071908451686,8546.071908451686,0.8778899492700315,4064.0762210927383,271.08387261635636,-2.066127383643618,1.0,0.002,0.19544853984862862,0.003841442625224828,0.0002988710346387279,0.001701128956565973,0.14943551731936394,0.14943551731936394,0.0,-8.79529912442556e-12,1.0,1.0072376482973544,3.7448200097653057,0.09657159633981871,0.0,0.0006935920460766832,902.4645738603465,0.0,1594199.6567834644,261.69880539161284,0.028487009340551595,1.0,1301146.0828669458,2495.455349914379,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2046.4543797178758,0.375,6.173730061729009,3.5
1737.5,-30.024052477568933,-1.372174804886477,35.43803827022553,20.415411027520918,0.6643050628251583,-26.955216723342975,-40.4334559693001,-2.404530686567258,-11.470612026947435,-11.49921934248085,40.91379622371508,44052.578305260526,26077.139684305508,26077.139684305508,70129.71798956604,80288.4438539913,80464.33184579249,26077.139684305508,106541.471530098,106541.471530098,106541.471530098,141037.06261770427,137167.8451369505,3869.2174807537954,0.0,92763.29195163965,56527.42642255715,40262.07281009166,34495.59108760628,74757.66389769793,25506.740779581967,2048.954379717876,0.0,0.8450419874921166,2.256151543321411,0.001494314320929203,1.0,1.0,-7.745364402592031,273341.0166876036,1594312.4088623768,5.832686320489131,1594312.4088623768,5.832686320489131,0.7394203135932388,0.0965962318167183,4.044330597536542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.044330597536542,1.3032639767504484,1.3035587610442578,3.103232092412049,6575.376426177551,15243.107769423557,6362.285101847572,0.00029809144776963875,22936.62442139203,2338.8847793478944,19017.29593354141,1939.2244990431402,0.8291235704153909,0.8291235704153909,36346.403915749404,35405.22815468563,1.0333383891763563,0.8,4386.625897742112,4273.035954225843,1.0333383891763563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.629243152046967,-1.372174804886477,-8.785718425158121,7.4135436202716445,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9713496496655838,0.0002328486649287736,198.9442101352064,0.0,0.0,0.0,0.0014440854778544746,7.507415878446547e-05,0.00015110331031919767,0.0006111117413129902,0.09659613257020087,0.09659613257020087,0.09659613257020087,0.09729030226749458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500585.2610208398,591.4942449100413,0.0,0.09659613257020087,0.0965962318167183,0.0965962318167183,0.375,0.375,0.5,8.184152297723834,3.749071623745124,3.749071623745124,1.8985701899509877e-11,0.028607315533406563,3.753854939888811,1.8985701899509877e-11,34495.59108760628,25506.740779581967,0.7394203135932388,1.0941458109483817,3.0834544411245726,0.938094027196128,0.5892717349427109,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.48206134702747,258.48206134702747,-14.66793865297251,244.65643196081442,272.30769073296676,112039.2754258235,112482.70344443826,-443.4280186147781,0.0,nan,272.30769073296676,-0.8423092670332153,266.7774389787582,-6.372561021241779,261.2471872244898,-11.9028127755102,255.71693547008434,-17.43306452991564,250.1866837150512,-22.963316284948775,244.65643196081442,-28.49356803918556,1.0,1.0,26022.012520719443,26022.012520719443,271.0661392816628,-2.083860718337178,271.0661392816628,271.0661392816628,80279.81622363853,80464.33184579249,-184.51562215396552,0.0,8546.071908451686,8546.071908451686,0.8778598725354385,4064.5522505242243,271.0661392816628,-2.083860718337178,1.0,0.002,0.19371024168848272,0.0038445572021139815,0.00029620132137671957,0.0017037986707006752,0.14810066068835978,0.14810066068835978,0.0,-7.922605280152872e-12,1.0,1.0072539109097343,3.753854939869825,0.0965962318167183,0.0,0.0006953180590348289,904.755479417284,0.0,1594175.7051192787,261.67938797305254,0.02860731551442086,1.0,1301210.960453372,2495.1321417348813,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2048.954379717876,0.375,6.173730061729009,3.5
1740.0,-30.02135317472029,-1.3796479284707737,35.44151009942946,20.399314385745697,0.647288022694735,-26.95448905572794,-40.43277867659924,-2.4195760946736597,-11.490297763689455,-11.518952883250188,40.92032913672295,44065.980899923874,26108.710258556996,26108.710258556996,70174.69115848087,80301.75182720997,80479.72197293055,26108.710258556996,106588.43223148755,106588.43223148755,106588.43223148755,141119.01510621244,137224.34388770987,3894.6712185025604,0.0,92770.07060352233,56534.29968283822,40261.96768964901,34530.58287472489,74792.5505643739,25529.685123153682,2051.454379717876,0.0,0.8448790906216453,2.254424816512119,0.001494314320929203,1.0,1.0,-7.761031602145977,273118.87998741516,1594599.5380055583,5.8384815362417815,1594599.5380055583,5.8384815362417815,0.7393354817025248,0.09662079506041137,4.044812466361406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.044812466361406,1.3033364035509454,1.303631204226918,3.103429364315535,6575.7944216690585,15243.107769423557,6361.929743383114,0.00029797342288924184,22935.567810632157,2338.77703503563,19016.233743310557,1939.1161857831735,0.8291154551009315,0.8291154551009315,36349.868319037814,35405.22815468563,1.0334615080815177,0.8,4387.044014517031,4273.035954225843,1.0334615080815177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.63605825681163,-1.3796479284707737,-8.802166836376102,7.422518907905329,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9710767412696113,0.00023291410399548112,198.94200138407746,0.0,0.0,0.0,0.0014440854778544746,7.50799344653788e-05,0.00015109753463828435,0.0006111611917414069,0.09662070054554535,0.09662070054554535,0.09662070054554535,0.09731569540263897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500364.35049457394,591.5670978089366,0.0,0.09662070054554535,0.09662079506041137,0.09662079506041137,0.375,0.375,0.5,8.236277146092206,3.7585909748030986,3.7585909748030986,9.72022462519817e-12,0.028655119560710318,3.7579212811041884,9.72022462519817e-12,34530.58287472489,25529.685123153682,0.7393354817025249,1.0944815524069094,3.0816294781880296,0.9382577626909723,0.5891760685711114,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4752420887997,258.4752420887997,-14.674757911200288,244.65844871937153,272.29203545805296,111974.20922512353,112430.25493005618,-456.0457049326494,0.0,nan,272.29203545805296,-0.8579645419470125,266.76531811046186,-6.384681889538115,261.2386007628222,-11.911399237177761,255.7118834151061,-17.43811658489389,250.18516606698344,-22.964833933016536,244.65844871937153,-28.491551280628443,1.0,1.0,26022.012520719443,26022.012520719443,271.048206583117,-2.1017934168829697,271.048206583117,271.048206583117,80293.13457231647,80479.72197293055,-186.58740061408025,0.0,8546.071908451686,8546.071908451686,0.8778292742540964,4065.036528693213,271.048206583117,-2.1017934168829697,1.0,0.002,0.19196989831321712,0.00384764200152737,0.00029352857541137007,0.0017064714155092678,0.14676428770568503,0.14676428770568503,0.0,-9.079362262021107e-12,1.0,1.0072606316896313,3.757921281094468,0.09662079506041137,0.0,0.0006961360578684382,905.8654798589246,0.0,1594151.3213588838,261.6597022363105,0.028655119550990094,1.0,1301276.481256661,2494.8556615896828,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2051.454379717876,0.375,6.173730061729009,3.5
1742.5,-30.018822240884003,-1.3877547369192622,35.44494218626671,20.383026566728972,0.6300808716349464,-26.95393192944531,-40.43226238628847,-2.4348094363855832,-11.510239297821215,-11.538872085495724,40.926766224035,44079.41182322356,26139.127172584387,26139.127172584387,70218.53899580795,80315.12982037106,80495.07169419042,26139.127172584387,106634.19886677481,106634.19886677481,106634.19886677481,141199.63534149615,137279.50455266295,3920.1307888332008,0.0,92776.91991687799,56541.201933628574,40261.908870277126,34565.43647472133,74827.34534499847,25552.466273091562,2053.954379717876,0.0,0.8447152200645952,2.252683668436474,0.001494314320929203,1.0,1.0,-7.781683158842952,272894.79802372254,1594882.4937022093,5.8443125528672315,1594882.4937022093,5.8443125528672315,0.7392490556796177,0.09664529937061878,4.045298037217216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.045298037217216,1.303409743243334,1.3037045605079562,3.10362728082047,6576.213782993687,15243.107769423557,6361.5729418875635,0.00029785497816061784,22934.507930767882,2338.668957367489,19015.1672397632,1939.0074326873296,0.8291072691493557,0.8291072691493557,36353.35925463704,35405.22815468563,1.0335855728664982,0.8,4387.465333460783,4273.035954225843,1.0335855728664982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.642624322226319,-1.3877547369192622,-8.818920955137994,7.431166218218731,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9708209306655354,0.00023297547669126758,198.93993044834886,0.0,0.0,0.0,0.0014440854778544746,7.508433745834404e-05,0.00015109313164531912,0.0006112167488818119,0.0966451955080819,0.0966451955080819,0.0966451955080819,0.0973401545243183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500143.00964616326,591.6400743042616,0.0,0.0966451955080819,0.09664529937061878,0.09664529937061878,0.375,0.375,0.5,8.288399351095553,3.763034492175507,3.763034492175507,-2.5693225325085223e-11,0.028632787674496285,3.757188926652759,-2.5693225325085223e-11,34565.43647472133,25552.466273091562,0.7392490556796179,1.0948167401909914,3.0797891723661124,0.9384074588248296,0.589081593366587,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.46823752685884,258.46823752685884,-14.681762473141134,244.66029664615843,272.2761784074523,111909.26155649558,112377.69965902015,-468.43810252456296,0.0,nan,272.2761784074523,-0.8738215925476993,266.75300205526935,-6.396997944730629,261.22982570309154,-11.920174296908442,255.70664935084423,-17.443350649155747,250.1834729983373,-22.966527001662683,244.66029664615843,-28.48970335384155,1.0,1.0,26022.012520719443,26022.012520719443,271.0300834950891,-2.1199165049108615,271.0300834950891,271.0300834950891,80306.5024984822,80495.07169419042,-188.56919570823084,0.0,8546.071908451686,8546.071908451686,0.8777984405194283,4065.524527403302,271.0300834950891,-2.1199165049108615,1.0,0.002,0.19022970239464987,0.003850690887709059,0.00029085615869538705,0.0017091438353138767,0.14542807934769353,0.14542807934769353,0.0,-5.990736552663467e-12,1.0,1.0072581414534432,3.7571889266784524,0.09664529937061878,0.0,0.0006960769641928767,905.834614289028,0.0,1594126.5240128057,261.63976070217876,0.02863278770018951,1.0,1301342.6113581734,2494.6242674442574,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2053.954379717876,0.375,6.173730061729009,3.5
1745.0,-30.016457365538017,-1.3964719197921351,35.44833332941876,20.366543169971578,0.6126938365722434,-26.95354224515494,-40.43189917048437,-2.450221277184791,-11.530421738011569,-11.558967145771481,40.933108540439704,44092.88237379301,26168.425206896813,26168.425206896813,70261.30758068981,80328.58278462727,80510.3763911725,26168.425206896813,106678.80159806932,106678.80159806932,106678.80159806932,141278.9586198313,137333.3918061156,3945.5668137156936,0.0,92783.85799935671,56548.157615467186,40261.8893154328,34600.157021761996,74862.0463371948,25575.089165548008,2056.454379717876,0.0,0.8445504346169487,2.25092892768111,0.001494314320929203,1.0,1.0,-7.806968625371439,272668.88497147564,1595161.3206355064,5.850177297649415,1595161.3206355064,5.850177297649415,0.739161072288267,0.09666972331536103,4.045790545174385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.045790545174385,1.3034839507050235,1.3037787847545754,3.1038284307114887,6576.639995475431,15243.107769423557,6361.210021666065,0.0002977345633215873,22933.430923660795,2338.5591332066297,19014.082446934517,1938.8968146038167,0.8290989041381234,0.8290989041381235,36356.89997783059,35405.22815468563,1.0337114101013247,0.8,4387.892661239715,4273.035954225843,1.0337114101013247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6489488563208665,-1.3964719197921351,-8.835967358853063,7.439495439060928,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9705819698842979,0.00023303283609381857,198.93799542888695,0.0,0.0,0.0,0.0014440854778544746,7.508743515446172e-05,0.00015109003394920143,0.000611278630821756,0.09666960692520898,0.09666960692520898,0.09666960692520898,0.09736372029476785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499921.53803283244,591.713076095696,0.0,0.09666960692520898,0.09666972331536103,0.09666972331536103,0.375,0.375,0.5,8.340458176652495,3.7627081463624563,3.7627081463624563,-2.3703705664956942e-11,0.028545407759906993,3.7519985204000363,-2.3703705664956942e-11,34600.157021761996,25575.089165548008,0.739161072288267,1.095151845169167,3.0779342395626155,0.9385437750955635,0.5889884732136382,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4610520653087,258.4610520653087,-14.68894793469127,244.66197648475463,272.2601276459011,111844.58542553584,112325.1213599121,-480.5359343762292,0.0,nan,272.2601276459011,-0.889872354098884,266.7404974135824,-6.409502586417602,261.22086718130095,-11.929132818699031,255.70123694926042,-17.448763050739558,250.18160671705292,-22.968393282947062,244.66197648475463,-28.488023515245345,1.0,1.0,26022.012520719443,26022.012520719443,271.01177928061315,-2.1382207193868226,271.01177928061315,271.01177928061315,80319.91665943197,80510.3763911725,-190.4597317405278,0.0,8546.071908451686,8546.071908451686,0.8777671658930821,4066.0194979002567,271.01177928061315,-2.1382207193868226,1.0,0.002,0.1884916920481706,0.0038536982054315633,0.0002881871959222203,0.0017118127979448411,0.14409359796111015,0.14409359796111015,0.0,-6.13293877488319e-12,1.0,1.0072470976307835,3.75199852042374,0.09666972331536103,0.0,0.0006952025468145491,904.7430723337897,0.0,1594101.3380584707,261.6195782619884,0.0285454077836107,1.0,1301409.3180172674,2494.4346598824145,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2056.454379717876,0.375,6.173730061729009,3.5
1747.5,-30.014244031363067,-1.4057769291817237,35.45168222461963,20.349752576462947,0.5950008631188921,-26.953319541651958,-40.43169269626958,-2.465923568444809,-11.550872849063296,-11.57923066456468,40.939356243356094,44106.48472660034,26196.643368611112,26196.643368611112,70303.12809521146,80342.201194839,80525.5208616474,26196.643368611112,106722.16423025851,106722.16423025851,106722.16423025851,141356.91243011726,137385.93961332482,3970.972816792435,0.0,92790.92290518672,56555.20667343247,40261.90692417138,34634.748199858754,74896.65512403013,25597.55723120227,2058.954379717876,0.0,0.8443847810655334,2.2491616467831945,0.001494314320929203,1.0,1.0,-7.839324290034142,272441.2277488045,1595436.0240817775,5.8560741238209255,1595436.0240817775,5.8560741238209255,0.7390715556380647,0.09669455563702666,4.046291608723823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.046291608723823,1.30355956536591,1.303854416518685,3.104032770138913,6577.072966202083,15243.107769423557,6360.841047504639,0.00029761220295841445,22932.33703303268,2338.4475874057584,19012.979558474268,1938.7843512794143,0.8290903596562004,0.8290903596562004,36360.50212016428,35405.22815468563,1.0338394333151952,0.8,4388.327401658189,4273.035954225843,1.0338394333151952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.655040279518219,-1.4057769291817237,-8.85329458905695,7.447517659875227,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9703583791840188,0.00023308653169343206,198.93618443953974,0.0,0.0,0.0,0.0014440854778544746,7.508919612824121e-05,0.00015108827297542196,0.0006113472111170243,0.09669392449266548,0.09669392449266548,0.09669392449266548,0.09738644185308883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499700.210079411,591.7860131508917,0.0,0.09669392449266548,0.09669455563702666,0.09669455563702666,0.375,0.375,0.5,8.392397148558073,3.7565436407815582,3.7565436407815582,-2.0122570276726037e-11,0.028357815501408368,3.7399063745305625,-2.0122570276726037e-11,34634.748199858754,25597.55723120227,0.7390715556380647,1.0954892129096065,3.0760681136952686,0.9386684622803019,0.5888979241270421,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.45366861900203,258.45366861900203,-14.696331380997947,244.6634913878678,272.2438458501267,111778.99216758026,112272.76858796,-493.7764203797221,0.0,nan,272.2438458501267,-0.9061541498732595,266.727774957582,-6.422225042417949,261.21170406525044,-11.938295934749533,255.69563317288055,-17.45436682711943,250.1795622803049,-22.97043771969507,244.6634913878678,-28.486508612132184,1.0,1.0,26022.012520719443,26022.012520719443,270.9932878590638,-2.156712140936179,270.9932878590638,270.9932878590638,80333.02305932835,80525.5208616474,-192.4978023190488,0.0,8546.071908451686,8546.071908451686,0.8777353475823495,4066.5230667674427,270.9932878590638,-2.156712140936179,1.0,0.002,0.18675901581711235,0.003856654039202043,0.00028552650737015563,0.0017144734246492745,0.1427632536850778,0.1427632536850778,0.0,-6.798056995799273e-11,1.0,1.007222820569154,3.739906374550685,0.09669455563702666,0.0,0.000693069811649951,902.014125731222,0.0,1594075.6835213327,261.5991271509367,0.028357815521530938,1.0,1301476.5764849135,2494.3109121286175,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2058.954379717876,0.375,6.173730061729009,3.5
1750.0,-30.012199595425287,-1.415647925309525,35.454988549229874,20.332931773178302,0.5772943252269442,-26.95325020308518,-40.431625850591786,-2.481655004962146,-11.571501155256158,-11.599652162579629,40.94551162895378,44119.99246852188,26223.810910970515,26223.810910970515,70343.8033794924,80355.76871936781,80540.69384079092,26223.810910970515,106764.50475176143,106764.50475176143,106764.50475176143,141433.72062967066,137437.4381146717,3996.282514998949,0.0,92798.00074465867,56562.224746611035,40261.97333116404,34669.21587790923,74931.18920907326,25619.876200136143,2061.454379717876,0.0,0.8442183175757337,2.2473818884736856,0.001494314320929203,1.0,1.0,-7.873204252472078,272211.9476499056,1595706.7033967162,5.862000978182523,1595706.7033967162,5.862000978182523,0.7389805494984036,0.09671880797464685,4.046793469029925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.046793469029925,1.3036353291740106,1.303930197463744,3.10423734189069,6577.506429196161,15243.107769423557,6360.471351325208,0.00029748966699652145,22931.242094473302,2338.335934745637,19011.87451185388,1938.6716678839236,0.82908175813276,0.82908175813276,36364.10990095158,35405.22815468563,1.0339676601027419,0.8,4388.762822578279,4273.035954225843,1.0339676601027419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.66090490668347,-1.415647925309525,-8.870889122458214,7.455241197148689,3.5,3.5,1.0,0.6,0.00022617746910366315,0.970151899922391,0.00023313613994030893,198.93451167502465,0.0,0.0,0.0,0.0014440854778544746,7.508976624870663e-05,0.00015108770285495653,0.0006114207291641721,0.09671814002600258,0.09671814002600258,0.09671814002600258,0.09740832695123001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499479.3029430242,591.8587947131817,0.0,0.09671814002600258,0.09671880797464685,0.09671880797464685,0.375,0.375,0.5,8.444161350450962,3.7467738682525464,3.7467738682525464,-5.6274984672199935e-12,0.028151007323458543,3.726447910107538,-5.6274984672199935e-12,34669.21587790923,25619.876200136143,0.7389805494984036,1.095822902310941,3.0741848908745997,0.9387786864454918,0.5888067830528904,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4461253140849,258.4461253140849,-14.703874685915082,244.66484271388725,272.2274079142437,111715.24635165742,112219.71352056068,-504.4671689032433,0.0,nan,272.2274079142437,-0.9225920857562642,266.7148948741496,-6.435105125850384,261.20238183419946,-11.94761816580052,255.689868794121,-17.46013120587898,250.17735575390827,-22.972644246091704,244.66484271388725,-28.485157286112724,1.0,1.0,26022.012520719443,26022.012520719443,270.97464179417256,-2.175358205827422,270.97464179417256,270.97464179417256,80346.58513567992,80540.69384079092,-194.10870511099347,0.0,8546.071908451686,8546.071908451686,0.8777034782751884,4067.027436375075,270.97464179417256,-2.175358205827422,1.0,0.002,0.18503230916728758,0.0038595580053218076,0.0002828750721448085,0.0017171248543788444,0.14143753607240425,0.14143753607240425,0.0,-7.347634740223485e-11,1.0,1.007195922799188,3.7264479101131656,0.09671880797464685,0.0,0.0006906818865195053,898.9531082904477,0.0,1594049.7785347188,261.5784988447438,0.028151007329086042,1.0,1301544.3518006038,2494.198698052355,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2061.454379717876,0.375,6.173730061729009,3.5
1752.5,-30.010324310571868,-1.426063448227626,35.45825197479676,20.315960165485762,0.559447929998817,-26.953347086525074,-40.43171564172951,-2.497529229623484,-11.592324339994889,-11.620218141292488,40.95157765141576,44133.512537877825,26249.948334642017,26249.948334642017,70383.46087251985,80369.37609557754,80555.84010166256,26249.948334642017,106805.78843630457,106805.78843630457,106805.78843630457,141509.35624027494,137487.86437697723,4021.491863297711,0.0,92805.14128648212,56569.277990860806,40262.07032846812,34703.56780397036,74965.63813243849,25642.0537916621,2063.954379717876,0.0,0.8440511200699771,2.245591191189824,0.001494314320929203,1.0,1.0,-7.910774976240646,271981.1995436678,1595973.4869581661,5.867955173504283,1595973.4869581661,5.867955173504283,0.7388881148043933,0.09674294630498974,4.047299534480356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.047299534480356,1.303711789588478,1.3040066751727348,3.104443456600099,6577.943161532311,15243.107769423557,6360.098560280154,0.00029736616993775085,22930.13909542468,2338.2234601443597,19010.760214473034,1938.558041173391,0.829073043794414,0.829073043794414,36367.74782113264,35405.22815468563,1.03409696131706,0.8,4389.201881003897,4273.035954225843,1.03409696131706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.666547163272813,-1.426063448227626,-8.888735327301404,7.4626718790737785,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9699625458684868,0.0002331816522885922,198.93297733524437,0.0,0.0,0.0,0.0014440854778544746,7.508900042950608e-05,0.00015108846867415706,0.0006115002889302657,0.09674224586733463,0.09674224586733463,0.09674224586733463,0.09742944944551465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499259.0680866819,591.9313385489726,0.0,0.09674224586733463,0.09674294630498974,0.09674294630498974,0.375,0.375,0.5,8.495701806584094,3.7334245573064777,3.7334245573064777,-1.0965095498249866e-10,0.027893801297580012,3.709443165051823,-1.0965095498249866e-10,34703.56780397036,25642.0537916621,0.7388881148043933,1.0961560639536294,3.0722871213841434,0.9388762988741121,0.5887165591775407,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.43842406259176,258.43842406259176,-14.711575937408213,244.66602899520228,272.2108191300222,111651.77006400816,112166.8000857958,-515.0300217876514,0.0,nan,272.2108191300222,-0.9391808699778039,266.7018611028867,-6.448138897113267,261.19290307623726,-11.95709692376272,255.68394504910836,-17.466054950891618,250.17498702209343,-22.975012977906545,244.66602899520228,-28.483971004797695,1.0,1.0,26022.012520719443,26022.012520719443,270.95584812220295,-2.194151877797026,270.95584812220295,270.95584812220295,80360.19522409106,80555.84010166256,-195.64487757149618,0.0,8546.071908451686,8546.071908451686,0.8776713415260589,4067.5360321527573,270.95584812220295,-2.194151877797026,1.0,0.002,0.18331319753398603,0.003862406397377545,0.0002802353840335402,0.001719764539177729,0.1401176920167701,0.1401176920167701,0.0,-7.678873075595005e-11,1.0,1.0071622287315718,3.709443165161474,0.09674294630498974,0.0,0.0006876438522936854,895.0459017702467,0.0,1594023.5607933893,261.5576756600051,0.027893801407230967,1.0,1301612.5989998411,2494.119611742771,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2063.954379717876,0.375,6.173730061729009,3.5
