time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1755.0,-30.008627819263246,-1.4370030212009706,35.46147215140285,20.298743980843597,0.5413672915580856,-26.953628298367526,-40.4319798463024,-2.5136320991731056,-11.613339961787403,-11.640927197737515,40.95755395442528,44147.11490511267,26275.1047545816,26275.1047545816,70422.21965969427,80383.08985867523,80570.89400143754,26275.1047545816,106845.99875601914,106845.99875601914,106845.99875601914,141583.80328914145,137537.22508284118,4046.5782063002753,0.0,92812.38623859022,56576.411814603474,40262.19380442971,34737.8045331223,74999.99833755201,25664.090146033453,2066.454379717876,0.0,0.8438831975605406,2.2437896879111294,0.001494314320929203,1.0,1.0,-7.952010018924511,271749.00234480796,1596236.35760515,5.87393640393119,1596236.35760515,5.87393640393119,0.7387942471022569,0.0967669708596494,4.047813027256515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.047813027256515,1.3037893604672217,1.304084263597177,3.10465259956252,6578.386310373213,15243.107769423557,6359.719977346581,0.00029724082064064717,22929.020093968036,2338.109353751591,19009.628604749814,1938.442649095238,0.8290641521898574,0.8290641521898574,36371.439040665944,35405.22815468563,1.0342281602349954,0.8,4389.647372096677,4273.035954225843,1.0342281602349954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.671977651677188,-1.4370030212009706,-8.906826689880885,7.469823668679915,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9697912795686401,0.0002332228324472727,198.93158930298966,0.0,0.0,0.0,0.0014440854778544746,7.5086747098289e-05,0.00015109072200537415,0.000611586992830946,0.09676623455219606,0.09676623455219606,0.09676623455219606,0.0974498147155638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499039.7362319804,592.0035691133924,0.0,0.09676623455219606,0.0967669708596494,0.0967669708596494,0.375,0.375,0.5,8.54697048279422,3.7165242151419875,3.7165242151419875,-6.571099220309407e-11,0.027587235950136346,3.6889171788130284,-6.571099220309407e-11,34737.8045331223,25664.090146033453,0.7387942471022568,1.0964905469273145,3.0703781095768115,0.9389629496089511,0.5886282117823528,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.43054751766334,258.43054751766334,-14.719452482336635,244.6670443314403,272.19405070415047,111587.69788588372,112114.45087381576,-526.752987931998,0.0,nan,272.19405070415047,-0.955949295849507,266.68864942892543,-6.461350571074547,261.18324815543576,-11.966751844564214,255.67784688023207,-17.47215311976791,250.17244560579607,-22.977554394203906,244.6670443314403,-28.48295566855967,1.0,1.0,26022.012520719443,26022.012520719443,270.93690056506847,-2.2130994349315074,270.93690056506847,270.93690056506847,80373.58617758029,80570.89400143754,-197.30782385724888,0.0,8546.071908451686,8546.071908451686,0.87763873270336,4068.0520923927975,270.93690056506847,-2.2130994349315074,1.0,0.002,0.18160329583046272,0.0038651937450784393,0.00027760991330445556,0.0017223899419973755,0.13880495665222778,0.13880495665222778,0.0,-1.446981692451721e-10,1.0,1.0071217882418697,3.6889171788787394,0.0967669708596494,0.0,0.0006839598630701605,890.2977727834304,0.0,1593997.0345948031,261.5366600382126,0.02758723601584734,1.0,1301681.3132675064,2494.0734299574056,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2066.454379717876,0.375,6.173730061729009,3.5
1757.5,-30.007090485435434,-1.4484461801010833,35.464649316517935,20.281569111999147,0.5233435263788926,-26.954047084262875,-40.432369988970436,-2.5296998079103576,-11.634513560515472,-11.661756870371475,40.963445497623624,44160.57574415267,26299.275027446256,26299.275027446256,70459.85077159893,80396.70302802858,80585.97995611613,26299.275027446256,106885.2549835624,106885.2549835624,106885.2549835624,141657.1939032732,137585.6733536307,4071.5205496424996,0.0,92819.61101118539,56583.48399945952,40262.363346362086,34771.938919710825,75034.30226607292,25685.998514797728,2068.954379717876,0.0,0.8437146782783661,2.2419792267573837,0.001494314320929203,1.0,1.0,-7.996101439954202,271515.6108159604,1596495.5320613892,5.8799401156478295,1596495.5320613892,5.8799401156478295,0.7386990577116584,0.09679083527798252,4.048324599721245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.048324599721245,1.3038667711702763,1.3041616918096999,3.1048606262798617,6578.827094024739,15243.107769423557,6359.343100048486,0.00029711610261373944,22927.907267509294,2337.9958770333697,19008.50209328518,1938.3277768947787,0.829055258794673,0.8290552587946729,36375.116363002206,35405.22815468563,1.0343588685077003,0.8,4390.091185945002,4273.035954225843,1.0343588685077003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.677195261608862,-1.4484461801010833,-8.925141283852684,7.4766951037516005,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9696361089059355,0.00023326015504812915,198.9303315066498,0.0,0.0,0.0,0.0014440854778544746,7.508341978855715e-05,0.000151094049315106,0.0006116777567138386,0.0967900988711317,0.0967900988711317,0.0967900988711317,0.09746951650878029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498821.5267947203,592.0754148907255,0.0,0.0967900988711317,0.09679083527798252,0.09679083527798252,0.375,0.375,0.5,8.597926991046515,3.6964744326596133,3.6964744326596133,-8.122924555209465e-11,0.027243309855975895,3.665655430417246,-8.122924555209465e-11,34771.938919710825,25685.998514797728,0.7386990577116584,1.096820257774133,3.068450634916799,0.9390351964858298,0.5885385005321768,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.42254001873454,258.42254001873454,-14.72745998126544,244.66789678995113,272.17718324775785,111525.82799197893,112061.3386618221,-535.5106698431489,0.0,nan,272.17718324775785,-0.9728167522421245,266.67532595559055,-6.474674044409426,261.1734686649526,-11.976531335047355,255.67161137280374,-17.47838862719624,250.16975408135147,-22.980245918648507,244.66789678995113,-28.482103210048848,1.0,1.0,26022.012520719443,26022.012520719443,270.9178361425799,-2.232163857420062,270.9178361425799,270.9178361425799,80387.51528470754,80585.97995611613,-198.4646714085975,0.0,8546.071908451686,8546.071908451686,0.8776062454134842,4068.5662227198513,270.9178361425799,-2.232163857420062,1.0,0.002,0.1799038616448705,0.0038679195448536982,0.00027500059514088754,0.0017249993209906714,0.13750029757044377,0.13750029757044377,0.0,-8.386844127170057e-11,1.0,1.0070761090149412,3.665655430498475,0.09679083527798252,0.0,0.0006797727930727697,884.8945188387804,0.0,1593970.2581833007,261.5154864394845,0.02724330993720514,1.0,1301750.41992899,2494.0527126519637,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2068.954379717876,0.375,6.173730061729009,3.5
1760.0,-30.005720557106166,-1.4603474397732255,35.46775878832904,20.26438198462131,0.5053264351439001,-26.954615857612595,-40.43289927123112,-2.545778200062756,-11.655514806480085,-11.682197430669174,40.96893667022142,44173.94435289074,26321.263726557063,26321.263726557063,70495.20807944781,80410.25304250723,80598.54987563357,26321.263726557063,106919.81360219064,106919.81360219064,106919.81360219064,141723.899899169,137627.7152282788,4096.184670890178,0.0,92826.84325898218,56590.53483098399,40262.56491999798,34804.08629697835,75066.65121697633,25706.458130654617,2071.3346333863365,0.0,0.8435504705084161,2.2402061121465984,0.001494314320929203,1.0,1.0,-8.055309742348811,271286.73323308275,1596737.1224622815,5.8857914039254,1596737.1224622815,5.8857914039254,0.7386045969230465,0.09681384260180265,4.048836826045338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.048836826045338,1.3039442425457113,1.3042391807083267,3.1050689852663704,6579.2685817147585,15243.107769423557,6358.965305548841,0.00029699114767772,22926.79286600194,2337.882239704888,19007.372840243734,1938.2126251312868,0.8290463019112324,0.8290463019112324,36378.798292342675,35405.22815468563,1.0344897438433995,0.8,4390.535555809926,4273.035954225843,1.0344897438433995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.681941937639685,-1.4603474397732255,-8.943293772838489,7.4829463330652635,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9694978578693693,0.00023329341810071172,198.9292106894243,0.0,0.0,0.0,0.0014440854778544746,7.507890605259015e-05,0.000151098563051073,0.0006117734264437177,0.09681313483778327,0.09681313483778327,0.09681313483778327,0.09748550028834439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498603.9563404083,592.147018452445,0.0,0.09681313483778327,0.09681384260180265,0.09681384260180265,0.375,0.375,0.5,8.64835458786904,3.666963948818875,3.666963948818875,8.469669410260394e-12,0.02668262418910672,3.62688768832038,8.469669410260394e-12,34804.08629697835,25706.458130654617,0.7386045969230464,1.0971468022632116,3.0666375165932918,0.9391015442487903,0.5884629677326115,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.41441963320415,258.41441963320415,-14.73558036679583,244.66858786233183,272.160251404264,111465.1996790163,112008.25977111384,-543.0600920975601,0.0,nan,272.160251404264,-0.9897485957359891,266.66191869552534,-6.488081304474633,261.1635859875772,-11.986414012422756,255.66525327885236,-17.484746721147616,250.16692057067428,-22.9830794293257,244.66858786233183,-28.481412137668144,1.0,1.0,26022.012520719443,26022.012520719443,270.8988664240504,-2.2511335759495523,270.8988664240504,270.8988664240504,80401.07203318464,80598.54987563357,-197.4778424489341,0.0,8546.071908451686,8546.071908451686,0.8775737161869968,4069.081010175564,270.8988664240504,-2.2511335759495523,1.0,0.002,0.1782219964313525,0.0038706351229044057,0.000272418561948265,0.0017275813591747715,0.1362092809741325,0.1362092809741325,0.0,-7.887696355443619e-11,1.0,1.007000752800675,3.6268876883119106,0.09681384260180265,0.0,0.0006727452301921526,875.7920034697838,0.0,1593943.411410714,261.4944851935199,0.02668262418063705,1.0,1301818.2280082996,2494.1892918308668,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2071.3346333863365,0.375,6.173730061729009,3.5
1762.5,-30.004514362870676,-1.4726376604558669,35.470760802262156,20.247584545891755,0.48773401134028593,-26.955289525449384,-40.43352711070327,-2.5614907733746115,-11.675932402936041,-11.70173797234307,40.97378493763557,44186.93673881426,26339.93330310955,26339.93330310955,70526.8700419238,80423.43878377759,80607.18634562915,26339.93330310955,106947.11964873869,106947.11964873869,106947.11964873869,141779.8828746378,137659.49610857622,4120.3867660616015,0.0,92833.91436615273,56597.41253570662,40262.77981160679,34832.763225899114,75095.54303750591,25724.45205989606,2073.497469064184,0.0,0.8433951754305822,2.2385157756718117,0.001494314320929203,1.0,1.0,-8.136770061707125,271068.07594713796,1596950.4504677558,5.891326172910097,1596950.4504677558,5.891326172910097,0.7385131031111888,0.09683533221656138,4.049337832084835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.049337832084835,1.3040199601715785,1.3043149154607065,3.105272891338287,6579.700634213091,15243.107769423557,6358.59527922216,0.00029686882669775457,22925.702476732207,2337.7710509432077,19006.26680679112,1938.0998411069145,0.8290374886475559,0.8290374886475559,36382.39947913652,35405.22815468563,1.0346177523633109,0.8,4390.970180904864,4273.035954225843,1.0346177523633109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.68597211837392,-1.4726376604558669,-8.96089162011743,7.488253959661563,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9693761482258375,0.00023332270916466796,198.9282238429419,0.0,0.0,0.0,0.0014440854778544746,7.507355214291248e-05,0.0001511039169607507,0.0006118708075253732,0.09683473273623028,0.09683473273623028,0.09683473273623028,0.0974957062247368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498387.4232377849,592.2182370096477,0.0,0.09683473273623028,0.09683533221656138,0.09683533221656138,0.375,0.375,0.5,8.697927749942695,3.621012533557689,3.621012533557689,1.6484591469634324e-12,0.025805569407054918,3.5649679106359713,1.6484591469634324e-12,34832.763225899114,25724.45205989606,0.7385131031111889,1.0974636362806778,3.065027353543564,0.9391618621986618,0.5884095773399683,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4062732727767,258.4062732727767,-14.743726727223304,244.66912721718367,272.1434193285099,111409.30521345427,111954.1023895247,-544.7971760704158,0.0,nan,272.1434193285099,-1.0065806714900987,266.64856090599454,-6.501439094005434,261.15370248398284,-11.996297516017137,255.65884406154032,-17.491155938459656,250.16398563944907,-22.98601436055091,244.66912721718367,-28.480872782816306,1.0,1.0,26022.012520719443,26022.012520719443,270.8803364601119,-2.269663539888086,270.8803364601119,270.8803364601119,80414.29280824399,80607.18634562915,-192.89353738515638,0.0,8546.071908451686,8546.071908451686,0.8775418991120163,4069.5845212452596,270.8803364601119,-2.269663539888086,1.0,0.002,0.1765683113256723,0.0038733808987724294,0.00026988029888552203,0.0017301196350122355,0.134940149442761,0.134940149442761,0.0,-6.610224260322761e-11,1.0,1.0068810946318771,3.564967910634323,0.09683533221656138,0.0,0.0006614733308740712,861.1609131074288,0.0,1593916.8783170723,261.47406759706394,0.02580556940540646,1.0,1301883.0433715149,2494.5650750510426,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2073.497469064184,0.375,6.173730061729009,3.5
1765.0,-30.003474158133308,-1.4852430776003511,35.47362289863773,20.231480395328276,0.47087672430003324,-26.956039069786822,-40.43422273881731,-2.576558357270894,-11.695523715797265,-11.72021799376045,40.978001503448986,44199.30468834983,26355.06040911225,26355.06040911225,70554.36509746208,80436.03017156063,80612.73925900516,26355.06040911225,106967.79966811741,106967.79966811741,106967.79966811741,141825.77742630115,137681.80056698932,4143.976859311848,0.0,92840.69069535614,56603.96523972567,40263.028284033855,34857.977758183755,75121.0060422176,25740.01946396792,2075.4383127042834,0.0,0.8432498608246255,2.2369211350483496,0.001494314320929203,1.0,1.0,-8.235394810261482,270861.4139854302,1597136.0005540217,5.896506176549505,1597136.0005540217,5.896506176549505,0.7384254945175306,0.09685490503517251,4.049817460451267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.049817460451267,1.3040925779053554,1.3043875496198336,3.1054677628455787,6580.113543553103,15243.107769423557,6358.241364805164,0.0002967518917399376,22924.66058087739,2337.6648071336685,19005.208932914768,1937.991967992614,0.8290290216452743,0.8290290216452743,36385.84692163178,35405.22815468563,1.0347402988247385,0.8,4391.386250691732,4273.035954225843,1.0347402988247385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6892375899289656,-1.4852430776003511,-8.97779756491016,7.492554487309809,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9692712007975104,0.0002333479720820816,198.92737280844693,0.0,0.0,0.0,0.0014440854778544746,7.506762057691099e-05,0.00015110984852675216,0.0006119673030097871,0.09685480806367479,0.09685480806367479,0.09685480806367479,0.09750064502405348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498173.3408985159,592.2886082002985,0.0,0.09685480806367479,0.09685490503517251,0.09685490503517251,0.375,0.375,0.5,8.746365737443869,3.557684351102921,3.557684351102921,-2.97859514830634e-11,0.024694277963192235,3.4848231834989747,-2.97859514830634e-11,34857.977758183755,25740.01946396792,0.7384254945175306,1.0977640424000819,3.063605448414204,0.9392095342521226,0.5883747704804441,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3982118478833,258.3982118478833,-14.75178815211666,244.66952584882898,272.1268978470295,111359.81397043829,111898.93099353262,-539.1170230943585,0.0,nan,272.1268978470295,-1.0231021529704662,266.635423447218,-6.514576552781989,261.14394904775565,-12.006050952244323,255.65247464799816,-17.497525352001816,250.16100024846963,-22.988999751530343,244.66952584882898,-28.480474151170995,1.0,1.0,26022.012520719443,26022.012520719443,270.8625062007648,-2.2874937992351647,270.8625062007648,270.8625062007648,80427.19087625589,80612.73925900516,-185.5483827492717,0.0,8546.071908451686,8546.071908451686,0.8775114392866673,4070.0665477535235,270.8625062007648,-2.2874937992351647,1.0,0.002,0.17495118224425685,0.003876152918239962,0.0002673986747332732,0.0017326013157233874,0.13369933736663658,0.13369933736663658,0.0,-9.543339642842374e-12,1.0,1.0067265694376566,3.4848231835287606,0.09685490503517251,0.0,0.0006468504774746837,842.1633145308928,0.0,1593891.0674818766,261.4544762842027,0.024694277992978186,1.0,1301944.334676406,2495.1344485142486,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2075.4383127042834,0.375,6.173730061729009,3.5
1767.5,-30.002578389729067,-1.4980846504785352,35.47631523848251,20.216082699503772,0.45476603451997766,-26.956843947237086,-40.43497183648867,-2.5909684038177523,-11.714140427365521,-11.73746163114065,40.981561459930695,44211.07176912941,26366.395725204944,26366.395725204944,70577.46749433436,80448.02696370997,80615.36809234286,26366.395725204944,106981.7638175478,106981.7638175478,106981.7638175478,141861.30659168412,137694.4452719985,4166.861319685612,0.0,92847.1666733201,56610.21149565157,40263.2835307428,34879.542774136295,75142.8263048791,25753.056418032662,2077.1413459544087,0.0,0.8431158662636333,2.2354376019087487,0.001494314320929203,1.0,1.0,-8.354248473108782,270668.6908282801,1597292.6692074654,5.901283463261117,1597292.6692074654,5.901283463261117,0.7383427181026277,0.09687327490440882,4.0502753355119765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0502753355119765,1.3041620342256197,1.3044570216503706,3.1056534611643816,6580.507016007458,15243.107769423557,6357.9038525304095,0.00029664043063015716,22923.66789468739,2337.5635813134345,19004.200086139204,1937.889094251269,0.8290209129466349,0.8290209129466349,36389.13793090385,35405.22815468563,1.0348572872524318,0.8,4391.783440645821,4273.035954225843,1.0348572872524318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.691684532011708,-1.4980846504785352,-8.993861686784134,7.495777036305599,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9691808355351255,0.00023336972916801545,198.92663994912184,0.0,0.0,0.0,0.0014440854778544746,7.50612335647909e-05,0.00015111623553887225,0.0006120623615985127,0.09687321925729507,0.09687321925729507,0.09687321925729507,0.09750043937133458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497962.8520595673,592.357756808656,0.0,0.09687321925729507,0.09687327490440882,0.09687327490440882,0.375,0.375,0.5,8.79340739167609,3.474886906076108,3.474886906076108,-4.888534022029489e-12,0.02332120377514002,3.3832131580318787,-4.888534022029489e-12,34879.542774136295,25753.056418032662,0.7383427181026277,1.0980493365716757,3.0623802433591365,0.9392442494507515,0.5883605121498969,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3903125530761,258.3903125530761,-14.759687446923863,244.66979834258902,272.11082676365515,111315.55346053289,111843.82784974031,-528.2743892074174,0.0,nan,272.11082676365515,-1.0391732363448227,266.62262107929627,-6.527378920703711,261.1344153952005,-12.015584604799471,255.64620971092376,-17.50379028907622,250.15800402679207,-22.991995973207906,244.66979834258902,-28.48020165741096,1.0,1.0,26022.012520719443,26022.012520719443,270.8455701705948,-2.304429829405194,270.8455701705948,270.8455701705948,80439.1132045529,80615.36809234286,-176.25488778996805,0.0,8546.071908451686,8546.071908451686,0.8774823606158257,4070.5267121895363,270.8455701705948,-2.304429829405194,1.0,0.002,0.17338047492456826,0.0038789443037182416,0.0002649888389429768,0.0017350111576711403,0.1324944194714884,0.1324944194714884,0.0,-3.3858827200305974e-12,1.0,1.0065309514480287,3.3832131580367673,0.09687327490440882,0.0,0.0006282822179186277,818.0244025909482,0.0,1593866.1289924008,261.43585957263446,0.023321203780028554,1.0,1302001.5197961484,2495.9329613243176,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2077.1413459544087,0.375,6.173730061729009,3.5
1770.0,-30.001819163392813,-1.511089371563827,35.47882015141416,20.20158350877466,0.4396083021465528,-26.95767641702482,-40.43574765147639,-2.6045344408224373,-11.73169535044218,-11.753507549391989,40.98455694356009,44222.11298117025,26374.226807907515,26374.226807907515,70596.33978907776,80459.28795795077,80616.25256742998,26374.226807907515,106990.4793753375,106990.4793753375,106990.4793753375,141888.46377740472,137699.5227362685,4188.94104113621,0.0,92853.26957971777,56616.094616776056,40263.52773660191,34897.98440206722,75161.51213866912,25763.954023227958,2078.6367929440157,0.0,0.8429925326814214,2.2340602924348794,0.001494314320929203,1.0,1.0,-8.485354114381494,270489.4513202644,1597424.5052016294,5.905681339529393,1597424.5052016294,5.905681339529393,0.7382648157095801,0.09689014323913969,4.05070729842389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.05070729842389,1.3042274291875344,1.3045224314039223,3.1058289434590938,6580.878841932656,15243.107769423557,6357.584676848306,0.0002965350740021135,22922.729967639607,2337.467939371713,19003.246048666162,1937.7918095033638,0.829013214198019,0.829013214198019,36392.24262656956,35405.22815468563,1.0349676550497262,0.8,4392.158144521433,4273.035954225843,1.0349676550497262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6933750191284025,-1.511089371563827,-9.009092728467172,7.498003356903345,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9691042517742577,0.00023338817128247283,198.9260188038452,0.0,0.0,0.0,0.0014440854778544746,7.505461928318128e-05,0.00015112284982048187,0.0006121544307264434,0.09689009578955624,0.09689009578955624,0.09689009578955624,0.09749625537139013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497757.2901448686,592.4252513549601,0.0,0.09689009578955624,0.09689014323913969,0.09689014323913969,0.375,0.375,0.5,8.83886945215409,3.3756390401762815,3.3756390401762815,-6.87805368215777e-12,0.02181219894981723,3.268153435010504,-6.87805368215777e-12,34897.98440206722,25763.954023227958,0.7382648157095801,1.0983169003586777,3.061309029627794,0.9392618346851663,0.5883611402014203,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.38266327318917,258.38266327318917,-14.76733672681081,244.6699604380178,272.09536610844896,111277.49589673178,111789.05025133325,-511.5543546014489,0.0,nan,272.09536610844896,-1.0546338915510205,266.610284974233,-6.539715025766952,261.12520384023145,-12.024796159768528,255.64012270611462,-17.509877293885353,250.15504157208923,-22.994958427910746,244.6699604380178,-28.48003956198218,1.0,1.0,26022.012520719443,26022.012520719443,270.8296277472703,-2.320372252729669,270.8296277472703,270.8296277472703,80450.33231325891,80616.25256742998,-165.92025417106925,0.0,8546.071908451686,8546.071908451686,0.8774549272705592,4070.9608349160094,270.8296277472703,-2.320372252729669,1.0,0.002,0.17186240690230317,0.0038817289996292796,0.000262660248155988,0.0017373397478245027,0.131330124077994,0.131330124077994,0.0,-4.019509551589362e-12,1.0,1.0063095705323697,3.268153435017382,0.09689014323913969,0.0,0.000607226744575388,790.6424537997674,0.0,1593842.3342078163,261.4183046495578,0.021812198956695283,1.0,1302054.7280944213,2496.8824363345034,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2078.6367929440157,0.375,6.173730061729009,3.5
1772.5,-30.00117269370085,-1.5241822602796748,35.481122688227146,20.187960261851572,0.4253720659201137,-26.958518217497215,-40.43653237223623,-2.617281888870707,-11.748402996396294,-11.76825427503911,40.987031955788005,44232.447012294906,26378.485438005544,26378.485438005544,70610.93245030045,80469.84260719463,80615.25232547926,26378.485438005544,106993.73776348481,106993.73776348481,106993.73776348481,141907.1967086879,137696.78573951987,4210.41096916804,0.0,92859.00350179363,56621.6100299968,40263.7705242187,34913.4589452031,75177.2294694218,25772.8523585692,2079.929879100023,0.0,0.8428803758844082,2.232801251943538,0.001494314320929203,1.0,1.0,-8.655544292441618,270324.80706909014,1597533.4406232089,5.909681238447747,1597533.4406232089,5.909681238447747,0.738192466092227,0.09691128924943626,4.051113010637132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.051113010637132,1.304288884125454,1.3045839002422879,3.1059936643970296,6581.227865834172,15243.107769423557,6357.284869698131,0.0002964361540613843,22921.84968870799,2337.3781759018616,19002.34990503119,1937.7004282839903,0.8290059555879705,0.8290059555879705,36395.15858733146,35405.22815468563,1.0350713157161306,0.8,4392.510070093619,4273.035954225843,1.0350713157161306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.694294324873076,-1.5241822602796748,-9.023396315149766,7.499214054870091,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9690390470108586,0.0002334038755211571,198.92548991113566,0.0,0.0,0.0,0.0014440854778544746,7.504792962282727e-05,0.00015112953948083588,0.0006122428436824124,0.0969054471236694,0.0969054471236694,0.0969054471236694,0.0974889542056862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497557.4380241831,592.4908384841839,0.0,0.0969054471236694,0.09691128924943626,0.09691128924943626,0.375,0.375,0.5,8.882634025851315,3.2479403372480533,3.2479403372480533,1.0743406164692715e-11,0.019851278642818215,3.1127099825974938,1.0743406164692715e-11,34913.4589452031,25772.8523585692,0.738192466092227,1.098566935893126,3.0603764643571787,0.9392595729937256,0.5883755935736681,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3753191348696,258.3753191348696,-14.774680865130392,244.6700297615318,272.080608508203,111244.33655394826,111735.48420813182,-491.14765418360105,0.0,nan,272.080608508203,-1.0693914917969778,266.5984927588057,-6.551507241194258,261.11637700958954,-12.033622990410436,255.63426126028787,-17.515738739712106,250.1521455107993,-22.997854489200677,244.6700297615318,-28.479970238468184,1.0,1.0,26022.012520719443,26022.012520719443,270.8147639804888,-2.3352360195111714,270.8147639804888,270.8147639804888,80460.45898172531,80615.25232547926,-154.79334375394683,0.0,8546.071908451686,8546.071908451686,0.8774291608050268,4071.368575690318,270.8147639804888,-2.3352360195111714,1.0,0.002,0.17041547044093006,0.0038844585648142144,0.00026044119175412244,0.0017395581718023926,0.13022059587706122,0.13022059587706122,0.0,-6.364434851531542e-10,1.0,1.0060107252191035,3.1127099825867504,0.09691128924943626,0.0,0.0005787676214224845,753.6154174055653,0.0,1593819.010529238,261.4015970036037,0.01985127863207481,1.0,1302103.624168441,2498.2548830865608,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,2079.929879100023,0.375,6.173730061729009,3.5
1775.0,-30.000647919523278,-1.537307503232723,35.48322210364383,20.17539582392203,0.4122475445844302,-26.959358372942276,-40.437313076667465,-2.6290416260516456,-11.763635772001066,-11.781979781731534,40.98903558087227,44241.91855542704,26380.031117134436,26380.031117134436,70621.94967256147,80479.54328305635,80614.3127171718,26380.031117134436,106994.34383430623,106994.34383430623,106994.34383430623,141920.8084863373,137690.16498464433,4230.643501692961,0.0,92864.2888624466,56626.66566574103,40264.025774117305,34926.46465203107,75190.49042614838,25780.075020597375,2081.057218002942,0.0,0.8427772902016304,2.231626488045553,0.001494314320929203,1.0,1.0,-8.793618301640606,270171.6357067441,1597621.6324765414,5.913358107698133,1597621.6324765414,5.913358107698133,0.7381243786750742,0.09692369603819004,4.05148654997174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.05148654997174,1.3043455824847145,1.3046406114261075,3.1061450311763665,6581.548593876071,15243.107769423557,6357.009193364252,0.00029634523300983636,22921.04088636166,2337.2957010152973,19001.525890020966,1937.6164021374238,0.8289992581151556,0.8289992581151556,36397.84326148111,35405.22815468563,1.0351667561172078,0.8,4392.834081821964,4273.035954225843,1.0351667561172078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6946279889082,-1.537307503232723,-9.036960983583665,7.499653480350942,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9689861202816089,0.00023341662421122293,198.92506058257908,0.0,0.0,0.0,0.0014440854778544746,7.504127474833574e-05,0.00015113619435532742,0.0006123262586445238,0.09691944290743425,0.09691944290743425,0.09691944290743425,0.09747855021761291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497364.1744038015,592.5542338480242,0.0,0.09691944290743425,0.09692369603819004,0.09692369603819004,0.375,0.375,0.5,8.924568470004541,3.121649041046112,3.121649041046112,-2.97859514830634e-11,0.01834400973046968,2.98836148009093,-2.97859514830634e-11,34926.46465203107,25780.075020597375,0.7381243786750742,1.0987952075042338,3.059558860732748,0.9392404447996773,0.5883977921234756,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3683479485075,258.3683479485075,-14.781652051492472,244.67001800880334,272.0666778882097,111217.06864663099,111683.27473898786,-466.20609235689153,0.0,nan,272.0666778882097,-1.0833221117902667,266.587345912366,-6.562654087633973,261.1080139362539,-12.041986063746094,255.6286819606585,-17.52131803934148,250.14934998475374,-23.000650015246237,244.67001800880334,-28.479981991196638,1.0,1.0,26022.012520719443,26022.012520719443,270.80092852757576,-2.349071472424214,270.80092852757576,270.80092852757576,80470.2431135438,80614.3127171718,-144.06960362799873,0.0,8546.071908451686,8546.071908451686,0.8774054373878207,4071.7439827215985,270.80092852757576,-2.349071472424214,1.0,0.002,0.16902560869509933,0.003887143468763078,0.00025831001700735395,0.001741689532687231,0.12915500850367698,0.12915500850367698,0.0,-4.503054153517927e-10,1.0,1.005771490543241,2.988361480120716,0.09692369603819004,0.0,0.0005559385282501276,723.914871247657,0.0,1593798.1044634406,261.3863642279989,0.01834400976025563,1.0,1302149.1306354532,2499.3346012003317,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,2081.057218002942,0.375,6.173730061729009,3.5
1777.5,-30.000249021131356,-1.5504032647490025,35.48511105469291,20.163894595485203,0.40024366126278776,-26.96019975278714,-40.43809395572168,-2.639805607880554,-11.777570414328125,-11.794518441306161,40.9905190219328,44250.53616552254,26378.59657963468,26378.59657963468,70629.13274515723,80488.38653648345,80612.37864467478,26378.59657963468,106990.97522430946,106990.97522430946,106990.97522430946,141927.6169582371,137677.84793247693,4249.769025760183,0.0,92869.12839412226,56631.27801990706,40264.27819357245,34936.64173392765,75200.9199275001,25785.3865278648,2081.9935844760516,0.0,0.8426846491464366,2.2305539339562026,0.001494314320929203,1.0,1.0,-8.925683419105155,270031.7690670454,1597686.9302032385,5.916662827204429,1597686.9302032385,5.916662827204429,0.7380613948026983,0.0969319385235725,4.051828679333656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.051828679333656,1.304397484233482,1.3046925249144923,3.1062837273982313,6581.842474527111,15243.107769423557,6356.756445996135,0.00029626190536086454,22920.299880348113,2337.220139430704,19000.770411223813,1937.539364739622,0.8289930982759564,0.8289930982759564,36400.302144773894,35405.22815468563,1.035254171177675,0.8,4393.13084298592,4273.035954225843,1.035254171177675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.694318316892995,-1.5504032647490025,-9.049648916386438,7.499245651637436,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9689458909917413,0.00023342631534580804,198.92473423683347,0.0,0.0,0.0,0.0014440854778544746,7.503461893115503e-05,0.00015114285017250813,0.0006124049350051984,0.09693192639870828,0.09693192639870828,0.09693192639870828,0.0974648248175018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497177.92337214976,592.6152971088534,0.0,0.09693192639870828,0.0969319385235725,0.0969319385235725,0.375,0.375,0.5,8.964535863485084,2.998431586801189,2.998431586801189,-6.519940143334679e-11,0.016948026978013786,2.868835022200983,-6.519940143334679e-11,34936.64173392765,25785.3865278648,0.7380613948026982,1.0990023452745377,3.0588796693741034,0.9392057013830356,0.5884307826045707,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3617941524937,258.3617941524937,-14.788205847506276,244.66993143879384,272.05365686600214,111194.98215104462,111633.27475151858,-438.29260047393706,0.0,nan,272.05365686600214,-1.0963431339978342,266.5769117809614,-6.5730882190385955,261.1001666949047,-12.049833305095262,255.62342160992551,-17.526578390074462,250.1466765243746,-23.003323475625365,244.66993143879384,-28.48006856120614,1.0,1.0,26022.012520719443,26022.012520719443,270.7881635567183,-2.3618364432816747,270.7881635567183,270.7881635567183,80479.56053539779,80612.37864467478,-132.81810927699553,0.0,8546.071908451686,8546.071908451686,0.8773837086226772,4072.0878227303247,270.7881635567183,-2.3618364432816747,1.0,0.002,0.1676907208070649,0.00388981522297047,0.0002562635778844561,0.0017437364209758213,0.12813178894222807,0.12813178894222807,0.0,-1.1397224310150111e-12,1.0,1.005541493796504,2.8688350222661825,0.0969319385235725,0.0,0.000533955070331515,695.3113263647551,0.0,1593778.9561895742,261.37242958567185,0.016948027043213187,1.0,1302190.6991782275,2500.384693843281,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2081.9935844760516,0.375,6.173730061729009,3.5
1780.0,-29.999955601454896,-1.5634008800824584,35.48677816872091,20.153358333651,0.3892593963002908,-26.961034101494022,-40.4388738219626,-2.649662104900583,-11.79041808696553,-11.805686518498618,40.99146931177188,44258.41876336185,26373.88551892161,26373.88551892161,70632.30428228345,80496.45822410996,80608.58864832582,26373.88551892161,106982.47416724743,106982.47416724743,106982.47416724743,141926.27174750567,137658.238080117,4268.033667388666,0.0,92873.56777749797,56635.52831169946,40264.48829533168,34943.797580258244,75208.28587558992,25788.680406376163,2082.722362665383,0.0,0.8426037877972579,2.2296036367185703,0.001494314320929203,1.0,1.0,-9.087097262287443,269907.23924132454,1597728.7608761129,5.9195476392820305,1597728.7608761129,5.9195476392820305,0.7380045155980891,0.09694279347864534,4.0521431647263295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0521431647263295,1.3044450138965367,1.3047400653282455,3.106411632194509,6582.113489442269,15243.107769423557,6356.523239029029,0.00029618504639322306,22919.61660830668,2337.1504650728516,19000.073339992927,1937.4682832560484,0.8289873982057272,0.8289873982057272,36402.56231426726,35405.22815468563,1.0353345231225142,0.8,4393.403621499467,4273.035954225843,1.0353345231225142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.693301345454447,-1.5634008800824584,-9.061307210977017,7.497906330894558,3.5,3.5,1.0,0.6,0.00022617746910366315,0.968916300482699,0.00023343344413855464,198.92449418575177,0.0,0.0,0.0,0.0014440854778544746,7.502797229147041e-05,0.00015114949681219273,0.0006124794003593509,0.09694279064734493,0.09694279064734493,0.09694279064734493,0.09744805146696435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496999.1321034788,592.6738822387481,0.0,0.09694279064734493,0.09694279347864534,0.09694279347864534,0.375,0.375,0.5,9.002430429934817,2.861336024752802,2.861336024752802,-8.469669410260394e-12,0.015268431533115745,2.718589256211203,-8.469669410260394e-12,34943.797580258244,25788.680406376163,0.7380045155980891,1.0991923811060387,3.0583494394841835,0.9391558850194234,0.5884779615450143,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3556719183545,258.3556719183545,-14.79432808164546,244.66977919243857,272.0415646440775,111176.72567471911,111586.15707598664,-409.4314012674905,0.0,nan,272.0415646440775,-1.108435355922495,266.5672075538924,-6.5827924461075895,261.09285046361487,-12.057149536385111,255.6184933733633,-17.531506626636684,250.14413628274076,-23.005863717259217,244.66977919243857,-28.48022080756141,1.0,1.0,26022.012520719443,26022.012520719443,270.77655200135365,-2.373447998646327,270.77655200135365,270.77655200135365,80487.81678879457,80608.58864832582,-120.77185953124717,0.0,8546.071908451686,8546.071908451686,0.8773637353767402,4072.4038805499613,270.77655200135365,-2.373447998646327,1.0,0.002,0.1664249384588688,0.0038924524393260055,0.00025432354220176936,0.001745676458463761,0.12716177110088467,0.12716177110088467,0.0,6.65530131005454e-13,1.0,1.005252471552028,2.7185892562196727,0.09694279347864534,0.0,0.0005063129130208366,659.3347111073532,0.0,1593760.795770217,261.35958191303445,0.015268431541585414,1.0,1302227.721535949,2501.7667358567646,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2082.722362665383,0.375,6.173730061729009,3.5
1782.5,-29.999740915243795,-1.5762422582018005,35.4882214452205,20.14372410429644,0.3792125641389383,-26.961845567195294,-40.43962766937909,-2.6586826905241083,-11.802060928525236,-11.81561747737798,40.99195951815671,44265.55908444541,26366.391189378664,26366.391189378664,70631.95027382407,80503.81558056752,80603.90378046807,26366.391189378664,106970.29496984673,106970.29496984673,106970.29496984673,141918.707399828,137633.42705863185,4285.280341196161,0.0,92877.61794579291,56639.36183004368,40264.72901749914,34948.41242998129,75213.14144748043,25790.293535753823,2083.274336476541,0.0,0.8425334734860258,2.2287612125860523,0.001494314320929203,1.0,1.0,-9.25844765056047,269796.54205698794,1597750.3395244472,5.922056403476667,1597750.3395244472,5.922056403476667,0.7379532214066763,0.09695336933698165,4.0524289329685965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0524289329685965,1.304488515691922,1.304783576963269,3.1065271056212573,6582.3581637771185,15243.107769423557,6356.312594976522,0.000296115645400683,22918.9998102584,2337.087569175855,18999.443710823678,1937.4040789488438,0.8289822360537586,0.8289822360537586,36404.61606655845,35405.22815468563,1.0354075377507748,0.8,4393.651487643499,4273.035954225843,1.0354075377507748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.69168355286793,-1.5762422582018005,-9.072018005004548,7.495775746802748,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9688946506289746,0.0002334386601854352,198.92431854807776,0.0,0.0,0.0,0.0014440854778544746,7.502154792233255e-05,0.0001511559211813306,0.0006125486283847449,0.09695219028531316,0.09695219028531316,0.09695219028531316,0.09742891751955696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496828.4758502398,592.7297729645607,0.0,0.09695219028531316,0.09695336933698165,0.09695336933698165,0.375,0.375,0.5,9.03818552726828,2.7117493457167825,2.7117493457167825,1.1652900866465643e-11,0.013556548852761807,2.5571698268175282,1.1652900866465643e-11,34948.41242998129,25790.293535753823,0.7379532214066763,1.099363143986577,3.057941672860228,0.9390905487326932,0.5885349053709585,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3499804562803,258.3499804562803,-14.800019543719657,244.66957475187112,272.0303861605587,111161.37198050796,111541.995029474,-380.62304896602944,0.0,nan,272.0303861605587,-1.1196138394412856,266.5582238789061,-6.591776121093858,261.0860615971851,-12.06393840281487,255.6138993155521,-17.536100684447888,250.14173703360888,-23.0082629663911,244.66957475187112,-28.480425248128853,1.0,1.0,26022.012520719443,26022.012520719443,270.76607285286065,-2.3839271471393317,270.76607285286065,270.76607285286065,80494.84691612351,80603.90378046807,-109.05686434455856,0.0,8546.071908451686,8546.071908451686,0.8773455858500097,4072.6910776334394,270.76607285286065,-2.3839271471393317,1.0,0.002,0.1652334844493429,0.003895018840630216,0.00025249780055754627,0.0017475020837022777,0.12624890027877314,0.12624890027877314,0.0,-1.1574017612370202e-10,1.0,1.0049418897699678,2.5571698268058753,0.09695336933698165,0.0,0.00047657891064281557,620.6299576304106,0.0,1593744.093528011,261.34793907147474,0.013556548841108906,1.0,1302260.6409362452,2503.2847711956597,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,2083.274336476541,0.375,6.173730061729009,3.5
1785.0,-29.999608417927405,-1.5888828066655338,35.489449604241685,20.135166181158297,0.3703012099478448,-26.962617454984724,-40.440345474611945,-2.6666896873565458,-11.812501532738167,-11.824513872224065,40.99210214598057,44271.88099684745,26356.749993813217,26356.749993813217,70628.63099066066,80510.32519328404,80599.45984469377,26356.749993813217,106956.209838507,106956.209838507,106956.209838507,141907.38813950878,137605.98916639097,4301.398973117811,0.0,92881.22300022206,56642.77907115679,40264.93769896142,34951.17830100178,75216.1159999632,25790.70794619995,2083.6940336938856,0.0,0.8424718152773979,2.22800687365106,0.001494314320929203,1.0,1.0,-9.421430308090635,269697.4072989124,1597756.6179737523,5.92425649907312,1597756.6179737523,5.92425649907312,0.7379066801150085,0.09696127886030581,4.0526841400702684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0526841400702684,1.3045271318838083,1.3048222018897226,3.106630779091556,6582.577835420204,15243.107769423557,6356.123392801463,0.00029605332653084073,22918.446094003175,2337.031105831571,18998.878172861016,1937.3464101258858,0.8289775883990778,0.8289775883990778,36406.45015829937,35405.22815468563,1.035472743917528,0.8,4393.872843086206,4273.035954225843,1.035472743917528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6896023186999445,-1.5888828066655338,-9.081917630777323,7.493034824111788,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9688812893068902,0.0002334418794127648,198.92421015039758,0.0,0.0,0.0,0.0014440854778544746,7.501543118132005e-05,0.0001511620379223431,0.0006126119936685804,0.09696037358132996,0.09696037358132996,0.09696037358132996,0.09740843442519496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496666.54985753517,592.7827812655531,0.0,0.09696037358132996,0.09696127886030581,0.09696127886030581,0.375,0.375,0.5,9.071790574120152,2.5596419911748853,2.5596419911748853,-7.219114195322618e-12,0.01201233948592062,2.4030835641334534,-7.219114195322618e-12,34951.17830100178,25790.70794619995,0.7379066801150085,1.0995144541845245,3.057610083035003,0.9390092808128411,0.5885956807031769,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.34475400624655,258.34475400624655,-14.80524599375343,244.66932914898442,272.02017886347454,111150.78198622642,111500.30682519525,-349.5248389688576,0.0,nan,272.02017886347454,-1.129821136525436,266.55000892061486,-6.59999107938512,261.0798389776767,-12.070161022323305,255.60966903480326,-17.540330965196716,250.1394990919257,-23.010500908074278,244.66932914898442,-28.48067085101556,1.0,1.0,26022.012520719443,26022.012520719443,270.75665646054415,-2.3933435394558273,270.75665646054415,270.75665646054415,80501.49656039136,80599.45984469377,-97.96328430241556,0.0,8546.071908451686,8546.071908451686,0.8773293771961168,4072.94756077062,270.75665646054415,-2.3933435394558273,1.0,0.002,0.1641131029050907,0.003897496395241935,0.0002507812557125703,0.0017492186622526142,0.12539062785628516,0.12539062785628516,0.0,-8.203481557250702e-11,1.0,1.0046452906911005,2.4030835641406725,0.09696127886030581,0.0,0.0004481502505741336,583.6216478225587,0.0,1593729.1034975061,261.3374984672618,0.012012339493139734,1.0,1302290.1294261692,2504.748841619659,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,2083.6940336938856,0.375,6.173730061729009,3.5
