time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1787.5,-29.999551960295545,-1.6012779043227419,35.49046689479233,20.127554819360398,0.36237667047628896,-26.963359097934067,-40.44103617835788,-2.673816174804782,-11.821778991255314,-11.832332642948057,40.99186672689336,44277.45952740945,26344.96595196018,26344.96595196018,70622.42547936963,80516.08725915685,80594.62040317357,26344.96595196018,106939.58635513375,106939.58635513375,106939.58635513375,141891.48654060814,137575.06256274178,4316.423977866353,0.0,92884.42343755811,56645.79577539011,40265.141846853345,34951.900185474384,75217.04203232774,25789.787462262088,2083.9692472051165,0.0,0.8424192573676299,2.227345160138552,0.001494314320929203,1.0,1.0,-9.583695338658686,269610.304551781,1597746.2548810416,5.926132005737862,1597746.2548810416,5.926132005737862,0.737865103911576,0.09696763382923969,4.052909967525076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.052909967525076,1.3045615034728322,1.3048565812532302,3.1067220339830293,6582.771193584949,15243.107769423557,6355.956789015379,0.00029599846488859887,22917.95874613971,2336.9814101797974,18998.38018299529,1937.2956292918877,0.8289734872742699,0.8289734872742699,36408.07308865992,35405.22815468563,1.0355304434979045,0.8,4394.068713587351,4273.035954225843,1.0355304434979045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.687058510686194,-1.6012779043227419,-9.090962609926205,7.489684705603463,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9688755960549635,0.00023344325115072078,198.92416396175219,0.0,0.0,0.0,0.0014440854778544746,7.500954581960457e-05,0.0001511679232840586,0.000612669983048027,0.09696727468386585,0.09696727468386585,0.09696727468386585,0.09738629030778416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496513.3427356585,592.8329104142513,0.0,0.09696727468386585,0.09696763382923969,0.09696763382923969,0.375,0.375,0.5,9.103216971584944,2.406084870916061,2.406084870916061,2.8421709430404007e-13,0.010553651692760013,2.248637304289389,2.8421709430404007e-13,34951.900185474384,25789.787462262088,0.737865103911576,1.099647424460015,3.0573746389767753,0.9389152188278904,0.5886626000046549,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3399891304458,258.3399891304458,-14.810010869554162,244.66904890680257,272.01092935414215,111143.16235387248,111461.81884044824,-318.6564865757483,0.0,nan,272.01092935414215,-1.139070645857828,266.5425532646217,-6.607446735378289,261.0741771749649,-12.075822825035061,255.60580108570502,-17.544198914294952,250.13742499643865,-23.012575003561324,244.66904890680257,-28.480951093197405,1.0,1.0,26022.012520719443,26022.012520719443,270.7482714131059,-2.4017285868940803,270.7482714131059,270.7482714131059,80507.43094212207,80594.62040317357,-87.18946105150098,0.0,8546.071908451686,8546.071908451686,0.8773150344118628,4073.174517362701,270.7482714131059,-2.4017285868940803,1.0,0.002,0.16306405996147938,0.0038998910156416997,0.00024917431926604325,0.0017508256533326088,0.12458715963302162,0.12458715963302162,0.0,-2.7401348117600532e-11,1.0,1.0043478869351368,2.2486373042891046,0.09696763382923969,0.0,0.00041961602425438235,546.4726810349079,0.0,1593715.6717257362,261.32822100874466,0.010553651692475796,1.0,1302316.0447838895,2506.237629620464,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,2083.9692472051165,0.375,6.173730061729009,3.5
1790.0,-29.99954987424796,-1.6133865020001794,35.49127787267625,20.12073837630453,0.35528998262696093,-26.964065888895437,-40.44169531026853,-2.6801939916007305,-11.829942050895625,-11.83910044381664,40.9912705707844,44282.43883542062,26331.213400177385,26331.213400177385,70613.652235598,80521.22649673016,80589.26900759558,26331.213400177385,106920.48240777296,106920.48240777296,106920.48240777296,141871.15835192314,137540.78165354126,4330.376698381893,0.0,92887.29519284333,56648.50757685453,40265.31957332089,34950.675944150185,75215.99551747108,25787.601760757087,2084.1061660575974,0.0,0.8423755460541772,2.2267739358473597,0.001494314320929203,1.0,1.0,-9.748024324697383,269534.92778481817,1597720.0124564334,5.927691915802337,1597720.0124564334,5.927691915802337,0.7378284128743223,0.09697311203212006,4.053113244288133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.053113244288133,1.3045922657024172,1.3048873504409007,3.1068045939287092,6582.946128202922,15243.107769423557,6355.806006868393,0.0002959488243871288,22917.51786697427,2336.936453016501,18997.929485067605,1937.2496708934862,0.8289697686870765,0.8289697686870765,36409.53394087461,35405.22815468563,1.0355823813100662,0.8,4394.245022973352,4273.035954225843,1.0355823813100662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.684089762622423,-1.6133865020001794,-9.099161455853025,7.485774953852846,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9688753856962358,0.00023344330183507715,198.92416225513284,0.0,0.0,0.0,0.0014440854778544746,7.50039298739018e-05,0.00015117353922976137,0.0006127234740380574,0.09697292820847662,0.09697292820847662,0.09697292820847662,0.09736265918337128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496369.02283964393,592.8801072338854,0.0,0.09697292820847662,0.09697311203212006,0.09697311203212006,0.375,0.375,0.5,9.132446906683438,2.2502526365740323,2.2502526365740323,1.3017142919125035e-11,0.009158392920994629,2.0910761191192364,1.3017142919125035e-11,34950.675944150185,25787.601760757087,0.7378284128743222,1.0997662331919351,3.0572352897452846,0.9388116417231485,0.5887369904601575,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.335660888828,258.335660888828,-14.81433911117199,244.6687429109531,272.00257886665906,111137.35726964261,111426.81337528783,-289.45610564518915,0.0,nan,272.00257886665906,-1.147421133340913,266.5358116756938,-6.614188324306156,261.06904448408113,-12.080955515918845,255.6022772933236,-17.54772270667638,250.13551010225697,-23.014489897743005,244.6687429109531,-28.481257089046863,1.0,1.0,26022.012520719443,26022.012520719443,270.7408774303335,-2.409122569666465,270.7408774303335,270.7408774303335,80512.34792929249,80589.26900759558,-76.92107830308669,0.0,8546.071908451686,8546.071908451686,0.877302123803159,4073.378810509573,270.7408774303335,-2.409122569666465,1.0,0.002,0.16208788560849116,0.0039021939211878786,0.00024767930037159343,0.0017523206808496765,0.1238396501857967,0.1238396501857967,0.0,-1.8778730306867608e-11,1.0,1.0040443635750917,2.0910761191062193,0.09697311203212006,0.0,0.0003904690865099475,508.5229149747598,0.0,1593703.7093613236,261.32005794910435,0.009158392907977486,1.0,1302338.475806086,2507.779526502834,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,2084.1061660575974,0.375,6.173730061729009,3.5
1792.5,-29.999601882732687,-1.625177512102865,35.49189439453907,20.114823686331533,0.34914183432637746,-26.9647275109302,-40.44231001809237,-2.6857325328545647,-11.837094372635363,-11.844971207541445,40.990413443937584,44286.70782063655,26315.96876575434,26315.96876575434,70602.67658639088,80525.66161048759,80584.12692625257,26315.96876575434,106900.09569200691,106900.09569200691,106900.09569200691,141848.1809173834,137504.9099367525,4343.270980630902,0.0,92889.78181561451,56650.828044591806,40265.504190025225,34948.085225376475,75213.5894154017,25784.556938290156,2084.14152312724,0.0,0.8423391749534636,2.2262792794357456,0.001494314320929203,1.0,1.0,-9.909058790372455,269469.555313701,1597682.28283167,5.928989940892358,1597682.28283167,5.928989940892358,0.737795984300951,0.09697762873756133,4.053288614885303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.053288614885303,1.3046189810173485,1.3049140717985488,3.1068753972324763,6583.096151907442,15243.107769423557,6355.676656397644,0.0002959062480785941,22917.13979470545,2336.897900374282,18997.542847854405,1937.210244870002,0.828966573404741,0.8289665734047409,36410.794233138484,35405.22815468563,1.0356271890145845,0.8,4394.397126898029,4273.035954225843,1.0356271890145845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.680798920337943,-1.625177512102865,-9.106618525821228,7.481441013718363,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9688806302885596,0.00023344203819649197,198.92420480387767,0.0,0.0,0.0,0.0014440854778544746,7.499869278133278e-05,0.0001511787763223304,0.0006127712128795935,0.09697754959610869,0.09697754959610869,0.09697754959610869,0.09733847945757958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496233.8966789843,592.9242774948151,0.0,0.09697754959610869,0.09697762873756133,0.09697762873756133,0.375,0.375,0.5,9.159516715699361,2.0945232059198133,2.0945232059198133,6.104983185650781e-11,0.00787683490608515,1.9359124171689928,6.104983185650781e-11,34948.085225376475,25784.556938290156,0.737795984300951,1.0998672116865602,3.0571526218741782,0.9386957481374153,0.5888125824715371,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3317712768459,258.3317712768459,-14.81822872315405,244.6684187652307,271.99512378853285,111134.48950559409,111394.61174283492,-260.12223724082816,0.0,nan,271.99512378853285,-1.1548762114671263,266.52978278386877,-6.620217216131209,261.0644417788473,-12.085558221152667,255.59910077454668,-17.550899225453293,250.13375977004938,-23.016240229950597,244.6684187652307,-28.481581234769266,1.0,1.0,26022.012520719443,26022.012520719443,270.7344049771544,-2.4155950228455936,270.7344049771544,270.7344049771544,80516.8025890024,80584.12692625257,-67.32433725017472,0.0,8546.071908451686,8546.071908451686,0.8772909855328895,4073.5550579597293,270.7344049771544,-2.4155950228455936,1.0,0.002,0.16118356450541144,0.0039043860101844008,0.0002462945577875641,0.0017537054370712888,0.12314727889378205,0.12314727889378205,0.0,-5.141147056686446e-12,1.0,1.0037453185285725,1.935912417107943,0.09697762873756133,0.0,0.0003617281104828968,471.0994742919265,0.0,1593693.1520061148,261.3129056273646,0.007876834845035319,1.0,1302357.9330426438,2509.315986643161,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,2084.14152312724,0.375,6.173730061729009,3.5
1795.0,-29.999687140812387,-1.6366223831296558,35.49232548701591,20.109583215694897,0.34370132845216694,-26.965348293965175,-40.44288854403419,-2.6906375176785318,-11.843264646490411,-11.849963668940463,40.989282696289195,44290.47769825213,26299.353810962828,26299.353810962828,70589.83150921496,80529.57384584221,80578.80941616466,26299.353810962828,106878.16322712749,106878.16322712749,106878.16322712749,141822.22265957083,137467.1093319059,4355.113327664941,0.0,92891.98781142895,56652.89166675828,40265.662382967406,34944.05943244334,75209.72181541074,25780.5989722772,2084.072056527624,0.0,0.8423100781693431,2.225859635737253,0.001494314320929203,1.0,1.0,-10.067715226523546,269413.97282657964,1597632.5097995969,5.930028398445334,1597632.5097995969,5.930028398445334,0.7377677176321864,0.09698113063326941,4.0534445176386775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0534445176386775,1.3046426412679835,1.304937737400878,3.1069385511569134,6583.229967495062,15243.107769423557,6355.561249474414,0.00029586826794502166,22916.802587825456,2336.8635148420162,18997.197888837836,1937.1750688398013,0.82896371847834,0.82896371847834,36411.914611533284,35405.22815468563,1.0356670226276274,0.8,4394.532344700958,4273.035954225843,1.0356670226276274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6772122685189945,-1.6366223831296558,-9.113339884469479,7.476717501339823,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9688892278725518,0.00023343996671352677,198.92427455454146,0.0,0.0,0.0,0.0014440854778544746,7.499376425441377e-05,0.00015118370484924938,0.0006128147595774938,0.09698113062047001,0.09698113062047001,0.09698113062047001,0.09731352620676761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496107.80451875256,592.9654737654058,0.0,0.09698113062047001,0.09698113063326941,0.09698113063326941,0.375,0.375,0.5,9.184446384614388,1.9396011613520727,1.9396011613520727,3.2514435588382185e-11,0.006699022450050052,1.7822484424169147,3.2514435588382185e-11,34944.05943244334,25780.5989722772,0.7377677176321864,1.099956515728082,3.057141310766578,0.9385732297011481,0.5888929865603738,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3282840685743,258.3282840685743,-14.821715931425672,244.66808430708193,271.9884838300543,111132.59053972825,111365.8015821854,-233.21104245716657,0.0,nan,271.9884838300543,-1.1615161699456849,266.5244039254991,-6.625596074500891,261.0603240206984,-12.089675979301603,255.59624411635917,-17.553755883640804,250.13216421175272,-23.017835788247254,244.66808430708193,-28.48191569291805,1.0,1.0,26022.012520719443,26022.012520719443,270.7287902988884,-2.421209701111593,270.7287902988884,270.7287902988884,80520.32805229136,80578.80941616466,-58.48136387330305,0.0,8546.071908451686,8546.071908451686,0.8772810836794375,4073.711740226871,270.7287902988884,-2.421209701111593,1.0,0.002,0.16035049466696338,0.003906466916525768,0.0002450191511393751,0.0017549808487901653,0.12250957556968756,0.12250957556968756,0.0,-7.045969710461897e-14,1.0,1.0034490218320757,1.7822484423844003,0.09698113063326941,0.0,0.0003332279353628355,433.9875586625245,0.0,1593683.951274349,261.30673535350957,0.006699022417535616,1.0,1302374.4788682763,2510.855922342763,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2084.072056527624,0.375,6.173730061729009,3.5
1797.5,-29.99980837663171,-1.6477020623872582,35.492586617234146,20.105119537934684,0.33907429829914365,-26.965920109257496,-40.44342205217106,-2.6948139624665624,-11.848590840524253,-11.854236003218652,40.987979170474894,44293.66473855103,26281.824897640832,26281.824897640832,70575.48963619187,80532.88447753876,80573.96720422203,26281.824897640832,106855.79210186287,106855.79210186287,106855.79210186287,141794.96738289954,137429.01459673897,4365.952786160561,0.0,92893.86866824521,56654.64895618252,40265.79968006965,34939.175281036674,75204.97496110632,25776.130473626174,2083.9344353352217,0.0,0.8422867117736363,2.2255010631287124,0.001494314320929203,1.0,1.0,-10.220907680957623,269366.41491477453,1597575.1329046201,5.930862366082574,1597575.1329046201,5.930862366082574,0.7377429566179896,0.09698393389155609,4.0535776541889135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0535776541889135,1.3046627879253252,1.304957888615177,3.1069926203957365,6583.344533723998,15243.107769423557,6355.46242052116,0.00029583574852101084,22916.51390278657,2336.8340771605563,18996.90248248293,1937.1449457748497,0.828961270595916,0.828961270595916,36412.871376231626,35405.22815468563,1.0357010394086603,0.8,4394.6478160640545,4273.035954225843,1.0357010394086603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.673428321488178,-1.6477020623872582,-9.11943621949908,7.471734157111822,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9689014536607194,0.00023343702112233985,198.9243737391123,0.0,0.0,0.0,0.0014440854778544746,7.498921950460904e-05,0.00015118824959905412,0.0006128533101506617,0.09698389463094077,0.09698389463094077,0.09698389463094077,0.09728872559612492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495990.8818775444,593.0036577055888,0.0,0.09698389463094077,0.09698393389155609,0.09698393389155609,0.375,0.375,0.5,9.20730871258751,1.7874969507118408,1.7874969507118408,-2.347633198951371e-11,0.005645162694406736,1.6333283222610362,-2.347633198951371e-11,34939.175281036674,25776.130473626174,0.7377429566179896,1.1000319151857065,3.057161725083807,0.9384417676183168,0.588972534881613,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3251943871655,258.3251943871655,-14.824805612834496,244.6677455391041,271.9826432351546,111133.01676583661,111339.64274142649,-206.62597558988267,0.0,nan,271.9826432351546,-1.1673567648453513,266.51966369600194,-6.630336303998035,261.05668415670544,-12.093315843294533,255.59370461770985,-17.55629538229013,250.13072507831703,-23.01927492168295,244.6677455391041,-28.482254460895888,1.0,1.0,26022.012520719443,26022.012520719443,270.72395136372097,-2.426048636279006,270.72395136372097,270.72395136372097,80523.53774353953,80573.96720422203,-50.42946068249876,0.0,8546.071908451686,8546.071908451686,0.8772726277466154,4073.845542459858,270.72395136372097,-2.426048636279006,1.0,0.002,0.15958656182662836,0.0039084203382495535,0.000243849762719975,0.0017561502287860124,0.1219248813599875,0.1219248813599875,0.0,-8.494012784798777e-12,1.0,1.0031617262277137,1.6333283222845125,0.09698393389155609,0.0,0.00030557309349527566,397.97492496096135,0.0,1593675.9613046087,261.3014091594757,0.005645162717883068,1.0,1302388.6377192247,2512.3631831456046,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,2083.9344353352217,0.375,6.173730061729009,3.5
1800.0,-29.999966984606026,-1.6583984344633451,35.492689303052174,20.101379008870595,0.33520074726684984,-26.96645021148528,-40.44391546687109,-2.698316024460483,-11.853083118931977,-11.857787143659749,40.9864819280556,44296.29099018684,26263.42592618074,26263.42592618074,70559.71691636759,80535.6329503161,80569.2063104377,26263.42592618074,106832.63223661843,106832.63223661843,106832.63223661843,141765.92970458342,137390.1271678359,4375.802536747522,0.0,92895.44222058222,56656.10026613026,40265.93550494662,34933.29746796501,75199.23297291162,25771.051011158397,2083.721042145163,0.0,0.8422691814684886,2.2252037511926352,0.001494314320929203,1.0,1.0,-10.369249608960729,269326.89009465894,1597509.23116573,5.931488053808001,1597509.23116573,5.931488053808001,0.7377216832963251,0.09698582447600068,4.053688718764948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.053688718764948,1.304679681922424,1.3049747864335162,3.1070375165127926,6583.439663208652,15243.107769423557,6355.38034206156,0.0002958087442704849,22916.274204913545,2336.8096347798223,18996.657144474495,1937.1199282603638,0.8289592354590244,0.8289592354590244,36413.66951938043,35405.22815468563,1.0357294167352233,0.8,4394.744143486563,4273.035954225843,1.0357294167352233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.669456555974385,-1.6583984344633451,-9.124901896064124,7.466503461600778,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9689174484217417,0.00023343316757488576,198.92450349846936,0.0,0.0,0.0,0.0014440854778544746,7.498501652198547e-05,0.00015119245258167767,0.0006128871393927511,0.0969858167942621,0.0969858167942621,0.0969858167942621,0.09726374315457516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495882.7863465706,593.038941070803,0.0,0.0969858167942621,0.09698582447600068,0.09698582447600068,0.375,0.375,0.5,9.228153190120945,1.6388672263360036,1.6388672263360036,-2.006572685786523e-11,0.004704024727743672,1.4885375346989917,-2.006572685786523e-11,34933.29746796501,25771.051011158397,0.7377216832963251,1.1000934272282112,3.0572281066347977,0.9383036784668364,0.5890524309755036,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3224881350863,258.3224881350863,-14.827511864913674,244.6674047758956,271.97757149425195,111135.26461332433,111316.24832138862,-180.98370806430233,0.0,nan,271.97757149425195,-1.1724285057480301,266.5155381505924,-6.634461849407558,261.05350480687054,-12.096495193129442,255.59147146334504,-17.558528536654933,250.12943811956214,-23.02056188043784,244.6674047758956,-28.482595224104386,1.0,1.0,26022.012520719443,26022.012520719443,270.71984313765796,-2.4301568623420167,270.71984313765796,270.71984313765796,80526.41064561029,80569.2063104377,-42.79566482741211,0.0,8546.071908451686,8546.071908451686,0.8772655736554684,4073.957162358773,270.71984313765796,-2.4301568623420167,1.0,0.002,0.15888993241076363,0.003910253044942557,0.00024278358357054982,0.001757216414453457,0.1213917917852749,0.1213917917852749,0.0,-1.9759931538243514e-12,1.0,1.0028822562624176,1.4885375347190575,0.09698582447600068,0.0,0.0002786517600364277,362.91616546719484,0.0,1593669.1550905653,261.296916881068,0.004704024747809399,1.0,1302400.4062265796,2513.8436397653336,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,2083.721042145163,0.375,6.173730061729009,3.5
