time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
280.0,-29.06361431811748,4.946039100459676,34.97273082588621,26.08729493748399,6.374388978632048,-25.519813986509693,-39.088963775988645,2.8305884887215114,-5.046209219455875,-5.046342315694343,39.94649333471659,40566.8158419783,25730.382146596596,25730.382146596596,66297.19798857489,76608.89242250568,76593.7129451827,25730.382146596596,102324.09509177931,102324.09509177931,102324.09509177931,128346.18292197428,124344.7144405964,4001.4684813778777,0.0,90380.91726687636,54338.840071148035,40046.75243969814,26022.087830194978,66068.84026989312,19853.997174639346,1450.0,0.0,0.8868766426714448,2.8797754814961065,0.001494314320929203,1.0,1.0,-4.892553296709593,354015.82896745973,1552227.468809952,4.38462730137592,1552227.468809952,4.38462730137592,0.7629671110248721,0.09220288098767893,3.8664084458494057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8664084458494057,1.2785272490546957,1.278825714232315,3.0241111002586067,6407.728538063212,15243.107769423557,6485.379635370939,0.00034259844658198103,23375.9362293708,2383.6821166627547,19385.233731728935,1976.7437128610622,0.8292815971739463,0.8292815971739463,35061.48561455933,35405.22815468563,0.9878787549577381,0.8,4231.549871251336,4273.035954225843,0.9878787549577381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5543889878940105,4.946039100459676,-2.3689238410034643,7.31496294146314,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9074767757506585,0.00025723232999044207,198.15908805565084,0.0,0.0,0.0,0.0,8.738438737654457e-05,0.00014604797806201122,0.0005646811358781888,0.09220116298244935,0.09220116298244935,0.09220116298244935,0.09223177302772406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492458.3921656879,594.1057039455152,0.0,0.09220116298244935,0.09220288098767893,0.09220288098767893,0.375,0.375,0.5,8.89357887135834,0.15378901898475306,0.15378901898475306,6.87805368215777e-11,0.000133096238471353,0.15378901898475306,6.87805368215777e-11,26022.087830194978,19853.997174639346,0.7629671110248721,1.0129864064024483,3.9327849186010324,1.0034563603318738,0.614008293111574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.799259433972,261.799259433972,-11.35074056602798,245.84756999477568,277.75094887773395,124046.43193833913,123818.75966998092,227.67226835823402,0.0,nan,277.75094887773395,4.60094887773397,271.3702730890128,-1.779726910987165,264.98959731915477,-8.160402680845209,258.6089215502546,-14.541078449745385,252.22824577289992,-20.921754227100053,245.84756999477568,-27.302430005224295,1.0,1.0,26022.012520719443,26022.012520719443,277.06610426393655,3.9161042639365746,277.06610426393655,277.06610426393655,76599.35162036706,76593.7129451827,5.6386751843529055,0.0,8546.071908451686,8546.071908451686,0.8891238992351584,3885.7404880786526,277.06610426393655,3.9161042639365746,1.0,0.002,0.16551442547792017,0.00502107098441678,0.0002564348847190923,0.0017435622075243301,0.12821744235954616,0.12821744235954616,0.0,-2.9077565776199077e-09,1.0,1.0003150790184867,0.15378901891597252,0.09220288098767893,0.0,2.9026025517226705e-05,37.135825846024446,0.0,1601826.756475279,268.1037907805441,0.00013309616969081617,1.0,1279397.5470043132,2618.9262501684284,,,,,,,,,,,,,,,,,,6.0,1450.0
285.0,-29.05146634687541,4.946839702089012,34.9729164012585,26.089689961541467,6.375456677890918,-25.50877431915658,-39.07871103202922,2.8327637865983206,-5.045567000487779,-5.0456862234450055,39.9468916029844,40572.23825391355,25730.754258250094,25730.754258250094,66302.99251216365,76612.47428730622,76597.25921174396,25730.754258250094,102328.01346999405,102328.01346999405,102328.01346999405,128350.47640144065,124346.53919193578,4003.9372095048793,0.0,90379.91146774343,54339.672078373354,40044.710432633416,26022.462931446596,66067.17336408001,19854.314979694635,1450.0,0.0,0.8868785390798437,2.8798452955145235,0.001494314320929203,1.0,1.0,-4.917400034554589,354024.8857295994,1552244.6218048297,4.3845635840143125,1552244.6218048297,4.3845635840143125,0.7629683259420413,0.09221012365553422,3.8663288917506353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8663288917506353,1.278517171694892,1.2788156345200068,3.024072712785827,6407.647199614763,15243.107769423557,6485.431337747686,0.00034261869525945867,23376.157072560967,2383.7046364009084,19385.388273592955,1976.7594717454947,0.8292803737337822,0.8292803737337822,35060.908481404804,35405.22815468563,0.9878584286510002,0.8,4231.480217393751,4273.035954225843,0.9878584286510002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55446931522295,4.946839702089012,-2.3682290280460534,7.315068730135065,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9063389104073939,0.0002575552729316557,198.14922633765102,0.0,0.0,0.0,0.0,8.748504372393415e-05,0.00014594732171462163,0.0005642803466188665,0.09220201782239541,0.09220201782239541,0.09220201782239541,0.09223420621446171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492436.9955480034,594.1127060799861,0.0,0.09220201782239541,0.09221012365553422,0.09221012365553422,0.375,0.375,0.5,8.898407663264857,0.12828618889039944,0.12828618889039944,3.7630343285854906e-11,0.00011922295720978582,0.12828618889039944,3.7630343285854906e-11,26022.462931446596,19854.314979694635,0.7629683259420413,1.0131734707425988,3.932880174146799,1.0035693845532652,0.6141058590524205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8059624463716,261.8059624463716,-11.344037553628368,245.85931199175798,277.7526129034475,124003.36510115545,123779.22898883633,224.13611231909402,0.0,nan,277.7526129034475,4.60261290344755,271.3739527155424,-1.7760472844576043,264.9952925358142,-8.154707464185776,258.6166323571059,-14.533367642894063,252.2379721745616,-20.912027825438372,245.85931199175798,-27.290688008242,1.0,1.0,26022.012520719443,26022.012520719443,277.06717531484753,3.9171753148475545,277.06717531484753,277.06717531484753,76602.78192060003,76597.25921174396,5.522708856064128,0.0,8546.071908451686,8546.071908451686,0.889128916703412,3885.6605362093883,277.06717531484753,3.9171753148475545,1.0,0.002,0.16539341420595174,0.005021731660861454,0.00025624774777737564,0.0017437494712345682,0.12812387388868782,0.12812387388868782,0.0,-2.780988056158562e-09,1.0,1.000262847693377,0.1282861888527691,0.09221012365553422,0.0,2.4214670397752867e-05,30.980135225396342,0.0,1601827.4754579503,268.1044329995122,0.00011922291957944253,1.0,1279395.2887449302,2618.935492866945,,,,,,,,,,,,,,,,,,6.0,1450.0
290.0,-29.039418826513504,4.947603691694296,34.973106718328246,26.092000572849088,6.376455181027297,-25.4978314257428,-39.06854811413211,2.83486778074258,-5.045133707657897,-5.045275635389797,39.947235824428354,40577.66852417619,25731.664267241536,25731.664267241536,66309.33279141772,76616.07465753435,76601.57986508717,25731.664267241536,102333.2441323287,102333.2441323287,102333.2441323287,128355.97679790741,124350.16097755285,4005.8158203545568,0.0,90378.94649265414,54340.540361184445,40042.67347941077,26022.732665578704,66065.40614498948,19854.547564587177,1450.0,0.0,0.8868793819404652,2.8798885457928405,0.001494314320929203,1.0,1.0,-4.870897716518016,354030.55362024077,1552259.447174617,4.384535264828258,1552259.447174617,4.384535264828258,0.762969355284104,0.0922029303464897,3.8662532567997525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8662532567997525,1.2785074248103465,1.2788058853601045,3.0240366084485366,6407.570698856445,15243.107769423557,6485.479959058816,0.0003426377384953983,23376.364787718096,2383.725817452249,19385.533605945664,1976.7742915211275,0.8292792220683856,0.8292792220683856,35060.35977789761,35405.22815468563,0.9878391036980998,0.8,4231.413994693415,4273.035954225843,0.9878391036980998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554665757852219,4.947603691694296,-2.367723747464634,7.31532743915893,3.5,3.5,1.0,0.6,0.0002334323654385558,0.905211974264318,0.0002578759142335368,198.1394471350146,0.0,0.0,0.0,0.0,8.758492394384477e-05,0.00014584744149471102,0.0005638831456748378,0.09220293012184902,0.09220293012184902,0.09220293012184902,0.09223567906988188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492414.9336949303,594.1199225158349,0.0,0.09220293012184902,0.0922029303464897,0.0922029303464897,0.375,0.375,0.5,8.90332000814285,0.17437791887175536,0.17437791887175536,2.631850293255411e-11,0.00014192773187460261,0.17437791887175536,2.631850293255411e-11,26022.732665578704,19854.547564587177,0.762969355284104,1.0133606225128926,3.9330127331383333,1.0036921993015968,0.6142044814667906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8125707257837,261.8125707257837,-11.337429274216277,245.87092403496771,277.7542174177645,123960.71878742987,123739.75065990264,220.9681275272477,0.0,nan,277.7542174177645,4.6042174177645165,271.3775587385783,-1.7724412614217044,265.00090006323944,-8.149099936760535,258.62424138840515,-14.525758611594824,252.2475827117472,-20.902417288252764,245.87092403496771,-27.279075965032263,1.0,1.0,26022.012520719443,26022.012520719443,277.06809147474786,3.9180914747478823,277.06809147474786,277.06809147474786,76606.51191108652,76601.57986508717,4.932045999346883,0.0,8546.071908451686,8546.071908451686,0.8891336869723512,3885.5845230837513,277.06809147474786,3.9180914747478823,1.0,0.002,0.16522885290617728,0.005022549271467812,0.0002559930069944787,0.0017440069939124445,0.12799650349723934,0.12799650349723934,0.0,9.069229742197926e-13,1.0,1.0003572456639171,0.17437791884543685,0.0922029303464897,0.0,3.291226014953678e-05,42.10774406427453,0.0,1601828.007703145,268.1048662923421,0.00014192770555609968,1.0,1279393.87550287,2618.9412770665704,,,,,,,,,,,,,,,,,,4.0,1450.0
295.0,-29.027489281196377,4.948341753956233,34.973294688385145,26.09422687618064,6.377371684606029,-25.48700318461664,-39.05849262429399,2.8368855879511767,-5.044635536884755,-5.044779218065084,39.94759914594206,40583.076658198836,25732.28650295489,25732.28650295489,66315.36316115373,76619.6815526215,76605.26708711637,25732.28650295489,102337.55359007126,102337.55359007126,102337.55359007126,128360.59290542372,124352.48621554991,4008.1066898738013,0.0,90378.00734291165,54341.40244819715,40040.67210523833,26023.039315352464,66063.71142059079,19854.81001806403,1450.0,0.0,0.8868805923598612,2.8799411985329,0.001494314320929203,1.0,1.0,-4.865606114863965,354037.40642124345,1552275.0952844066,4.384494596137299,1552275.0952844066,4.384494596137299,0.7629704500484904,0.0922038426668215,3.8661784256002845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8661784256002845,1.2784980773317784,1.2787965356994189,3.024000187523932,6407.493527287599,15243.107769423557,6485.529000811118,0.00034265694760558546,23376.574330989148,2383.7471849193303,19385.680195025165,1976.7892394472287,0.829278059331668,0.829278059331668,35059.816903195984,35405.22815468563,0.9878199841060552,0.8,4231.348475468159,4273.035954225843,0.9878199841060552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554800079183882,4.948341753956233,-2.3671625823493505,7.315504336305583,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9040975632536575,0.0002581937778910516,198.12976464605956,0.0,0.0,0.0,0.0,8.768385208220702e-05,0.00014574851335634876,0.0005634897579016305,0.09220384270775928,0.09220384270775928,0.09220384270775928,0.0922374912926275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492392.3127170355,594.1273222257744,0.0,0.09220384270775928,0.0922038426668215,0.0922038426668215,0.375,0.375,0.5,8.90836730182881,0.17917310320109436,0.17917310320109436,2.7625901566352695e-11,0.0001436811803046112,0.17917310320109436,2.7625901566352695e-11,26023.039315352464,19854.81001806403,0.7629704500484904,1.013546339869993,3.933128902249061,1.0038092280187048,0.6143020999808659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.819081502575,261.819081502575,-11.330918497424989,245.88241336766617,277.7557496380342,123918.17937213789,123700.4715437616,217.70782837630577,0.0,nan,277.7557496380342,4.60574963803424,271.3810823827094,-1.7689176172905832,265.0064151292251,-8.143584870774873,258.63174787598086,-14.518252124019114,252.2570806218339,-20.892919378166084,245.88241336766617,-27.267586632333803,1.0,1.0,26022.012520719443,26022.012520719443,277.0690193443314,3.9190193443314456,277.0690193443314,277.0690193443314,76609.9215885419,76605.26708711637,4.654501425524359,0.0,8546.071908451686,8546.071908451686,0.8891384065306649,3885.509317728286,277.0690193443314,3.9190193443314456,1.0,0.002,0.16505976402134254,0.005023394851334985,0.0002557312965492377,0.001744268703974738,0.12786564827461883,0.12786564827461883,0.0,5.239758280040085e-13,1.0,1.0003670665529856,0.17917310317346846,0.0922038426668215,0.0,3.381777804264748e-05,43.26620032744079,0.0,1601828.5838210948,268.1053644631152,0.00014368115267870962,1.0,1279392.1668324259,2618.948270436744,,,,,,,,,,,,,,,,,,5.0,1450.0
300.0,-29.015713441200173,4.949056358244523,34.973481188996445,26.096598465833836,6.378458488325171,-25.476296248266866,-39.04854938210917,2.839041294364728,-5.044137972776809,-5.044283251584287,39.94796425372166,40588.29676589753,25732.849495309183,25732.849495309183,66321.14626120671,76623.12011017776,76609.0628693149,25732.849495309183,102341.91236462409,102341.91236462409,102341.91236462409,128365.25883300803,124354.80172201086,4010.457110997176,0.0,90377.01318765283,54342.18983938125,40038.69260919064,26023.34646838394,66062.03907757459,19855.07298568972,1450.0,0.0,0.8868817940013126,2.8799938063789208,0.001494314320929203,1.0,1.0,-4.860439241438087,354044.2531026141,1552290.8204498214,4.384454222449742,1552290.8204498214,4.384454222449742,0.7629715497894121,0.09220477434921748,3.866100012953433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866100012953433,1.2784880911870677,1.2787865472234974,3.0239624753671226,6407.413619752655,15243.107769423557,6485.579774995337,0.00034267683656251293,23376.791310323875,2383.7693106538804,19385.831962459604,1976.8047154185788,0.8292768543430618,0.8292768543430618,35059.24804406645,35405.22815468563,0.987799949443647,0.8,4231.279820197735,4273.035954225843,0.987799949443647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554921611717489,4.949056358244523,-2.3666080327460053,7.315664390990528,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9029989625052733,0.0002585078999326011,198.1202078384524,0.0,0.0,0.0,0.0,8.77817774396245e-05,0.0001456505879989313,0.0005630997401493435,0.09220477437677053,0.09220477437677053,0.09220477437677053,0.09223930116918583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492369.0643190963,594.1349266316024,0.0,0.09220477437677053,0.09220477434921748,0.09220477434921748,0.375,0.375,0.5,8.91354632234304,0.18384401014617424,0.18384401014617424,3.5413449950283393e-11,0.00014527880745163202,0.18384401014617424,3.5413449950283393e-11,26023.34646838394,19855.07298568972,0.7629715497894121,1.0137268257500678,3.9332362472997224,1.0039221796246383,0.6143966691405932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8255504609672,261.8255504609672,-11.324449539032798,245.89377220326276,277.757328718946,123877.59078950192,123661.28128688032,216.30950262159317,0.0,nan,277.757328718946,4.6073287189460075,271.384617415179,-1.7653825848209976,265.01190611241174,-8.13809388758824,258.63919480957856,-14.510805190421422,252.266483506425,-20.883516493574973,245.89377220326276,-27.25622779673722,1.0,1.0,26022.012520719443,26022.012520719443,277.06995946600296,3.919959466002979,277.06995946600296,277.06995946600296,76613.73920713515,76609.0628693149,4.676337820244953,0.0,8546.071908451686,8546.071908451686,0.8891433519491397,3885.4305130182,277.06995946600296,3.919959466002979,1.0,0.002,0.16488626466551443,0.005024260058948434,0.00025546275206545383,0.0017445372481814244,0.1277313760327269,0.1277313760327269,0.0,2.468780388453773e-13,1.0,1.000376632799987,0.1838440101107608,0.09220477434921748,0.0,3.469987137214059e-05,44.39468438664414,0.0,1601829.159007844,268.10586202722317,0.00014527877203818207,1.0,1279390.459708943,2618.9552575016683,,,,,,,,,,,,,,,,,,6.0,1450.0
305.0,-29.004049418078313,4.9497452758277,34.973664871782375,26.09867361551153,6.379266505562148,-25.465717825705706,-39.03872317224739,2.84093491321385,-5.043687300429269,-5.043833744453322,39.94831648249423,40593.667558853405,25733.465977223634,25733.465977223634,66327.13353607705,76626.71472931291,76612.61850972295,25733.465977223634,102346.08448694658,102346.08448694658,102346.08448694658,128369.7171935412,124356.86332934757,4012.8538641936366,0.0,90376.15068944536,54343.1035190804,40036.71907818329,26023.63270659463,66060.35178477791,19855.318887185975,1450.0,0.0,0.886882805864553,2.8800414908389267,0.001494314320929203,1.0,1.0,-4.85636386718943,354050.45851470885,1552305.9910306826,4.384420225136336,1552305.9910306826,4.384420225136336,0.7629726069010516,0.09220572340737672,3.8660329363539123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8660329363539123,1.2784793192716108,1.2787777732602847,3.0239307574850023,6407.346413366484,15243.107769423557,6485.622473801153,0.0003426935632830191,23376.973806819107,2383.7879201173805,19385.959592047595,1976.8177300145917,0.8292758400744186,0.8292758400744186,35058.761422569274,35405.22815468563,0.9877828111747473,0.8,4231.221090138309,4273.035954225843,0.9877828111747473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5550546909829785,4.9497452758277,-2.366094376545756,7.315839652373456,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9019122132921339,0.0002588193861866974,198.11074268582698,0.0,0.0,0.0,0.0,8.787864949650188e-05,0.0001455537159420539,0.0005627154598406819,0.09220572343389846,0.09220572343389846,0.09220572343389846,0.09224093362780872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492345.2585203427,594.1427121506885,0.0,0.09220572343389846,0.09220572340737672,0.09220572340737672,0.375,0.375,0.5,8.918827870399765,0.18746987726387943,0.18746987726387943,9.492850949754938e-12,0.000146444024039738,0.18746987726387943,9.492850949754938e-12,26023.63270659463,19855.318887185975,0.7629726069010516,1.0139109420924954,3.933354803328342,1.004038454899064,0.6144936631749406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8318968202832,261.8318968202832,-11.318103179716786,245.90500597948824,277.75878766120655,123835.43208729391,123623.22206030789,212.210026986039,0.0,nan,277.75878766120655,4.608787661206577,271.3880313245675,-1.7619686754324562,265.017274988424,-8.132725011575985,258.6465186521778,-14.503481347822174,252.27576231583515,-20.874237684164825,245.90500597948824,-27.24499402051174,1.0,1.0,26022.012520719443,26022.012520719443,277.0708250286558,3.920825028655827,277.0708250286558,277.0708250286558,76616.95319035488,76612.61850972295,4.3346806319314055,0.0,8546.071908451686,8546.071908451686,0.8891475823969376,3885.3631010356817,277.0708250286558,3.920825028655827,1.0,0.002,0.16470934101478757,0.00502513205128081,0.0002551888771099391,0.001744811124738109,0.12759443855496955,0.12759443855496955,0.0,1.848047756491944e-12,1.0,1.000384058853241,0.18746987725438657,0.09220572340737672,0.0,3.538473283434786e-05,45.27083485986717,0.0,1601829.6795698756,268.1063126995707,0.00014644401454688705,1.0,1279388.9124951342,2618.961590096922,,,,,,,,,,,,,,,,,,5.0,1450.0
310.0,-28.992533707806828,4.950408325378634,34.97384543263185,26.100885425135516,6.380217125169718,-25.455258624464363,-39.02900886079294,2.8429420417820377,-5.043264438187464,-5.043411796787506,39.94866083526939,40598.8369110949,25734.086814577808,25734.086814577808,66332.9237256727,76630.15216153103,76616.07132676654,25734.086814577808,102350.15814134435,102350.15814134435,102350.15814134435,128374.06459310779,124358.7756922246,4015.2889008831835,0.0,90375.22021589518,54343.90496528323,40034.79472290217,26023.90645176344,66058.7011746656,19855.554581942524,1450.0,0.0,0.8868837060063067,2.880086254829643,0.001494314320929203,1.0,1.0,-4.8529420357928075,354056.2835482829,1552320.8224997981,4.384389981566609,1552320.8224997981,4.384389981566609,0.7629736380564442,0.09220668540629724,3.8659591143680117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8659591143680117,1.2784700216702067,1.2787684734884066,3.0238950064057675,6407.270661119597,15243.107769423557,6485.670596734021,0.00034271241593448126,23377.17951543036,2383.808896557985,19386.10343471432,1976.8323978845297,0.8292746959451764,0.8292746959451764,35058.2258632761,35405.22815468563,0.987763949439744,0.8,4231.1564538053535,4273.035954225843,0.987763949439744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555188710452401,4.950408325378634,-2.3656078265979996,7.316016151976633,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9008406668358058,0.00025912725083613816,198.10139877368255,0.0,0.0,0.0,0.0,8.797451550648634e-05,0.00014545784993206945,0.0005623341007012584,0.09220668536636012,0.09220668536636012,0.09220668536636012,0.0922424609342087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492321.0052597604,594.150643146467,0.0,0.09220668536636012,0.09220668540629724,0.09220668540629724,0.375,0.375,0.5,8.924194207072425,0.19046976099468793,0.19046976099468793,-3.353761712787673e-12,0.0001473586000315663,0.19046976099468793,-3.353761712787673e-12,26023.90645176344,19855.554581942524,0.7629736380564442,1.0140887993081196,3.9334693723190974,1.004151195014901,0.6145872714594802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8381836036881,261.8381836036881,-11.311816396311883,245.91611011338657,277.76025709402217,123795.12983185625,123584.91191391695,210.21791793928628,0.0,nan,277.76025709402217,4.610257094022188,271.3914276978027,-1.7585723021972512,265.0225983017603,-8.12740169823968,258.6537689056537,-14.496231094346285,252.28493950950292,-20.865060490497058,245.91611011338657,-27.23388988661341,1.0,1.0,26022.012520719443,26022.012520719443,277.07165100019137,3.921651000191389,277.07165100019137,277.07165100019137,76620.67890532839,76616.07132676654,4.607578561845003,0.0,8546.071908451686,8546.071908451686,0.8891522382519489,3885.2889099398517,277.07165100019137,3.921651000191389,1.0,0.002,0.16452958374210436,0.005026011646559843,0.00025491059687508295,0.001745089403739351,0.12745529843754147,0.12745529843754147,0.0,6.144338510205571e-13,1.0,1.0003902029414968,0.1904697609980417,0.09220668540629724,0.0,3.595145508173298e-05,45.99584080528344,0.0,1601830.1677434626,268.1067355618125,0.00014735860338532802,1.0,1279387.4601379915,2618.9675344727016,,,,,,,,,,,,,,,,,,6.0,1450.0
315.0,-28.98105862133041,4.951047543312988,34.97402358338169,26.10300003960731,6.381076528541647,-25.444845106605666,-39.019339078199096,2.8448630134955675,-5.042846512256517,-5.042994697663701,39.949004188419075,40604.06349425261,25734.658770514976,25734.658770514976,66338.72226476758,76633.63899784017,76619.58407091808,25734.658770514976,102354.24284143305,102354.24284143305,102354.24284143305,128378.42098404556,124360.66076196704,4017.760222078517,0.0,90374.33268364257,54344.75717880641,40032.86167204018,26024.178142612505,66057.03981465269,19855.78861927594,1450.0,0.0,0.8868845850880633,2.8801305060719296,0.001494314320929203,1.0,1.0,-4.849676818298576,354062.04172155703,1552335.6110212707,4.384360445625134,1552335.6110212707,4.384360445625134,0.762974665730699,0.09220765816690973,3.8658889610434874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8658889610434874,1.2784611232989782,1.2787595730399022,3.0238611801255524,6407.198987290863,15243.107769423557,6485.716123525184,0.0003427302525913818,23377.374154908106,2383.828744261099,19386.23951733976,1976.8462744504761,0.8292736125485504,0.8292736125485504,35057.716917270925,35405.22815468563,0.9877460250585366,0.8,4231.095029414319,4273.035954225843,0.9877460250585366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5553121779446775,4.951047543312988,-2.3651312116308563,7.316178754943845,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8997742667407579,0.00025943436489255824,198.09208870062741,0.0,0.0,0.0,0.0,8.807003805931375e-05,0.00014536232737924205,0.0005619546167670013,0.09220765814854445,0.09220765814854445,0.09220765814854445,0.09224396963093418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492296.3591806292,594.1587021201251,0.0,0.09220765814854445,0.09220765816690973,0.09220765816690973,0.375,0.375,0.5,8.929640919006287,0.1933178793651109,0.1933178793651109,1.5290879673557356e-11,0.00014818540716987627,0.1933178793651109,1.5290879673557356e-11,26024.178142612505,19855.78861927594,0.762974665730699,1.0142683235310996,3.933584269496498,1.004264230593821,0.6146818508395507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.844407472058,261.844407472058,-11.305592527941997,245.92713012537934,277.76168481875027,123754.71360075935,123546.59943714713,208.11416361221106,0.0,nan,277.76168481875027,4.611684818750291,271.3947738800499,-1.7552261199500663,265.0278629413719,-8.122137058628084,258.6609520027361,-14.489047997263867,252.29404106406002,-20.855958935939952,245.92713012537934,-27.222869874620642,1.0,1.0,26022.012520719443,26022.012520719443,277.072479135425,3.9224791354250215,277.072479135425,277.072479135425,76624.11400494263,76619.58407091808,4.529934024554677,0.0,8546.071908451686,8546.071908451686,0.8891566627128952,3885.218405848705,277.072479135425,3.9224791354250215,1.0,0.002,0.1643471359897706,0.005026902383467701,0.0002546281451522326,0.0017453718540047158,0.1273140725761163,0.1273140725761163,0.0,-8.430517568769336e-13,1.0,1.0003960362040438,0.19331787934982003,0.09220765816690973,0.0,3.648954949129566e-05,46.684219658229516,0.0,1601830.6501023525,268.10715348774346,0.0001481853918789966,1.0,1279386.024466148,2618.9734105756343,,,,,,,,,,,,,,,,,,6.0,1450.0
320.0,-28.96979958421952,4.951664007196834,34.9741995142203,26.105082628224068,6.381927182444093,-25.434626907556414,-39.00985271958632,2.8467545066317212,-5.0424414364590575,-5.042590322830646,39.94934414110854,40609.19243096312,25735.20489982076,25735.20489982076,66344.39733078389,76637.05473158727,76623.09001533153,25735.20489982076,102358.29491515229,102358.29491515229,102358.29491515229,128382.73906821077,124362.47519343546,4020.263874775311,0.0,90373.4582567561,54345.59595943761,40030.95810813166,26024.444153058477,66055.40226119013,19856.018028636543,1450.0,0.0,0.8868854117309652,2.8801734092886786,0.001494314320929203,1.0,1.0,-4.846741243750273,354067.6243031677,1552350.2531858953,4.384332671593569,1552350.2531858953,4.384332671593569,0.7629756820878343,0.09220864161337117,3.8658197962144687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8658197962144687,1.2784523616001535,1.278750809295707,3.023827803310465,6407.128265824802,15243.107769423557,6485.761040373428,0.00034274785130261615,23377.566213834543,2383.848328821213,19386.373776804998,1976.859965105821,0.8292725427222783,0.8292725427222783,35057.21514076177,35405.22815468563,0.9877283532408445,0.8,4231.034470305499,4273.035954225843,0.9877283532408445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555430070270751,4.951664007196834,-2.3646700083883143,7.316334015585149,3.5,3.5,1.0,0.6,0.0002334323654385558,0.898729268285128,0.00025973602248869656,198.08295476522127,0.0,0.0,0.0,0.0,8.816384180037037e-05,0.00014526852363818543,0.0005615819344473468,0.09220864119062708,0.09220864119062708,0.09220864119062708,0.0922454297020689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492271.3512783404,594.1668788323981,0.0,0.09220864119062708,0.09220864161337117,0.09220864161337117,0.375,0.375,0.5,8.935159184111809,0.19584907908034666,0.19584907908034666,8.08881850389298e-11,0.00014888637156218465,0.19584907908034666,8.08881850389298e-11,26024.444153058477,19856.018028636543,0.7629756820878343,1.014444678572757,3.9336962983463724,1.0043750406431717,0.6147747351592838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85054238104266,261.85054238104266,-11.29945761895732,245.9380020352469,277.7630827268323,123714.61973770893,123509.48020565511,205.13953205381776,0.0,nan,277.7630827268323,4.613082726832317,271.39806658853564,-1.7519334114643357,265.033050450186,-8.116949549813967,258.66803431188794,-14.48196568811204,252.3030181735674,-20.846981826432568,245.9380020352469,-27.211997964753067,1.0,1.0,26022.012520719443,26022.012520719443,277.07329375071134,3.923293750711366,277.07329375071134,277.07329375071134,76627.49926430624,76623.09001533153,4.409248974712682,0.0,8546.071908451686,8546.071908451686,0.8891610248152775,3885.148895195541,277.07329375071134,3.923293750711366,1.0,0.002,0.16416229678979946,0.005027801488863949,0.0002543419810891523,0.0017456580192371915,0.12717099054457615,0.12717099054457615,0.0,3.2634355287552985e-13,1.0,1.000401220454472,0.19584907899945847,0.09220864161337117,0.0,3.6967838805758976e-05,47.29608486809317,0.0,1601831.1174797774,268.1075585635409,0.0001488862906739996,1.0,1279384.6325884007,2618.979107450164,,,,,,,,,,,,,,,,,,4.0,1450.0
325.0,-28.958651413622416,4.952259406937184,34.97437368331111,26.107099244277947,6.3827293954744935,-25.424513332715993,-39.000461041554786,2.8485913145982726,-5.042041720035854,-5.042191236209484,39.949682998294996,40614.30201649269,25735.71040610267,25735.71040610267,66350.01242259536,76640.4673665787,76626.63923501277,25735.71040610267,102362.34964111543,102362.34964111543,102362.34964111543,128387.05756178456,124364.25975294886,4022.7978088357054,0.0,90372.61681167755,54346.45146170883,40029.07261107636,26024.70792066913,66053.78053174549,19856.245628229866,1450.0,0.0,0.8868862154250938,2.8802157527955528,0.001494314320929203,1.0,1.0,-4.843962567543372,354073.13394534815,1552364.8482704447,4.384305668642047,1552364.8482704447,4.384305668642047,0.7629766946379368,0.09220963354755317,3.865753917521093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865753917521093,1.2784438533267184,1.278742299036062,3.023796397050816,6407.061719729254,15243.107769423557,6485.803300805171,0.0003427644101378109,23377.746938850367,2383.8667576440853,19386.500096063544,1976.872846085416,0.8292715353097625,0.8292715353097625,35056.73720281653,35405.22815468563,0.9877115210404959,0.8,4230.976788258796,4273.035954225843,0.9877115210404959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555539193349823,4.952259406937184,-2.364218320455188,7.316477727392372,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8976958499826345,0.00026003502794746285,198.0739116005683,0.0,0.0,0.0,0.0,8.825680026204805e-05,0.00014517556517650774,0.0005612130098094236,0.09220963354557878,0.09220963354557878,0.09220963354557878,0.09224686946255974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492246.01415343705,594.1751627531488,0.0,0.09220963354557878,0.09220963354755317,0.09220963354755317,0.375,0.375,0.5,8.940744567168014,0.1982286686661041,0.1982286686661041,7.719336281297728e-11,0.00014951617362157776,0.1982286686661041,7.719336281297728e-11,26024.70792066913,19856.245628229866,0.7629766946379368,1.014620109016825,3.933806983915197,1.0044847075892576,0.6148671838241482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.856593228347,261.856593228347,-11.293406771652997,245.9487470834578,277.7644393732184,123674.9323840859,123472.60371180251,202.32867228339785,0.0,nan,277.7644393732184,4.614439373218431,271.401300915298,-1.7486990847019683,265.03816245731133,-8.111837542688647,258.675023999378,-14.47497600062195,252.3118855414184,-20.838114458581572,245.9487470834578,-27.201252916542188,1.0,1.0,26022.012520719443,26022.012520719443,277.074108141547,3.9241081415470376,277.074108141547,277.074108141547,76630.70454932508,76626.63923501277,4.065314312305418,0.0,8546.071908451686,8546.071908451686,0.8891651796524566,3885.0826871086983,277.074108141547,3.9241081415470376,1.0,0.002,0.16397520915958275,0.005028709677146997,0.00025405233019455014,0.0017459476693766623,0.12702616509727507,0.12702616509727507,0.0,-4.287876477493402e-13,1.0,1.000406094219552,0.19822866858891075,0.09220963354755317,0.0,3.741752545738516e-05,47.87135566001842,0.0,1601831.578580294,268.1079582799641,0.00014951609642821495,1.0,1279383.2589100297,2618.984729852814,,,,,,,,,,,,,,,,,,5.0,1450.0
330.0,-28.94765016496986,4.952835523025068,34.97454654995825,26.10925423158335,6.383685969495751,-25.414516551564148,-38.9911771059036,2.850552355278618,-5.041644759628866,-5.041794851073424,39.950021734671274,40619.218533738735,25736.173213303613,25736.173213303613,66355.39174704235,76643.72064825248,76630.24442698041,25736.173213303613,102366.41764028402,102366.41764028402,102366.41764028402,128391.38834522013,124366.02757874002,4025.3607664801157,0.0,90371.71581427206,54347.21369660581,40027.22457518472,26024.970704936095,66052.19528012082,19856.472459751192,1450.0,0.0,0.8868870058033047,2.8802578108549386,0.001494314320929203,1.0,1.0,-4.841292750726382,354078.606357341,1552379.4382545599,4.384279113118394,1552379.4382545599,4.384279113118394,0.7629777064834529,0.0922106349709965,3.865683139244184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865683139244184,1.2784347697202454,1.2787332133090707,3.023762518669682,6406.989935504925,15243.107769423557,6485.848882800863,0.0003427822714613836,23377.94189513978,2383.8866376529986,19386.636343699018,1976.8867394777033,0.8292704477860583,0.8292704477860584,35056.22371746817,35405.22815468563,0.9876934369821119,0.8,4230.914816017129,4273.035954225843,0.9876934369821119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555639099025759,4.952835523025068,-2.3637737771323204,7.316609300157388,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8966773079654031,0.00026033040355200157,198.0649884253631,0.0,0.0,0.0,0.0,8.834878131411031e-05,0.0001450835841244455,0.0005608471649309841,0.09221063497813191,0.09221063497813191,0.09221063497813191,0.09224829869821914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492220.36675337685,594.18354774205,0.0,0.09221063497813191,0.0922106349709965,0.0922106349709965,0.375,0.375,0.5,8.946394125212942,0.20050210034702332,0.20050210034702332,-5.002220859751105e-12,0.0001500914445387025,0.20050210034702332,-5.002220859751105e-12,26024.970704936095,19856.472459751192,0.7629777064834529,1.014789782824988,3.9339100520923136,1.0045902557157367,0.6149563744471572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8626062145872,261.8626062145872,-11.287393785412803,245.95936264041413,277.7658497887504,123636.91555713948,123435.85288384877,201.06267329070738,0.0,nan,277.7658497887504,4.615849788750438,271.4045523591227,-1.7454476408772734,265.043254929372,-8.106745070627994,258.68195749977076,-14.468042500229217,252.3206600700931,-20.829339929906865,245.95936264041413,-27.19063735958585,1.0,1.0,26022.012520719443,26022.012520719443,277.07492638037286,3.924926380372881,277.07492638037286,277.07492638037286,76634.30392184963,76630.24442698041,4.059494869215996,0.0,8546.071908451686,8546.071908451686,0.8891696434807934,3885.011554940405,277.07492638037286,3.924926380372881,1.0,0.002,0.1637859732137761,0.0050296269856320895,0.0002537593489403266,0.0017462406509728364,0.1268796744701633,0.1268796744701633,0.0,-8.683678776044701e-14,1.0,1.0004107505824538,0.20050210035202554,0.0922106349709965,0.0,3.7847189170777694e-05,48.421008583850316,0.0,1601832.0364255658,268.1083552403711,0.00015009144954092335,1.0,1279381.894527502,2618.990314224822,,,,,,,,,,,,,,,,,,4.0,1450.0
335.0,-28.936819159714386,4.9533867114888,34.974715130198454,26.11128135994079,6.384529444974202,-25.404684299274148,-38.982045685965545,2.8523945787508698,-5.041325732589087,-5.041475982451812,39.95033587353398,40624.12033511854,25736.771436897074,25736.771436897074,66360.89177201562,76646.98949320482,76633.34122251942,25736.771436897074,102370.1126594165,102370.1126594165,102370.1126594165,128395.31010404715,124367.37768546114,4027.9324185860105,0.0,90370.86584408548,54347.99666352943,40025.41020061783,26025.197444630656,66050.60764524848,19856.669711911818,1450.0,0.0,0.8868874908325342,2.880291648729562,0.001494314320929203,1.0,1.0,-4.840331681848568,354083.0086409074,1552392.9688729541,4.384262816878938,1552392.9688729541,4.384262816878938,0.7629786384582651,0.09221164521256364,3.865616051291505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865616051291505,1.2784262365966683,1.278724678193483,3.023730224422069,6406.921507869436,15243.107769423557,6485.892328640509,0.00034279929670264495,23378.127740827367,2383.9055886390734,19386.766206221113,1976.8999817696272,0.8292694103285365,0.8292694103285365,35055.73700311011,35405.22815468563,0.9876762958124468,0.8,4230.856074750378,4273.035954225843,0.9876762958124468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555768236887796,4.9533867114888,-2.3633926593419243,7.316779370830725,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8956757458808455,0.0002606215100856488,198.05620412091574,0.0,0.0,0.0,0.0,8.843933772276817e-05,0.00014499302771578762,0.0005604873752635027,0.09221164205942106,0.09221164205942106,0.09221164205942106,0.09224943290085927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492194.5083217556,594.1920002052175,0.0,0.09221164205942106,0.09221164521256364,0.09221164521256364,0.375,0.375,0.5,8.952062765718349,0.2011443006032323,0.2011443006032323,-3.370814738445915e-11,0.0001502498627132809,0.2011443006032323,-3.370814738445915e-11,26025.197444630656,19856.669711911818,0.7629786384582651,1.0149582510585105,3.9340243680351032,1.0046976725548633,0.6150453687467466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86852670306604,261.86852670306604,-11.281473296933939,245.96982876151867,277.7672246445876,123598.30424298874,123400.33452127174,197.96972171701236,0.0,nan,277.7672246445876,4.617224644587623,271.40774546808035,-1.7422545319196274,265.0482662912804,-8.101733708719564,258.68878711476617,-14.461212885233806,252.32930793816286,-20.82069206183712,245.96982876151867,-27.180171238481307,1.0,1.0,26022.012520719443,26022.012520719443,277.0756076137829,3.9256076137829155,277.0756076137829,277.0756076137829,76637.98785452776,76633.34122251942,4.6466320083418395,0.0,8546.071908451686,8546.071908451686,0.8891738745535264,3884.9441315479626,277.0756076137829,3.9256076137829155,1.0,0.002,0.16359612863676545,0.005030532789480126,0.00025346538352568015,0.0017465346178076877,0.12673269176284008,0.12673269176284008,0.0,1.3333678779148261e-12,1.0,1.0004120665994933,0.20114430063694044,0.09221164521256364,0.0,3.7968925893502926e-05,48.57671466931918,0.0,1601832.4039354657,268.1086742674109,0.00015024989642142828,1.0,1279380.7969593212,2618.994806546816,,,,,,,,,,,,,,,,,,5.0,1450.0
340.0,-28.92588276846222,4.95391955089477,34.97488232550256,26.11309845177459,6.385144073685059,-25.394780085564133,-38.972850947733946,2.8540413895375725,-5.040963553455413,-5.041114178018562,39.95066281833982,40629.2406914959,25737.211851951826,25737.211851951826,66366.45254344773,76650.45031089366,76636.83060380732,25737.211851951826,102374.04245575915,102374.04245575915,102374.04245575915,128399.48630550045,124368.96299784763,4030.523307652821,0.0,90370.09937524375,54348.88975099175,40023.566249168885,26025.44384974131,66049.01009891019,19856.88305969085,1450.0,0.0,0.8868881479472038,2.880330040538083,0.001494314320929203,1.0,1.0,-4.838411758899497,354088.0037466355,1552407.0511646038,4.3842407388515054,1552407.0511646038,4.3842407388515054,0.7629796123491751,0.09221265128371971,3.8655549639980538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8655549639980538,1.2784186087151854,1.2787170485313128,3.023700482491371,6406.858488287221,15243.107769423557,6485.932336701387,0.0003428149756105143,23378.298903238476,2383.9230423476392,19386.885792992416,1976.9121762265827,0.829268454186239,0.829268454186239,35055.29382128364,35405.22815468563,0.9876606878289025,0.8,4230.802587399004,4273.035954225843,0.9876606878289025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555863308796029,4.95391955089477,-2.3629850267745485,7.316904577669318,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8946656632511,0.00026091575325501215,198.04733513548243,0.0,0.0,0.0,0.0,8.853060872666769e-05,0.0001449017567118881,0.0005601257049496774,0.09221265130697191,0.09221265130697191,0.09221265130697191,0.09225073085696572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492168.50316317665,594.2005010034632,0.0,0.09221265130697191,0.09221265128371971,0.09221265128371971,0.375,0.375,0.5,8.957774688621171,0.2027024191190776,0.2027024191190776,-2.580691216280684e-11,0.00015062456316172756,0.2027024191190776,-2.580691216280684e-11,26025.44384974131,19856.88305969085,0.7629796123491751,1.015132945389133,3.9341370219844767,1.0048061650592819,0.6151377686153434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8743708870263,261.8743708870263,-11.275629112973661,245.9802707678774,277.76847100614793,123558.98792657153,123363.56967762593,195.4182489455798,0.0,nan,277.76847100614793,4.618471006147956,271.4108309585747,-1.7391690414252707,265.05319091081594,-8.096809089184035,258.6955508631978,-14.454449136802168,252.33791081554392,-20.812089184456056,245.9802707678774,-27.169729232122563,1.0,1.0,26022.012520719443,26022.012520719443,277.0763777205713,3.926377720571338,277.0763777205713,277.0763777205713,76640.72547088984,76636.83060380732,3.8948670825193403,0.0,8546.071908451686,8546.071908451686,0.8891777271666292,3884.882738818044,277.0763777205713,3.926377720571338,1.0,0.002,0.16340481076747418,0.005031453073866798,0.0002531691576163839,0.001746830841462464,0.12658457880819193,0.12658457880819193,0.0,-9.211520435314924e-13,1.0,1.0004152581730885,0.20270241914488452,0.09221265128371971,0.0,3.8263572713201004e-05,48.9536325004485,0.0,1601832.8214401237,268.10903644654456,0.00015062458896863973,1.0,1279379.551600507,2618.999903785703,,,,,,,,,,,,,,,,,,5.0,1450.0
345.0,-28.915228852477085,4.954440684260332,34.97504495727302,26.115093030408048,6.385975940002039,-25.385108371334915,-38.96387148471547,2.855855335406602,-5.040555730067297,-5.0406998609768525,39.95099939223097,40634.07352237113,25737.486903985748,25737.486903985748,66371.56042635688,76653.66432668807,76639.96128898211,25737.486903985748,102377.44819296786,102377.44819296786,102377.44819296786,128403.16027721489,124369.80776753617,4033.352509678721,0.0,90369.2644037548,54349.67311978406,40021.768093300816,26025.71208424703,66047.48017754784,19857.113952371823,1450.0,0.0,0.8868890373705082,2.8803741022624867,0.001494314320929203,1.0,1.0,-4.860274780294731,354093.72391438304,1552421.5483036428,4.384210855651894,1552421.5483036428,4.384210855651894,0.7629806203992795,0.09221834078583176,3.865489228908788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865489228908788,1.2784102067841783,1.2787086446389209,3.0236689353665036,6406.791643715178,15243.107769423557,6485.974768749283,0.00034283160534217947,23378.48045931968,2383.941555915596,19387.01262522313,1976.9251095147815,0.8292674392999151,0.829267439299915,35054.8169186275,35405.22815468563,0.9876438923198272,0.8,4230.745030300728,4273.035954225843,0.9876438923198272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555922683972799,4.954440684260332,-2.362542088727798,7.31698277298813,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8936828517945957,0.00026120269060752655,198.03869599020553,0.0,0.0,0.0,0.0,8.861982682285239e-05,0.0001448125386157034,0.0005597713082299394,0.09221365661139479,0.09221365661139479,0.09221365661139479,0.09225223457438045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492142.18317512743,594.2091048220684,0.0,0.09221365661139479,0.09221834078583176,0.09221834078583176,0.375,0.375,0.5,8.963561512943652,0.18042508068214147,0.18042508068214147,-6.821210263296962e-12,0.00014413090957532404,0.18042508068214147,-6.821210263296962e-12,26025.71208424703,19857.113952371823,0.7629806203992795,1.0152993098066752,3.934230537063754,1.0049067768813869,0.6152251897141151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8801617591485,261.8801617591485,-11.26983824085147,245.9905658308463,277.76975768746723,123521.65592059285,123328.02032853891,193.6355920539313,0.0,nan,277.76975768746723,4.619757687467256,271.413919316157,-1.7360806838429994,265.05808094478016,-8.091919055219819,258.70224257347706,-14.447757426522912,252.34640420216328,-20.803595797836692,245.9905658308463,-27.159434169153684,1.0,1.0,26022.012520719443,26022.012520719443,277.0771583679234,3.9271583679234254,277.0771583679234,277.0771583679234,76643.97278775237,76639.96128898211,4.011498770254548,0.0,8546.071908451686,8546.071908451686,0.8891818728902608,3884.816675053332,277.0771583679234,3.9271583679234254,1.0,0.002,0.16323452136563382,0.00503228829757061,0.00025290553898963324,0.0017470941454518249,0.12645276949481662,0.12645276949481662,0.0,-3.1555854197035105e-10,1.0,1.000369642472676,0.18042508068896268,0.09221834078583176,0.0,3.406055667386956e-05,43.576331150426874,0.0,1601833.2813860357,268.1094442699327,0.0001441309163965343,1.0,1279378.1254860577,2619.0057408724288,,,,,,,,,,,,,,,,,,6.0,1450.0
