time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
350.0,-28.9046959932552,4.9549374379243,34.9752094928286,26.1169672588818,6.3867025130093,-25.37555614261888,-38.955000148247905,2.8575626625088626,-5.040281512652655,-5.040432624910957,39.95130286589751,40638.91489384725,25738.07791180078,25738.07791180078,66376.99280564803,76656.91014057938,76643.66843526482,25738.07791180078,102381.7463470656,102381.7463470656,102381.7463470656,128407.66327121075,124371.89708891851,4035.7661822922414,0.0,90368.48269168715,54350.48744548299,40019.99471800462,26025.916924145156,66045.91164214977,19857.29353422678,1450.0,0.0,0.8868892983023791,2.8804023656903914,0.001494314320929203,1.0,1.0,-4.8356244067615535,354097.41348225897,1552434.6198156816,4.38420208876635,1552434.6198156816,4.38420208876635,0.7629815153910859,0.09221468728606137,3.865428055637371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865428055637371,1.2784022987965389,1.2787007348052053,3.0236397879417174,6406.729883819651,15243.107769423557,6486.013969166784,0.0003428469693549455,23378.648209450712,2383.9586616684305,19387.129797894333,1976.9370578020357,0.8292665009629245,0.8292665009629245,35054.373110126886,35405.22815468563,0.9876282623686592,0.8,4230.691467316425,4273.035954225843,0.9876282623686592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55605026417277,4.9549374379243,-2.362213354343158,7.317150792267458,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8927123527773015,0.00026148665324539144,198.03015574942654,0.0,0.0,0.0,0.0,8.870805218555967e-05,0.00014472431325299613,0.0005594214207809826,0.09221468728250627,0.09221468728250627,0.09221468728250627,0.09225316693347224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492115.77505313145,594.2177355871713,0.0,0.09221468728250627,0.09221468728606137,0.09221468728606137,0.375,0.375,0.5,8.969333451863356,0.20480821814942374,0.20480821814942374,-3.291233952040784e-11,0.0001511122583224278,0.20480821814942374,-3.291233952040784e-11,26025.916924145156,19857.29353422678,0.7629815153910859,1.0154652738013525,3.9343469953746273,1.0050128941408534,0.6153131039213628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8858678121687,261.8858678121687,-11.264132187831251,246.0007279893914,277.77100763495247,123483.99905419683,123293.19963881078,190.7994153860363,0.0,nan,277.77100763495247,4.621007634952491,271.41695170583677,-1.7330482941632113,265.0628957767164,-8.087104223283575,258.70883984761315,-14.441160152386828,252.35478391850228,-20.7952160814977,246.0007279893914,-27.14927201060857,1.0,1.0,26022.012520719443,26022.012520719443,277.0778593876413,3.9278593876413197,277.0778593876413,277.0778593876413,76647.14497763893,76643.66843526482,3.4765423741191626,0.0,8546.071908451686,8546.071908451686,0.8891857309004609,3884.7551959155576,277.0778593876413,3.9278593876413197,1.0,0.002,0.16304121063807256,0.0050332010434742565,0.00025260617507914015,0.0017473938241049183,0.12630308753957006,0.12630308753957006,0.0,-8.15941498394368e-13,1.0,1.0004195722319655,0.20480821818233608,0.09221468728606137,0.0,3.866214480375659e-05,49.46346678289224,0.0,1601833.6073419868,268.1097184873473,0.00015111229123476733,1.0,1279377.2056351656,2619.009505832033,,,,,,,,,,,,,,,,,,5.0,1450.0
355.0,-28.894108382076077,4.955416087131928,34.97537151451317,26.118870195373916,6.38744811150168,-25.365952734215703,-38.9460836892016,2.8592924621859526,-5.039971505764356,-5.040122715784844,39.951613404075914,40643.76956065552,25738.512417510683,25738.512417510683,66382.2819781662,76660.1596079427,76646.94139744897,25738.512417510683,102385.45381495965,102385.45381495965,102385.45381495965,128411.59303805904,124373.20331372564,4038.3897243334027,0.0,90367.68530399879,54351.29525105736,40018.211169934926,26026.139223099402,66044.35039303433,19857.48710390022,1450.0,0.0,0.8868897507684088,2.8804352548908865,0.001494314320929203,1.0,1.0,-4.834882803249172,354101.692249968,1552447.9957041508,4.384186886653579,1552447.9957041508,4.384186886653579,0.7629824359917272,0.09221570757587041,3.865365174326406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865365174326406,1.2783942868203337,1.278692720958648,3.0236095500242537,6406.665813300996,15243.107769423557,6486.054632185838,0.0003428629074279594,23378.822240190184,2383.97640786509,19387.251342379455,1976.9494518902436,0.8292655268600794,0.8292655268600795,35053.916908435305,35405.22815468563,0.9876121960083519,0.8,4230.636408605266,4273.035954225843,0.9876121960083519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556144060437299,4.955416087131928,-2.361858231989802,7.317274319121729,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8917379549027001,0.0002617723784831231,198.02157185703024,0.0,0.0,0.0,0.0,8.879680807629184e-05,0.00014463555736226395,0.0005590692463973843,0.09221570760455833,0.09221570760455833,0.09221570760455833,0.09225426737018884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492089.34332789545,594.2263742254695,0.0,0.09221570760455833,0.09221570757587041,0.09221570757587041,0.375,0.375,0.5,8.975117426548664,0.2052399125356601,0.2052399125356601,-9.663381206337363e-12,0.00015121002047635557,0.2052399125356601,-9.663381206337363e-12,26026.139223099402,19857.48710390022,0.7629824359917272,1.015631842914322,3.9344549396158546,1.0051167372094785,0.6154011557200841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8915531029633,261.8915531029633,-11.258446897036663,246.01085507002003,277.7722511359077,123447.2348227326,123257.12965451318,190.1051682194176,0.0,nan,277.7722511359077,4.622251135907732,271.4199719227369,-1.7300280772630572,265.06769270957034,-8.08230729042964,258.7154134963604,-14.434586503639594,252.3631342831846,-20.786865716815385,246.01085507002003,-27.13914492997995,1.0,1.0,26022.012520719443,26022.012520719443,277.07855227531235,3.92855227531237,277.07855227531235,277.07855227531235,76650.41973211581,76646.94139744897,3.478334666840965,0.0,8546.071908451686,8546.071908451686,0.8891896966187444,3884.692000198038,277.07855227531235,3.92855227531237,1.0,0.002,0.16284748983282146,0.005034122587287202,0.0002523061977933773,0.0017476938031931572,0.12615309889668866,0.12615309889668866,0.0,9.865346387027962e-13,1.0,1.0004204572041473,0.20523991254532348,0.09221570757587041,0.0,3.874416236321589e-05,49.56835684907959,0.0,1601833.9643721334,268.1100284942356,0.00015121003013973677,1.0,1279376.1388977738,2619.013872009195,,,,,,,,,,,,,,,,,,5.0,1450.0
360.0,-28.883830778803915,4.955876516314139,34.97553070878529,26.120750151481502,6.38820502601145,-25.356627198326645,-38.93742308774961,2.861001446553531,-5.039680902103498,-5.039832120286566,39.951916624856665,40648.44910874174,25738.94973924681,25738.94973924681,66387.39884798854,76663.29109498949,76650.11661301505,25738.94973924681,102389.06635226187,102389.06635226187,102389.06635226187,128415.41845600528,124374.4047106386,4041.01374536669,0.0,90366.89765844715,54352.05567615968,40016.49109143052,26026.352103743404,66042.84319517392,19857.672882587045,1450.0,0.0,0.886890131460281,2.8804660958648047,0.001494314320929203,1.0,1.0,-4.834559341726276,354105.7044000313,1552461.0564914516,4.384174096042363,1552461.0564914516,4.384174096042363,0.7629833333320227,0.09221672754494598,3.865303072650856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865303072650856,1.278386371353775,1.2786848036442673,3.023579693326681,6406.6025505415455,15243.107769423557,6486.094778552343,0.0003428786438112464,23378.994081432484,2383.993930795173,19387.371342555532,1976.9616885027542,0.8292645643788804,0.8292645643788804,35053.46636151435,35405.22815468563,0.9875963288471913,0.8,4230.582032365014,4273.035954225843,0.9875963288471913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556238464594279,4.955876516314139,-2.3615221302379044,7.317398646552043,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8907931852674872,0.00026205001261708213,198.0132400149198,0.0,0.0,0.0,0.0,8.888309568080175e-05,0.00014454926975775406,0.0005587267365440842,0.09221672705308795,0.09221672705308795,0.09221672705308795,0.09225529474154108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492062.87072681094,594.2350256621165,0.0,0.09221672705308795,0.09221672754494598,0.09221672754494598,0.375,0.375,0.5,8.980902589740074,0.20527277856029968,0.20527277856029968,-2.0236257114447653e-11,0.00015121818307761714,0.20527277856029968,-2.0236257114447653e-11,26026.352103743404,19857.672882587045,0.7629833333320227,1.0157924395686595,3.93455988092575,1.005217153534659,0.6154860563560978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8971499559346,261.8971499559346,-11.252850044065383,246.02081082865902,277.7734890832232,123410.48851338701,123223.34053699498,187.14797639202897,0.0,nan,277.7734890832232,4.623489083223205,271.4229534322968,-1.7270465677031552,265.07241778141207,-8.077582218587906,258.72188213045996,-14.428117869540017,252.3713464795564,-20.778653520443584,246.02081082865902,-27.129189171340954,1.0,1.0,26022.012520719443,26022.012520719443,277.0792144117478,3.9292144117478074,277.0792144117478,277.0792144117478,76653.73244011629,76650.11661301505,3.6158271012391197,0.0,8546.071908451686,8546.071908451686,0.8891936131553165,3884.62958801411,277.0792144117478,3.9292144117478074,1.0,0.002,0.16265373540894024,0.005035040747242724,0.0002520061579522445,0.0017479938443886402,0.12600307897612223,0.12600307897612223,0.0,2.340884430740431e-12,1.0,1.0004205254871934,0.20527277858053594,0.09221672754494598,0.0,3.875088612707282e-05,49.57692031117589,0.0,1601834.298931861,268.1103190978965,0.00015121820331387426,1.0,1279375.1386381742,2619.017966100768,,,,,,,,,,,,,,,,,,4.0,1450.0
365.0,-28.873674403851506,4.956322232305674,34.97568847929639,26.122640061099105,6.388982813556606,-25.347408682108632,-38.92886502491308,2.8627170912532294,-5.039372209381668,-5.039523521134477,39.95222449672456,40653.0576186427,25739.30281510839,25739.30281510839,66392.36043375109,76666.36362503536,76653.47179785918,25739.30281510839,102392.77461296757,102392.77461296757,102392.77461296757,128419.34757932922,124375.70463380766,4043.6429455215593,0.0,90366.10346634925,54352.79745777901,40014.78445396693,26026.57296636166,66041.3574203286,19857.86515617543,1450.0,0.0,0.8868905869088969,2.88049884666329,0.001494314320929203,1.0,1.0,-4.833833278768111,354109.96515914594,1552474.3177031477,4.384158793739189,1552474.3177031477,4.384158793739189,0.7629842462102465,0.09221774548925851,3.8652401455582868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8652401455582868,1.2783784251372918,1.2786768555727832,3.02354926331237,6406.538072992722,15243.107769423557,6486.135691731819,0.0003428946815992391,23379.16922709002,2384.0117906818355,19387.493634786897,1976.9741588398585,0.8292635827419449,0.8292635827419449,35053.00982472596,35405.22815468563,0.9875802507895491,0.8,4230.526933211219,4273.035954225843,0.9875802507895491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5563146826879795,4.956322232305674,-2.361176791179297,7.317499023484972,3.5,3.5,1.0,0.6,0.0002334323654385558,0.889860620509511,0.00026232463832920094,198.0050071388675,0.0,0.0,0.0,0.0,8.896843778087105e-05,0.00014446392765768475,0.0005583877727675113,0.09221774549930237,0.09221774549930237,0.09221774549930237,0.0922563910578153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492036.3645980319,594.2436880894372,0.0,0.09221774549930237,0.09221774548925851,0.09221774548925851,0.375,0.375,0.5,8.986699423542339,0.2056902423663587,0.2056902423663587,-4.149569576838985e-11,0.00015131175280203024,0.2056902423663587,-4.149569576838985e-11,26026.57296636166,19857.86515617543,0.7629842462102465,1.0159509334708534,3.9346581116345636,1.00531489701504,0.6155696855214704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90267850802724,261.90267850802724,-11.247321491972741,246.03062536991635,277.77473164613855,123374.55041896542,123189.68629429238,184.86412467304388,0.0,nan,277.77473164613855,4.624731646138571,271.42591039094407,-1.724089609055909,265.0770891356173,-8.072910864382663,258.7282678803842,-14.421732119615797,252.37944662516296,-20.77055337483702,246.03062536991635,-27.119374630083627,1.0,1.0,26022.012520719443,26022.012520719443,277.07991561055036,3.929915610550381,277.07991561055036,277.07991561055036,76656.93260949056,76653.47179785918,3.460811631375691,0.0,8546.071908451686,8546.071908451686,0.8891975817352326,3884.566346286078,277.07991561055036,3.929915610550381,1.0,0.002,0.16245958431282284,0.005035963999363748,0.0002517055125573587,0.0017482944870851147,0.12585275627867937,0.12585275627867937,0.0,-3.5752650839881994e-13,1.0,1.0004213813215872,0.20569024240785438,0.09221774548925851,0.0,3.8830219239458726e-05,49.6783758761392,0.0,1601834.6544403303,268.1106277906183,0.000151311794297726,1.0,1279374.0764063657,2619.0223138562437,,,,,,,,,,,,,,,,,,4.0,1450.0
370.0,-28.86361252262214,4.956751250463824,34.975843583604814,26.12433093544098,6.389574980414889,-25.338293772326917,-38.92040146803481,2.8642562301083454,-5.0390988876902725,-5.039250133057705,39.95252038209893,40657.75433424877,25739.703562567935,25739.703562567935,66397.4578968167,76669.53270715651,76656.6028982282,25739.703562567935,102396.30646079613,102396.30646079613,102396.30646079613,128423.08361690273,124376.81524662994,4046.268370272798,0.0,90365.39709210498,54353.61871915339,40013.08708105732,26026.777156106597,66039.86423716391,19858.043705205328,1450.0,0.0,0.8868909066067673,2.8805278629533553,0.001494314320929203,1.0,1.0,-4.833862953664436,354113.73980123136,1552487.0626910508,4.384148052437847,1552487.0626910508,4.384148052437847,0.7629851205202364,0.0922187631635975,3.865184713610723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865184713610723,1.2783712965130947,1.2786697252844479,3.023522762247135,6406.481920415529,15243.107769423557,6486.171319073831,0.00034290864804692987,23379.321762785486,2384.0273449940078,19387.600127296355,1976.985018053704,0.8292627272942094,0.8292627272942094,35052.60766407028,35405.22815468563,0.9875660877635495,0.8,4230.478396680581,4273.035954225843,0.9875660877635495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556401191596536,4.956751250463824,-2.360861702647174,7.317612953110998,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8889377709513128,0.00026259697030169384,197.99685153558065,0.0,0.0,0.0,0.0,8.905291192577018e-05,0.00014437945351278563,0.0005580532566770891,0.09221876317652532,0.09221876317652532,0.09221876317652532,0.09225735364531694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492009.8406849122,594.2523555503396,0.0,0.09221876317652532,0.0922187631635975,0.0922187631635975,0.375,0.375,0.5,8.992487982552316,0.2053871793932558,0.2053871793932558,-5.343281372915953e-12,0.00015124536741950578,0.2053871793932558,-5.343281372915953e-12,26026.777156106597,19858.043705205328,0.7629851205202364,1.0161114100465556,3.9347644026566084,1.005414815184486,0.6156547231568752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9081009927087,261.9081009927087,-11.241899007291295,246.04032088708064,277.7758810983408,123337.90238304096,123156.58494696823,181.3174360727011,0.0,nan,277.7758810983408,4.6258810983408125,271.4287690561059,-1.7212309438940565,265.08165701379943,-8.068342986200548,258.7345449715862,-14.41545502841376,252.38743292933887,-20.762567070661106,246.04032088708064,-27.109679112919338,1.0,1.0,26022.012520719443,26022.012520719443,277.08055537752057,3.930555377520591,277.08055537752057,277.08055537752057,76659.76527553212,76656.6028982282,3.16237730391731,0.0,8546.071908451686,8546.071908451686,0.8892010776132588,3884.510637178777,277.08055537752057,3.930555377520591,1.0,0.002,0.16226571670409068,0.005036879531507533,0.0002514052876577177,0.0017485947112497286,0.12570264382885885,0.12570264382885885,0.0,-1.0925535649797258e-12,1.0,1.0004207617097407,0.20538717939859907,0.0922187631635975,0.0,3.877352040597286e-05,49.60580037124465,0.0,1601834.9689926978,268.1109011123097,0.00015124537276278716,1.0,1279373.1353731586,2619.026165549708,,,,,,,,,,,,,,,,,,5.0,1450.0
375.0,-28.85365925124571,4.957161938309727,34.97599507101174,26.126009097229712,6.390162671702691,-25.329277058926873,-38.91203161384908,2.86578048034158,-5.038859260995366,-5.039010292328568,39.95280392910804,40662.39965657062,25740.143493893607,25740.143493893607,66402.54315046422,76672.66421739674,76659.52261417542,25740.143493893607,102399.66610806904,102399.66610806904,102399.66610806904,128426.63123025472,124377.74957757516,4048.8816526795586,0.0,90364.69276193579,54354.42820483049,40011.40506345033,26026.965122185684,66038.37018563601,19858.208852145097,1450.0,0.0,0.8868911002935291,2.880553321038653,0.001494314320929203,1.0,1.0,-4.83457780096154,354117.05128390447,1552499.2762900693,4.384141544896668,1552499.2762900693,4.384141544896668,0.7629859554857485,0.09221977644569586,3.8651290152670317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8651290152670317,1.2783642369248949,1.278662664048226,3.023495889219022,6406.424979693633,15243.107769423557,6486.207443277231,0.0003429228099227293,23379.476443089112,2384.0431179953516,19387.708104957746,1976.9960287109,0.8292618593128797,0.8292618593128797,35052.20356953984,35405.22815468563,0.9875518566725539,0.8,4230.429626751747,4273.035954225843,0.9875518566725539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556496159082709,4.957161938309727,-2.360576084119159,7.317738022428886,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8880258987803354,0.0002628666188217764,197.98878462639578,0.0,0.0,0.0,0.0,8.913652372093265e-05,0.00014429584171762313,0.0005577220446051642,0.0922197764137432,0.0922197764137432,0.0922197764137432,0.09225818916329115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491983.38601311616,594.2609996377889,0.0,0.0922197764137432,0.09221977644569586,0.09221977644569586,0.375,0.375,0.5,8.998249894868005,0.20443249136701525,0.20443249136701525,-1.0686562745831907e-11,0.00015103133318916662,0.20443249136701525,-1.0686562745831907e-11,26026.965122185684,19858.208852145097,0.7629859554857485,1.0162702257540803,3.934873206711008,1.0055145662105909,0.6157389945007317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9134434756561,261.9134434756561,-11.236556524343882,246.0499056017472,277.7769813495673,123302.04665033781,123123.40432009775,178.6423302400841,0.0,nan,277.7769813495673,4.626981349567302,271.4315661999924,-1.718433800007574,265.0861510504472,-8.063848949552778,258.740735900882,-14.40926409911799,252.39532075130063,-20.754679248699347,246.0499056017472,-27.100094398252764,1.0,1.0,26022.012520719443,26022.012520719443,277.0811368624552,3.9311368624552188,277.0811368624552,277.0811368624552,76662.75142152052,76659.52261417542,3.2288073450908996,0.0,8546.071908451686,8546.071908451686,0.8892045902817546,3884.454660343367,277.0811368624552,3.9311368624552188,1.0,0.002,0.1620727477505459,0.005037784900023291,0.0002511064372916976,0.001748893562590837,0.1255532186458488,0.1255532186458488,0.0,-1.174654991331625e-13,1.0,1.0004188077238159,0.2044324913777018,0.09221977644569586,0.0,3.8593790697227245e-05,49.375827148739575,0.0,1601835.2445370832,268.1111407390046,0.00015103134387572936,1.0,1279372.3098127015,2619.02954461431,,,,,,,,,,,,,,,,,,5.0,1450.0
380.0,-28.84365960028051,4.957557299194136,34.97614418848254,26.12776835393163,6.390832920567108,-25.320210349259945,-38.90361297000197,2.867383669236718,-5.038606901855701,-5.038757784335463,39.95308943224029,40667.01258361248,25740.511340088713,25740.511340088713,66407.5239237012,76675.7584473743,76662.57283376678,25740.511340088713,102403.08417385549,102403.08417385549,102403.08417385549,128430.2423932653,124378.75587874762,4051.486514517688,0.0,90363.95966180219,54355.21379683684,40009.71762773928,26027.158219409812,66036.87584714909,19858.378101899838,1450.0,0.0,0.8868913513445016,2.8805801228134142,0.001494314320929203,1.0,1.0,-4.834978473587853,354120.5376892183,1552511.5742213207,4.384133110019812,1552511.5742213207,4.384133110019812,0.7629867976554738,0.09222078368131616,3.865071720530575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865071720530575,1.2783568118152102,1.27865523720519,3.0234686316118142,6406.3672240947835,15243.107769423557,6486.244081166042,0.0003429371738497397,23379.633340774733,2384.059117106732,19387.81761805921,1977.0071959394095,0.8292609783681386,0.8292609783681386,35051.787891877364,35405.22815468563,0.987537217698501,0.8,4230.379458861587,4273.035954225843,0.987537217698501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5565755656318885,4.957557299194136,-2.3602852992674745,7.31784259846161,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8871107938510353,0.00026313778059807266,197.98068078947512,0.0,0.0,0.0,0.0,8.922069608468203e-05,0.00014421166935387375,0.0005573884449901632,0.09222078365961049,0.09222078365961049,0.09222078365961049,0.0922590736845615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491957.0300463051,594.2696114467476,0.0,0.09222078365961049,0.09222078368131616,0.09222078368131616,0.375,0.375,0.5,9.003993395349022,0.20377931074762046,0.20377931074762046,-6.116351869422942e-11,0.00015088247977246283,0.20377931074762046,-6.116351869422942e-11,26027.158219409812,19858.378101899838,0.7629867976554738,1.016428382774126,3.934977031456544,1.0056127439676283,0.615822781770318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9187819938033,261.9187819938033,-11.231218006196684,246.0594631933541,277.7781007942352,123267.53872856252,123089.02897033725,178.50975822524987,0.0,nan,277.7781007942352,4.628100794235195,271.43437327406565,-1.715626725934328,265.0906457538657,-8.059354246134262,258.74691823375247,-14.40308176624751,252.40319071354673,-20.746809286453242,246.0594631933541,-27.090536806645872,1.0,1.0,26022.012520719443,26022.012520719443,277.0817462852536,3.9317462852536096,277.0817462852536,277.0817462852536,76665.89810005162,76662.57283376678,3.3252662848390173,0.0,8546.071908451686,8546.071908451686,0.8892082036176965,3884.397079133228,277.0817462852536,3.9317462852536096,1.0,0.002,0.16188039285611686,0.005038689873514606,0.00025080854460017533,0.0017491914550236505,0.12540427230008766,0.12540427230008766,0.0,-3.761743520847016e-13,1.0,1.0004174711300369,0.20377931080878398,0.09222078368131616,0.0,3.847097856642793e-05,49.218671271705546,0.0,1601835.5348341644,268.1113930981443,0.00015088254093598152,1.0,1279371.440648944,2619.033102156254,,,,,,,,,,,,,,,,,,5.0,1450.0
385.0,-28.83394274886382,4.957940621066714,34.97629220097148,26.129535119421803,6.3915319240477215,-25.31139528155609,-38.89542748276142,2.868984455486592,-5.038335821225246,-5.038486646854276,39.95337949067249,40671.43455038887,25740.800214896546,25740.800214896546,66412.23476528542,76678.72684524528,76665.791879438,25740.800214896546,102406.59209433454,102406.59209433454,102406.59209433454,128433.95157553331,124379.86347110964,4054.0881044236685,0.0,90363.21420446674,54355.921904741095,40008.10255525072,26027.359481198768,66035.46203644949,19858.55398089023,1450.0,0.0,0.8868916806836498,2.88060890075138,0.001494314320929203,1.0,1.0,-4.834956883653888,354124.28134545416,1552524.0684459445,4.384122044801077,1552524.0684459445,4.384122044801077,0.7629876551724479,0.09222178689710842,3.8650122585988202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8650122585988202,1.2783493979193479,1.2786478215785944,3.023439651858519,6406.305819475026,15243.107769423557,6486.283030220678,0.000342952444611541,23379.80015546601,2384.076127471258,19387.934039389987,1977.0190676112627,0.8292600411666583,0.8292600411666583,35051.356489745296,35405.22815468563,0.9875220249996612,0.8,4230.327393194534,4273.035954225843,0.9875220249996612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556637924715496,4.957940621066714,-2.359984102429106,7.31792472349582,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8862225436804332,0.00026340152042299004,197.97280677218683,0.0,0.0,0.0,0.0,8.930260769729854e-05,0.00014412975774125727,0.0005570632804988376,0.09222178712822893,0.09222178712822893,0.09222178712822893,0.09226002964281693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491930.7307537398,594.2782048180114,0.0,0.09222178712822893,0.09222178689710842,0.09222178689710842,0.375,0.375,0.5,9.009729792899975,0.20352976320037897,0.20352976320037897,-2.0463630789890885e-12,0.000150825629020801,0.20352976320037897,-2.0463630789890885e-12,26027.359481198768,19858.55398089023,0.7629876551724479,1.0165799413811765,3.9350717514823597,1.0057056120638326,0.615902929973285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92405178003713,261.92405178003713,-11.225948219962845,246.06886729406884,277.7792362659924,123232.96904118697,123056.75754802268,176.21149316430302,0.0,nan,277.7792362659924,4.629236265992404,271.4371624716792,-1.7128375283207902,265.0950886772754,-8.054911322724593,258.75301488278456,-14.396985117215422,252.4109410884224,-20.739058911577587,246.06886729406884,-27.08113270593114,1.0,1.0,26022.012520719443,26022.012520719443,277.0823940923563,3.9323940923563327,277.0823940923563,277.0823940923563,76668.90683330524,76665.791879438,3.1149538672470953,0.0,8546.071908451686,8546.071908451686,0.8892119536181171,3884.3373198918143,277.0823940923563,3.9323940923563327,1.0,0.002,0.16168827123030577,0.005039597245444582,0.00025051102267960714,0.0017494889735549767,0.12525551133980356,0.12525551133980356,0.0,-3.765416364126528e-12,1.0,1.0004169610706115,0.20352976320242533,0.09222178689710842,0.0,3.8424369172767704e-05,49.15900468349036,0.0,1601835.8468175929,268.11166417877473,0.00015082563106716407,1.0,1279370.507358402,2619.0369221807287,,,,,,,,,,,,,,,,,,5.0,1450.0
390.0,-28.82435379157314,4.95831267726434,34.97643912390242,26.131373864505463,6.392323432571175,-25.302686069159456,-38.88734435951335,2.8706557093896516,-5.03806886372621,-5.038219613662307,39.95366751226521,40675.753722827954,25741.070649136112,25741.070649136112,66416.82437196406,76681.58912580828,76669.00488722266,25741.070649136112,102410.07553635878,102410.07553635878,102410.07553635878,128437.63410086633,124380.9485371465,4056.6855637198373,0.0,90362.44364700375,54356.60824104066,40006.48378440343,26027.558564507555,66034.04234891098,19858.728033991974,1450.0,0.0,0.8868919965137143,2.8806372435582026,0.001494314320929203,1.0,1.0,-4.8350184465582515,354127.9683621135,1552536.4750075436,4.384111433469151,1552536.4750075436,4.384111433469151,0.7629885063853934,0.09222278848365918,3.8649514686699264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8649514686699264,1.2783416577507172,1.2786400796030637,3.0234104045943644,6406.243848031858,15243.107769423557,6486.3223350198305,0.0003429678556227934,23379.96851435261,2384.0932952998846,19388.051524064933,1977.0310477140445,0.8292590946888102,0.8292590946888102,35050.91545149188,35405.22815468563,0.9875064929936379,0.8,4230.274164549718,4273.035954225843,0.9875064929936379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5566963030541325,4.95831267726434,-2.3596889287445055,7.3180016060088455,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8853469255115584,0.0002636620275195255,197.96503700745555,0.0,0.0,0.0,0.0,8.938356315270422e-05,0.00014404880228585158,0.0005567416299548459,0.09222278850609336,0.09222278850609336,0.09222278850609336,0.09226097026007506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491904.46601547743,594.2867866431459,0.0,0.09222278850609336,0.09222278848365918,0.09222278848365918,0.375,0.375,0.5,9.015457055997786,0.203201167104055,0.203201167104055,-2.3419488570652902e-11,0.00015074993609687226,0.203201167104055,-2.3419488570652902e-11,26027.558564507555,19858.728033991974,0.7629885063853934,1.0167290367739201,3.935162013797672,1.0057967377043273,0.615981579741934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9292796960693,261.9292796960693,-11.220720303930705,246.0781371759453,277.78042221618074,123199.57760904127,123024.7661726273,174.81143641396505,0.0,nan,277.78042221618074,4.6304222161807616,271.43996520818683,-1.7100347918131433,265.0995082001567,-8.050491799843257,258.75905119198427,-14.390948808015708,252.41859418396157,-20.731405816038404,246.0781371759453,-27.071862824054676,1.0,1.0,26022.012520719443,26022.012520719443,277.08303708865964,3.9330370886596597,277.08303708865964,277.08303708865964,76672.16157707866,76669.00488722266,3.1566898559976835,0.0,8546.071908451686,8546.071908451686,0.8892157873574937,3884.2762260132763,277.08303708865964,3.9330370886596597,1.0,0.002,0.161496457066131,0.005040502526809536,0.0002502139746618746,0.0017497860248843677,0.12510698733093728,0.12510698733093728,0.0,-4.5375769114341935e-13,1.0,1.0004162891339157,0.2032011671274745,0.09222278848365918,0.0,3.836283285212862e-05,49.080241667991636,0.0,1601836.1540258434,268.11193113627377,0.00015074995951636083,1.0,1279369.5881942238,2619.0406843926803,,,,,,,,,,,,,,,,,,4.0,1450.0
395.0,-28.814863508242126,4.958670168847475,34.976583138383255,26.132937159296148,6.392846461820005,-25.29409251124219,-38.87936503216622,2.8720754773744064,-5.037847429164458,-5.037997886244057,39.95393994036626,40680.196702673034,25741.420241860687,25741.420241860687,66421.61694453371,76684.60022931972,76671.90328526123,25741.420241860687,102413.32352712192,102413.32352712192,102413.32352712192,128441.05965809879,124381.79208807941,4059.2675700193836,0.0,90361.78740279634,54357.3839249196,40004.89275319638,26027.736130976868,66032.62888417325,19858.88436633362,1450.0,0.0,0.8868921382972346,2.8806607810286557,0.001494314320929203,1.0,1.0,-4.836037585389647,354131.02985026286,1552548.2099479623,4.384106669795149,1552548.2099479623,4.384106669795149,0.7629893074987264,0.09222378831128261,3.8648995508971917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648995508971917,1.2783350823760626,1.2786335026934241,3.0233853425296275,6406.190744524046,15243.107769423557,6486.356012384546,0.00034298106079178503,23380.11278503212,2384.10800681498,19388.152187961758,1977.0413125748098,0.8292582831496859,0.8292582831496859,35050.5387807012,35405.22815468563,0.9874932278496658,0.8,4230.228704375745,4273.035954225843,0.9874932278496658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556771769246924,4.958670168847475,-2.359430823863453,7.318100992710928,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8844812368902795,0.0002639200875071963,197.9573477969809,0.0,0.0,0.0,0.0,8.946354556842656e-05,0.00014396881987012924,0.0005564250272592612,0.09222378575097734,0.09222378575097734,0.09222378575097734,0.09226173886700595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491878.2915650347,594.2953380745748,0.0,0.09222378575097734,0.09222378831128261,0.09222378831128261,0.375,0.375,0.5,9.0211500478307,0.20196030085440952,0.20196030085440952,1.7053025658242404e-12,0.00015045707959870924,0.20196030085440952,1.7053025658242404e-12,26027.736130976868,19858.88436633362,0.7629893074987264,1.016880533929758,3.935264287133995,1.0058908461912486,0.616062049778898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93439115953214,261.93439115953214,-11.215608840467837,246.08728707823985,277.7814952407756,123164.62913335864,122993.71164124504,170.91749211361056,0.0,nan,277.7814952407756,4.631495240775621,271.44265360840103,-1.7073463915989464,265.1038119758026,-8.046188024197363,258.76497034321307,-14.385029656786912,252.4261287107608,-20.723871289239185,246.08728707823985,-27.062712921760124,1.0,1.0,26022.012520719443,26022.012520719443,277.0835979658147,3.9335979658147266,277.0835979658147,277.0835979658147,76674.87623143647,76671.90328526123,2.9729461752431234,0.0,8546.071908451686,8546.071908451686,0.8892190615615007,3884.2240486516775,277.0835979658147,3.9335979658147266,1.0,0.002,0.161305811964168,0.005041394157506033,0.00024991871414079984,0.001750081252875108,0.12495935707039992,0.12495935707039992,0.0,-3.29840924538638e-11,1.0,1.0004137490546796,0.20196030085270422,0.09222378831128261,0.0,3.8129048343140946e-05,48.78111577627092,0.0,1601836.4085080838,268.1121525708355,0.00015045707789340668,1.0,1279368.8249774056,2619.043808305465,,,,,,,,,,,,,,,,,,5.0,1450.0
400.0,-28.805493662232394,4.959016167915088,34.976725527129396,26.13465031553062,6.393540907663896,-25.285590205251836,-38.87147081606088,2.8736374521373618,-5.037608726303972,-5.0377589848124,39.95421596994599,40684.47215149152,25741.69601827328,25741.69601827328,66426.1681697648,76687.4541163724,76674.9546152934,25741.69601827328,102416.65063356669,102416.65063356669,102416.65063356669,128444.57163735501,124382.73289062528,4061.8387467297234,0.0,90361.07443802671,54358.09247879411,40003.313288036225,26027.921003788317,66031.23429182454,19859.046597759,1450.0,0.0,0.8868923544165961,2.880686140130938,0.001494314320929203,1.0,1.0,-4.83662308779725,354134.3284905046,1552560.1000899575,4.384099408571136,1552560.1000899575,4.384099408571136,0.7629901210653187,0.0922247779672778,3.8648439394745306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648439394745306,1.2783278484769816,1.278626267105629,3.023358948237858,6406.134818187014,15243.107769423557,6486.391476917156,0.0003429949673398746,23380.264728182614,2384.1235007043806,19388.258193823014,1977.0521221643492,0.8292574279731048,0.8292574279731046,35050.1353108349,35405.22815468563,0.9874790189672497,0.8,4230.180009837254,4273.035954225843,0.9874790189672497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55683130079451,4.959016167915088,-2.3591632260503075,7.318179393965396,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8836274303817191,0.00026417510074094815,197.94975675311767,0.0,0.0,0.0,0.0,8.95427399345461e-05,0.00014388962550400972,0.0005561109470824319,0.09222477652742486,0.09222477652742486,0.09222477652742486,0.09226257355045787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491852.24807259766,594.3038467945258,0.0,0.09222477652742486,0.0922247779672778,0.0922247779672778,0.375,0.375,0.5,9.026819597119399,0.2011358970151491,0.2011358970151491,4.035882739117369e-12,0.00015025850842675936,0.2011358970151491,4.035882739117369e-12,26027.921003788317,19859.046597759,0.7629901210653187,1.0170275611560158,3.935356578027777,1.0059810161384362,0.6161398100130433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93946087700334,261.93946087700334,-11.210539122996636,246.09632444035674,277.7825973136269,123131.83316946696,122962.3115885012,169.521580965784,0.0,nan,277.7825973136269,4.632597313626945,271.44534273904287,-1.7046572609571058,265.10808816438475,-8.041911835615224,258.77083358961016,-14.379166410389814,252.4335790149987,-20.716420985001264,246.09632444035674,-27.05367555964324,1.0,1.0,26022.012520719443,26022.012520719443,277.0841939119875,3.9341939119875065,277.0841939119875,277.0841939119875,76677.93409563016,76674.9546152934,2.979480336754932,0.0,8546.071908451686,8546.071908451686,0.8892225686964607,3884.1681591719034,277.0841939119875,3.9341939119875065,1.0,0.002,0.1611159426837516,0.0050422856753854755,0.00024962466424791155,0.0017503753292055354,0.12481233212395577,0.12481233212395577,0.0,-6.54655323006903e-12,1.0,1.0004120617741272,0.20113589701111323,0.0922247779672778,0.0,3.797388591462199e-05,48.58257457523,0.0,1601836.6830073458,268.112391273696,0.00015025850439087662,1.0,1279368.0026442355,2619.047174192526,,,,,,,,,,,,,,,,,,5.0,1450.0
405.0,-28.796202745693545,4.959347350663482,34.97686450967759,26.136122247576736,6.393991872178769,-25.27718328393897,-38.86366611169649,2.8749724111691712,-5.037416066530966,-5.037565898243832,39.954475630234604,40688.86453140912,25742.051615936332,25742.051615936332,66430.91614734544,76690.44267848734,76677.68213362391,25742.051615936332,102419.73374956024,102419.73374956024,102419.73374956024,128447.81764582238,124383.42973269415,4064.3879131282374,0.0,90360.45473606247,54358.876591878034,40001.753493538265,26028.08389626213,66029.83738980039,19859.190695822563,1450.0,0.0,0.8868923967091231,2.88070663990254,0.001494314320929203,1.0,1.0,-4.838152577698111,354136.99455729424,1552571.2851797745,4.384097987618153,1552571.2851797745,4.384097987618153,0.7629908822706124,0.09222576054210438,3.8647946759932483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647946759932483,1.2783216660098953,1.2786200831952796,3.0233350327673563,6406.084144174799,15243.107769423557,6486.423608118157,0.00034300756734923806,23380.40240464778,2384.137539796748,19388.354236133026,1977.0619157544143,0.8292566526690244,0.8292566526690244,35049.77789534018,35405.22815468563,0.9874664320025676,0.8,4230.136873573512,4273.035954225843,0.9874664320025676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556908063266693,4.959347350663482,-2.358933137164899,7.318280487828382,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8827816942362803,0.00026442818984879926,197.9422302293249,0.0,0.0,0.0,0.0,8.962110000565598e-05,0.00014381126543289982,0.0005558010129929231,0.09222576051536366,0.09222576051536366,0.09222576051536366,0.09226323451652574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491826.3595748532,594.3123039806895,0.0,0.09222576051536366,0.09222576054210438,0.09222576054210438,0.375,0.375,0.5,9.032440696739997,0.19941332054571603,0.19941332054571603,-4.263256414560601e-11,0.00014983171286075958,0.19941332054571603,-4.263256414560601e-11,26028.08389626213,19859.190695822563,0.7629908822706124,1.0171770229518025,3.9354604319964523,1.0060742048352675,0.6162193659694566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9444259749995,261.9444259749995,-11.205574025000487,246.10526262184595,277.7835893281296,123097.61372607398,122931.59041655758,166.02330951639826,0.0,nan,277.7835893281296,4.633589328129631,271.4479239868946,-1.7020760131053976,265.11225864565444,-8.037741354345542,258.77659330436205,-14.373406695637925,252.4409279631104,-20.70907203688958,246.10526262184595,-27.044737378154025,1.0,1.0,26022.012520719443,26022.012520719443,277.08470615317583,3.9347061531758527,277.08470615317583,277.08470615317583,76680.53924773923,76677.68213362391,2.8571141153224744,0.0,8546.071908451686,8546.071908451686,0.8892256754899901,3884.118649373215,277.08470615317583,3.9347061531758527,1.0,0.002,0.16092769704264545,0.005043161460112479,0.00024933310598122577,0.0017506668938734357,0.12466655299061288,0.12466655299061288,0.0,-1.4533860226428885e-13,1.0,1.0004085351785308,0.1994133205883486,0.09222576054210438,0.0,3.7649128158673755e-05,48.16706487082673,0.0,1601836.9041661674,268.112583933469,0.00014983175549332373,1.0,1279367.3380117784,2619.04989460016,,,,,,,,,,,,,,,,,,5.0,1450.0
410.0,-28.787044006305006,4.959669757217134,34.977002778022424,26.137890864070528,6.3947648165672035,-25.26886312401708,-38.855942083150126,2.8765839332970935,-5.0371756336957105,-5.037325287247721,39.954748327524094,40692.97700359589,25742.262239497,25742.262239497,66435.23924309289,76693.16695338306,76680.78403234099,25742.262239497,102423.04627183799,102423.04627183799,102423.04627183799,128451.3144095415,124384.3863956008,4066.928013940702,0.0,90359.71770624878,54359.52775264609,40000.21105955853,26028.268137703515,66028.47919726204,19859.35220636569,1450.0,0.0,0.8868926335889857,2.8807321804938106,0.001494314320929203,1.0,1.0,-4.838615958522325,354140.3168470464,1552583.031914147,4.384090028881714,1552583.031914147,4.384090028881714,0.76299168662698,0.09222673680627885,3.86473705547115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86473705547115,1.278314202802468,1.2786126182456075,3.0233076085663657,6406.026035583714,15243.107769423557,6486.460450277482,0.0003430220153639718,23380.560283740448,2384.1536389837966,19388.464359812726,1977.0731452445766,0.8292557631005983,0.8292557631005983,35049.35984684196,35405.22815468563,0.9874517097893231,0.8,4230.086419548596,4273.035954225843,0.9874517097893231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556953530340571,4.959669757217134,-2.358670609377606,7.31834036659474,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8819488448098703,0.0002646778969236917,197.9348113417391,0.0,0.0,0.0,0.0,8.969871246962737e-05,0.00014373365296892844,0.0005554927747472487,0.09222673684382174,0.09222673684382174,0.09222673684382174,0.09226407717303042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491800.6313415647,594.3207093670626,0.0,0.09222673684382174,0.09222673680627885,0.09222673680627885,0.375,0.375,0.5,9.038041746296042,0.1987093287253856,0.1987093287253856,6.366462912410498e-12,0.0001496535520004727,0.1987093287253856,6.366462912410498e-12,26028.268137703515,19859.35220636569,0.76299168662698,1.0173190572171198,3.935545332902736,1.006160372778171,0.6162943247871031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9493914645104,261.9493914645104,-11.20060853548955,246.11409620763212,277.78468672137825,123066.47239446697,122900.43599292012,166.0364015468454,0.0,nan,277.78468672137825,4.634686721378273,271.45056861860763,-1.699431381392344,265.11645051588215,-8.033549484117827,258.7823324131625,-14.367667586837456,252.44821431039978,-20.7017856896002,246.11409620763212,-27.03590379236786,1.0,1.0,26022.012520719443,26022.012520719443,277.08530972609765,3.935309726097671,277.08530972609765,277.08530972609765,76683.73321340329,76680.78403234099,2.9491810623003403,0.0,8546.071908451686,8546.071908451686,0.8892293093088925,3884.060740748506,277.08530972609765,3.935309726097671,1.0,0.002,0.16074011361862875,0.005044043044421647,0.000249042598007815,0.0017509574016053029,0.12452129900390752,0.12452129900390752,0.0,-3.8688236642103746e-13,1.0,1.0004070944305892,0.19870932871901914,0.09222673680627885,0.0,3.751668484903016e-05,47.99759015426407,0.0,1601837.1806853986,268.11282436630427,0.0001496535456340098,1.0,1279366.5097918387,2619.0532845934154,,,,,,,,,,,,,,,,,,4.0,1450.0
415.0,-28.7779833599114,4.959980042273871,34.97713847018192,26.13940753452482,6.395290988320749,-25.260655925098256,-38.848321431409545,2.8779635544323976,-5.036978746884017,-5.0371279933827395,39.955005891210085,40697.20190222278,25742.553191815772,25742.553191815772,66439.75509403856,76696.02424357871,76683.5735401868,25742.553191815772,102426.12673200257,102426.12673200257,102426.12673200257,128454.55845542502,124385.11021145801,4069.448243967007,0.0,90359.0832929957,54360.26095523187,39998.691486404256,26028.43172342246,66027.12320982672,19859.49669384045,1450.0,0.0,0.8868927048767092,2.880753126813051,0.001494314320929203,1.0,1.0,-4.8399876680898615,354143.0410436278,1552594.1268155992,4.384087633743257,1552594.1268155992,4.384087633743257,0.762992442451663,0.0922277079397848,3.864687149272615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864687149272615,1.2783078136335262,1.278606227585149,3.023283678668469,6405.975331001579,15243.107769423557,6486.492595393267,0.00034303462194408476,23380.698049518047,2384.167687183498,19388.56044371496,1977.082943075868,0.8292549864273459,0.8292549864273459,35048.99776630821,35405.22815468563,0.9874389586084885,0.8,4230.042720264064,4273.035954225843,0.9874389586084885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5570163378941535,4.959980042273871,-2.3584430399765255,7.318423082250397,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8811257497021459,0.00026492514322440906,197.92747245998325,0.0,0.0,0.0,0.0,8.977534705108882e-05,0.00014365701838746697,0.0005551894328648634,0.0922277075196262,0.0922277075196262,0.0922277075196262,0.09226475545781472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491775.041918171,594.3290685657023,0.0,0.0922277075196262,0.0922277079397848,0.0922277079397848,0.375,0.375,0.5,9.043598934671465,0.19714032529287806,0.19714032529287806,9.208633855450898e-12,0.00014924649872227747,0.19714032529287806,9.208633855450898e-12,26028.43172342246,19859.49669384045,0.762992442451663,1.017463331670636,3.935641552434067,1.0062494299941032,0.6163709688349087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9542663854007,261.9542663854007,-11.195733614599305,246.1228247075597,277.78570806324876,123033.53687011261,122870.52891084577,163.00795926682466,0.0,nan,277.78570806324876,4.635708063248785,271.45313139208247,-1.6968686079175086,265.12055472098064,-8.029445279019342,258.78797804983407,-14.36202195016591,252.45540137869835,-20.694598621301623,246.1228247075597,-27.02717529244029,1.0,1.0,26022.012520719443,26022.012520719443,277.0858334281506,3.9358334281506018,277.0858334281506,277.0858334281506,76686.44389050563,76683.5735401868,2.8703503188298782,0.0,8546.071908451686,8546.071908451686,0.8892324566177973,3884.0105850189784,277.0858334281506,3.9358334281506018,1.0,0.002,0.1605540090897808,0.005044910061051829,0.0002487543587470938,0.0017512456421630777,0.12437717937354689,0.12437717937354689,0.0,9.101712439285592e-13,1.0,1.0004038822561945,0.19714032528366943,0.0922277079397848,0.0,3.7220905316879615e-05,47.6191544492197,0.0,1601837.4067380358,268.11302125311596,0.0001492464895136436,1.0,1279365.8306753892,2619.0560642946684,,,,,,,,,,,,,,,,,,4.0,1450.0
