time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
420.0,-28.769026874765576,4.960279253355104,34.97727194433951,26.140957907214784,6.395857378881426,-25.25253844939607,-38.84078568136317,2.8793689543399426,-5.036783158780906,-5.036931995121524,39.95526092319062,40701.338159560764,25742.818964827315,25742.818964827315,66444.15712438808,76698.81388830075,76686.36823037613,25742.818964827315,102429.18719520344,102429.18719520344,102429.18719520344,128457.78112088649,124385.83228512901,4071.948835757478,0.0,90358.4298921046,54360.95416658107,39997.1952505817,26028.59392568305,66025.78917626475,19859.639934996332,1450.0,0.0,0.8868927787384018,2.880773935774697,0.001494314320929203,1.0,1.0,-4.841326616689457,354145.74736634624,1552605.112716789,4.384085152124376,1552605.112716789,4.384085152124376,0.7629931909383834,0.09222867008164842,3.864635115660107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864635115660107,1.2783013051460783,1.2785997175783306,3.023258366476028,6405.921697503177,15243.107769423557,6486.526594576959,0.00034304795621229275,23380.8437764171,2384.182547191661,19388.66206955024,1977.0933060270572,0.8292541644329559,0.8292541644329559,35048.620249918684,35405.22815468563,0.9874256638671127,0.8,4229.9971580352685,4273.035954225843,0.9874256638671127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5570737100186784,4.960279253355104,-2.3582193862546514,7.318498639609755,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8803129315149499,0.00026516975621025684,197.92021848090153,0.0,0.0,0.0,0.0,8.985118733958226e-05,0.00014358117809897355,0.000554888862829141,0.09222866968802759,0.09222866968802759,0.09222866968802759,0.0922654296111935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491749.64917952486,594.3373633241168,0.0,0.09222866968802759,0.09222867008164842,0.09222867008164842,0.375,0.375,0.5,9.049112914977183,0.19560537843204884,0.19560537843204884,-3.836930773104541e-11,0.00014883634059970063,0.19560537843204884,-3.836930773104541e-11,26028.59392568305,19859.639934996332,0.7629931909383834,1.017604807151292,3.935734413684421,1.006336432375029,0.6164460685339641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95908157837937,261.95908157837937,-11.190918421620609,246.13145240774867,277.78671074900996,123001.55476806693,122840.54399523724,161.0107728297007,0.0,nan,277.78671074900996,4.636710749009978,271.45565908074167,-1.694340919258309,265.1246074125234,-8.025392587476574,258.7935557442566,-14.356444255743384,252.462504075996,-20.68749592400397,246.13145240774867,-27.01854759225131,1.0,1.0,26022.012520719443,26022.012520719443,277.0863564410004,3.9363564410004415,277.0863564410004,277.0863564410004,76689.24262967044,76686.36823037613,2.8743992943054764,0.0,8546.071908451686,8546.071908451686,0.8892357380823075,3883.9582912384076,277.0863564410004,3.9363564410004415,1.0,0.002,0.16036935136149516,0.005045770388729035,0.00024846836018524313,0.001751531640143577,0.12423418009262156,0.12423418009262156,0.0,3.2882030431835574e-13,1.0,1.000400739780306,0.19560537847041815,0.09222867008164842,0.0,3.6931544726058296e-05,47.24893148044037,0.0,1601837.6312905762,268.11321684121907,0.00014883637896900836,1.0,1279365.1560180285,2619.058825748478,,,,,,,,,,,,,,,,,,4.0,1450.0
425.0,-28.76017253110439,4.960568179501475,34.97740339896062,26.14248355329039,6.396416418990584,-25.24451363610293,-38.833339023962594,2.8807575246708663,-5.036590515574005,-5.03673892714295,39.95551298163416,40705.45391360412,25743.065799609394,25743.065799609394,66448.51971321352,76701.57561743978,76689.15169602355,25743.065799609394,102432.21749563294,102432.21749563294,102432.21749563294,128460.9715082869,124386.54182504625,4074.4296832406358,0.0,90357.79255447818,54361.670853290496,39995.69077909742,26028.75401265395,66024.44479175138,19859.7813333004,1450.0,0.0,0.8868928484573905,2.880794434045744,0.001494314320929203,1.0,1.0,-4.842678885595035,354148.41324477026,1552615.970586481,4.384082809693088,1552615.970586481,4.384082809693088,0.7629939306217084,0.09222962384285707,3.8645850829105948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8645850829105948,1.2782948746624532,1.2785932855935442,3.023234434802125,6405.870989157898,15243.107769423557,6486.558736834842,0.0003430605627399037,23380.98155842014,2384.1965970458964,19388.758144910014,1977.1031029872602,0.8292533868377132,0.8292533868377132,35048.257249313356,35405.22815468563,0.9874128803521304,0.8,4229.953347707845,4273.035954225843,0.9874128803521304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557126993968663,4.960568179501475,-2.3580006334649477,7.318568812966423,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8795101781173715,0.0002654117840207689,197.9130477502288,0.0,0.0,0.0,0.0,8.992618915002173e-05,0.00014350617628853407,0.0005545918281902068,0.09222962350291718,0.09222962350291718,0.09222962350291718,0.09226609338290596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491724.45237126347,594.3455938703487,0.0,0.09222962350291718,0.09222962384285707,0.09222962384285707,0.375,0.375,0.5,9.054583398930923,0.1940600415479139,0.1940600415479139,-2.262368070660159e-11,0.0001484115689436294,0.1940600415479139,-2.262368070660159e-11,26028.75401265395,19859.7813333004,0.7629939306217084,1.0177459901474595,3.935825793552985,1.0064229986757136,0.6165209573816752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9638396655077,261.9638396655077,-11.186160334492286,246.13998109650274,277.7876982344999,122970.01226384034,122810.91099976454,159.1012640757804,0.0,nan,277.7876982344999,4.637698234499908,271.45815480692323,-1.6918451930767446,265.128611379309,-8.02138862069097,258.7990679517146,-14.350932048285358,252.46952452409698,-20.680475475902995,246.13998109650274,-27.01001890349724,1.0,1.0,26022.012520719443,26022.012520719443,277.08687521015224,3.936875210152266,277.08687521015224,277.08687521015224,76691.99937303441,76689.15169602355,2.8476770108682103,0.0,8546.071908451686,8546.071908451686,0.8892388933554009,3883.908008325148,277.08687521015224,3.936875210152266,1.0,0.002,0.16018615030717084,0.0050466236909706514,0.0002481846167841837,0.0017518153843376757,0.12409230839209186,0.12409230839209186,0.0,1.121859549702009e-12,1.0,1.0003975759848387,0.19406004157053758,0.09222962384285707,0.0,3.664021123912373e-05,46.87618521842357,0.0,1601837.8524308905,268.113409484426,0.0001484115915673101,1.0,1279364.4914462192,2619.061545924918,,,,,,,,,,,,,,,,,,4.0,1450.0
430.0,-28.75144906554218,4.960845831948072,34.97753220873524,26.14406004957857,6.397040399928231,-25.236600119033618,-38.825991727039195,2.8821914497946457,-5.036418440437444,-5.0365663119440525,39.955756342838136,40709.437934031535,25743.33627052222,25743.33627052222,66452.77420455376,76704.24559716877,76691.79116556687,25743.33627052222,102435.1274360891,102435.1274360891,102435.1274360891,128464.03121107607,124387.14510580488,4076.8861052711823,0.0,90357.13306112982,54362.32538391156,39994.23075246473,26028.903774986968,66023.13452745171,19859.914143396876,1450.0,0.0,0.8868928456082034,2.88081276316806,0.001494314320929203,1.0,1.0,-4.844410660291658,354150.796725025,1552626.4538632643,4.384082905420589,1552626.4538632643,4.384082905420589,0.7629946429969012,0.09223056733608287,3.8645331908477933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8645331908477933,1.2782882342082122,1.2785866435891258,3.023209544943933,6405.818250535091,15243.107769423557,6486.592163312247,0.0003430736735024503,23381.124860078497,2384.2112097483337,19388.858058887876,1977.113291377573,0.8292525776633136,0.8292525776633136,35047.880757913765,35405.22815468563,0.987399621777122,0.8,4229.907909184475,4273.035954225843,0.987399621777122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557185380223916,4.960845831948072,-2.3577998739573207,7.318645705905393,3.5,3.5,1.0,0.6,0.0002334323654385558,0.878720062838218,0.0002656504332956527,197.90598351989777,0.0,0.0,0.0,0.0,9.000024691251934e-05,0.00014343211852603646,0.0005542981826774826,0.09223056821983135,0.09223056821983135,0.09223056821983135,0.09226668013168308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491699.47305360157,594.3537528942021,0.0,0.09223056821983135,0.09223056733608287,0.09223056733608287,0.375,0.375,0.5,9.060000180071736,0.19215565165239923,0.19215565165239923,-6.30961949354969e-12,0.00014787150661277337,0.19215565165239923,-6.30961949354969e-12,26028.903774986968,19859.914143396876,0.7629946429969012,1.017882758790722,3.935916116687949,1.0065074110791181,0.6165935353630475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9685533506437,261.9685533506437,-11.181446649356303,246.14839915499803,277.78870754624535,122939.30827317869,122781.69172960268,157.61654357601566,0.0,nan,277.78870754624535,4.638707546245371,271.4606458680445,-1.689354131955497,265.1325841897888,-8.017415810211162,258.80452251155447,-14.34547748844551,252.47646083323093,-20.673539166769046,246.14839915499803,-27.001600845001946,1.0,1.0,26022.012520719443,26022.012520719443,277.08735667713376,3.937356677133778,277.08735667713376,277.08735667713376,76695.03370757501,76691.79116556687,3.242542008141754,0.0,8546.071908451686,8546.071908451686,0.8892421658758692,3883.855856802032,277.08735667713376,3.937356677133778,1.0,0.002,0.16000474497087996,0.005047465202059636,0.00024790364485066305,0.0017520963517554703,0.12395182242533152,0.12395182242533152,0.0,-3.3938667848287807e-12,1.0,1.0003936768387476,0.19215565165870885,0.09223056733608287,0.0,3.628106766712324e-05,46.416688127931344,0.0,1601838.04972377,268.11358155956253,0.00014787151292239287,1.0,1279363.8972756218,2619.0639779436597,,,,,,,,,,,,,,,,,,4.0,1450.0
435.0,-28.742823312817304,4.961113704438897,34.97765894741591,26.145532994437986,6.397562921215877,-25.228784689326364,-38.81873432602731,2.8835242938839123,-5.036242230516052,-5.036389585573274,39.95599868539956,40713.42152051277,25743.570971781337,25743.570971781337,66456.99249229411,76706.94641234989,76694.4691941499,25743.570971781337,102438.04016593125,102438.04016593125,102438.04016593125,128467.0947595451,124387.77476081646,4079.319998728632,0.0,90356.50997195311,54362.98506519631,39992.805451952,26029.05459361385,66021.86004556585,19860.04769859618,1450.0,0.0,0.8868928673627814,2.880831528415934,0.001494314320929203,1.0,1.0,-4.845998167834409,354153.23698539136,1552636.8933113802,4.384082174506358,1552636.8933113802,4.384082174506358,0.7629953530263363,0.09223150198366215,3.864483267861071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864483267861071,1.2782820619183728,1.278580469858399,3.0231850880090385,6405.766429224801,15243.107769423557,6486.625005700118,0.00034308655571624883,23381.265672283265,2384.2255685971527,19388.956226983035,1977.123301737396,0.8292517821208963,0.8292517821208963,35047.51855175646,35405.22815468563,0.987386866306856,0.8,4229.864194738511,4273.035954225843,0.987386866306856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55723604492379,4.961113704438897,-2.3575987253496855,7.318712429788582,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8779395508248068,0.00026588660371804724,197.89899891289997,0.0,0.0,0.0,0.0,9.007345388760123e-05,0.00014335891155095457,0.0005540081149874392,0.09223150308840394,0.09223150308840394,0.09223150308840394,0.09226728340832271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491674.7292592033,594.3618348970878,0.0,0.09223150308840394,0.09223150198366215,0.09223150198366215,0.375,0.375,0.5,9.065367223627135,0.1903914177388515,0.1903914177388515,-6.30961949354969e-12,0.0001473550572086424,0.1903914177388515,-6.30961949354969e-12,26029.05459361385,19860.04769859618,0.7629953530263363,1.0180186426137703,3.9360060894899793,1.0065907329243369,0.6166657754327713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9731935894212,261.9731935894212,-11.176806410578763,246.15671328341986,277.7896738954334,122908.16893920697,122753.00830211554,155.16063709139837,0.0,nan,277.7896738954334,4.639673895433418,271.46308177307776,-1.6869182269222165,265.1364896506788,-8.013510349321166,258.80989752812536,-14.340102471874616,252.4833054057924,-20.66669459420757,246.15671328341986,-26.993286716580116,1.0,1.0,26022.012520719443,26022.012520719443,277.08784676718926,3.937846767189285,277.08784676718926,277.08784676718926,76697.70891761802,76694.4691941499,3.239723468112061,0.0,8546.071908451686,8546.071908451686,0.8892453142102342,3883.805684200376,277.08784676718926,3.937846767189285,1.0,0.002,0.1598250030899635,0.005048300068621146,0.0002476252521039301,0.0017523747436474274,0.12381262605196504,0.12381262605196504,0.0,-4.2486426703181035e-12,1.0,1.0003900646654713,0.1903914177451611,0.09223150198366215,0.0,3.5948376760540886e-05,45.99103352489185,0.0,1601838.2518107935,268.1137577694839,0.00014735506351826189,1.0,1279363.28895313,2619.066467891287,,,,,,,,,,,,,,,,,,4.0,1450.0
440.0,-28.734102794263,4.96137628560903,34.97778551442095,26.14686438990759,6.397944874414454,-25.220898028128207,-38.811413711495675,2.884740108741052,-5.036029297021685,-5.036176357845928,39.956250945368154,40717.5948046115,25743.698056896515,25743.698056896515,66461.29286150802,76709.78446249006,76697.42389015878,25743.698056896515,102441.1219470553,102441.1219470553,102441.1219470553,128470.34372178103,124388.60231821515,4081.7414035658703,0.0,90355.95785608288,54363.768199996404,39991.32184009608,26029.221774725724,66020.5436148218,19860.194594015167,1450.0,0.0,0.8868930389154767,2.8808541649809944,0.001494314320929203,1.0,1.0,-4.846768168240089,354156.1812789423,1552647.7600304964,4.384076410648871,1552647.7600304964,4.384076410648871,0.7629960959224429,0.09223243050775923,3.8644404494284035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8644404494284035,1.2782764316331345,1.2785748382588016,3.023164906898243,6405.723667872692,15243.107769423557,6486.652104225759,0.0003430971853454548,23381.3818684792,2384.2374173116405,19389.03722628961,1977.1315613680115,0.8292511253335403,0.8292511253335403,35047.207890512094,35405.22815468563,0.9873759260710933,0.8,4229.826701217471,4273.035954225843,0.9873759260710933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557263478646316,4.96137628560903,-2.3573722735655296,7.31874855917456,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8771512242308491,0.00026612556534165075,197.89193807147504,0.0,0.0,0.0,0.0,9.0147354256429e-05,0.00014328501118212678,0.0005537163930090118,0.09223243042312174,0.09223243042312174,0.09223243042312174,0.09226802625982235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491650.16745096276,594.3698578827582,0.0,0.09223243042312174,0.09223243050775923,0.09223243050775923,0.375,0.375,0.5,9.070706582709528,0.18940818960584238,0.18940818960584238,1.0118128557223827e-11,0.00014706082424709166,0.18940818960584238,1.0118128557223827e-11,26029.221774725724,19860.194594015167,0.7629960959224429,1.0181607641632702,3.936094724847614,1.0066759408898183,0.61674128347332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9777869845489,261.9777869845489,-11.172213015451064,246.1650218653831,277.7905521036245,122876.87828973123,122723.28401275884,153.59427697236777,0.0,nan,277.7905521036245,4.640552103624543,271.4654460561824,-1.6845539438176047,265.1403400084064,-8.009659991593594,258.8152339606851,-14.3347660393149,252.49012791301206,-20.659872086987917,246.1650218653831,-26.98497813461688,1.0,1.0,26022.012520719443,26022.012520719443,277.08840573223785,3.938405732237868,277.08840573223785,277.08840573223785,76699.75969347308,76697.42389015878,2.3358033143013017,0.0,8546.071908451686,8546.071908451686,0.8892480144977701,3883.7626516755454,277.08840573223785,3.938405732237868,1.0,0.002,0.15964618732109187,0.00504913755879307,0.00024734831273320705,0.0017526516854899934,0.12367415636660352,0.12367415636660352,0.0,-1.7767996275674935e-12,1.0,1.0003880519008144,0.18940818959572425,0.09223243050775923,0.0,3.576315206822805e-05,45.7540376043552,0.0,1601838.4964990274,268.1139707029783,0.0001470608141289631,1.0,1279362.5549858352,2619.0694721247833,,,,,,,,,,,,,,,,,,7.0,1450.0
445.0,-28.725624104654642,4.961648266802524,34.97791264335689,26.148684659879677,6.398727902750449,-25.213191676760513,-38.80426293527705,2.886395316093716,-5.035808592395654,-5.035955473244804,39.95653027732352,40721.32554718118,25743.82963062187,25743.82963062187,66465.15517780304,76712.62219284457,76700.3908612746,25743.82963062187,102444.22049189647,102444.22049189647,102444.22049189647,128473.6220887502,124389.46932333453,4084.1527654156625,0.0,90355.19598529756,54364.287142159956,39989.89871459733,26029.401596853728,66019.30031145105,19860.353158668288,1450.0,0.0,0.8868931514141665,2.880877612801122,0.001494314320929203,1.0,1.0,-4.847141617198304,354159.2313199053,1552659.7930098313,4.384072630899018,1552659.7930098313,4.384072630899018,0.7629969165740976,0.09223330686071705,3.8643804444686185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8643804444686185,1.278268766656398,1.2785671714927183,3.023136092558048,6405.662613743445,15243.107769423557,6486.690792026431,0.0003431123616067693,23381.54777556382,2384.254335126044,19389.152866714805,1977.1433534096564,0.8292501870632581,0.8292501870632581,35046.772534430296,35405.22815468563,0.9873605946269911,0.8,4229.774158350573,4273.035954225843,0.9873605946269911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557291881320128,4.961648266802524,-2.3571376978376652,7.31878596464019,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8763854910616139,0.0002663580899265988,197.88507351750914,0.0,0.0,0.0,0.0,9.021959422694231e-05,0.0001432127712116135,0.0005534286324683175,0.0922333931368295,0.0922333931368295,0.0922333931368295,0.0922687889507522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491625.8237442773,594.3778109216948,0.0,0.0922333931368295,0.09223330686071705,0.09223330686071705,0.375,0.375,0.5,9.076027981712127,0.18881385604652223,0.18881385604652223,-1.4836132322670892e-11,0.00014688084917224842,0.18881385604652223,-1.4836132322670892e-11,26029.401596853728,19860.353158668288,0.7629969165740976,1.0182902897005053,3.9361816076421343,1.0067534018726136,0.6168094080833217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98240063837125,261.98240063837125,-11.167599361628731,246.17321722411407,277.7915841764611,122848.39223895741,122694.15873192808,154.23350702934837,0.0,nan,277.7915841764611,4.641584176461095,271.4679107319294,-1.6820892680705697,265.1442371964489,-8.005762803551079,258.8205639316621,-14.329436068337884,252.49689056961182,-20.653109430388156,246.17321722411407,-26.97678277588591,1.0,1.0,26022.012520719443,26022.012520719443,277.0889737905051,3.9389737905051447,277.0889737905051,277.0889737905051,76703.21975021012,76700.3908612746,2.8288889355171705,0.0,8546.071908451686,8546.071908451686,0.8892517986206998,3883.702346690962,277.0889737905051,3.9389737905051447,1.0,0.002,0.15946788164066947,0.005049983980148363,0.00024707216734475853,0.0017529312285382958,0.12353608367237927,0.12353608367237927,0.0,3.3958830543585894e-09,1.0,1.0003868355212133,0.18881385606135836,0.09223330686071705,0.0,3.5651335131740855e-05,45.61095609622048,0.0,1601838.7503005587,268.1141914076043,0.00014688086400838074,1.0,1279361.7946614414,2619.0725842467937,,,,,,,,,,,,,,,,,,6.0,1450.0
450.0,-28.717242892973474,4.961908964686354,34.97803803442567,26.150087371375434,6.399237670101085,-25.205596764796056,-38.79721151953561,2.8876685535000464,-5.03562571751479,-5.035772257070939,39.9567671990528,40725.21411594111,25744.029146025026,25744.029146025026,66469.24326196614,76715.16317530001,76703.11488232198,25744.029146025026,102447.14402834701,102447.14402834701,102447.14402834701,128476.6967072559,124390.15446659041,4086.5422406654993,0.0,90354.60663806548,54364.9567028324,39988.499928036756,26029.552678908887,66018.05260694564,19860.486538004167,1450.0,0.0,0.8868932258104144,2.8808970647755636,0.001494314320929203,1.0,1.0,-4.848067924711643,354161.76123999467,1552669.9991085685,4.384070131321758,1552669.9991085685,4.384070131321758,0.7629976120986757,0.09223414201067129,3.8643337347010918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8643337347010918,1.2782628705784553,1.2785612740383685,3.0231134953895324,6405.614733054947,15243.107769423557,6486.721129710029,0.00034312426285118623,23381.67788840175,2384.2676029430795,19389.24354808128,1977.152600335617,0.8292494508146107,0.8292494508146107,35046.43363848568,35405.22815468563,0.9873486601437013,0.8,4229.7332572003315,4273.035954225843,0.9873486601437013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557334950488395,4.961908964686354,-2.356933720750754,7.318842685437108,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8756292702825694,0.00026658812509000086,197.87828835209467,0.0,0.0,0.0,0.0,9.029088280115477e-05,0.00014314148263740102,0.0005531464601908393,0.09223430517903308,0.09223430517903308,0.09223430517903308,0.09226941969880295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491601.4885126471,594.3857589575371,0.0,0.09223430517903308,0.09223414201067129,0.09223414201067129,0.375,0.375,0.5,9.081305145694454,0.18770433235931705,0.18770433235931705,-3.353761712787673e-12,0.00014653955616950043,0.18770433235931705,-3.353761712787673e-12,26029.552678908887,19860.486538004167,0.7629976120986757,1.0184231513867774,3.936264045149928,1.0068343526839056,0.6168799670358117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9869255772922,261.9869255772922,-11.16307442270778,246.18130332486257,277.79254783544616,122817.91938284556,122666.63769246466,151.28169038091315,0.0,nan,277.79254783544616,4.64254783544618,271.4702989317501,-1.6797010682498694,265.148049974225,-8.001950025774988,258.8258011651979,-14.324198834802075,252.5035522322715,-20.64644776772849,246.18130332486257,-26.96869667513741,1.0,1.0,26022.012520719443,26022.012520719443,277.0894757520718,3.9394757520718144,277.0894757520718,277.0894757520718,76705.65749019635,76703.11488232198,2.5426078743621474,0.0,8546.071908451686,8546.071908451686,0.8892547442940852,3883.6554033745974,277.0894757520718,3.9394757520718144,1.0,0.002,0.15929062313235434,0.005050806312799334,0.00024679762488397637,0.0017532048386213472,0.12339881244198818,0.12339881244198818,0.0,2.4635053233468263e-09,1.0,1.0003845640053055,0.1877043323626708,0.09223414201067129,0.0,3.54422111093449e-05,45.34338845950329,0.0,1601838.960316091,268.1143742824852,0.00014653955952326214,1.0,1279361.163997688,2619.075165652271,,,,,,,,,,,,,,,,,,6.0,1450.0
455.0,-28.708994986988724,4.962146512407156,34.97815918821043,26.151398301031463,6.399730274190122,-25.19812246081785,-38.79027217682449,2.8888577506199438,-5.035493970840889,-5.035639496281396,39.95696926939307,40729.062382130745,25744.29897237302,25744.29897237302,66473.36135450377,76717.47188970743,76705.47307042168,25744.29897237302,102449.7720427947,102449.7720427947,102449.7720427947,128479.44539660557,124390.53805635819,4088.907340247383,0.0,90354.05506102688,54365.64556355158,39987.12166386145,26029.673353810867,66016.79501767232,19860.59397452393,1450.0,0.0,0.8868931696857765,2.8809111707602644,0.001494314320929203,1.0,1.0,-4.85111746070811,354163.59446154407,1552678.7039212796,4.384072017006461,1552678.7039212796,4.384072017006461,0.7629982022658093,0.09223518274062335,3.8642899181059813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642899181059813,1.278257363721426,1.2785557658957936,3.0230922408737526,6405.569697286481,15243.107769423557,6486.749662752173,0.000343135456570482,23381.800272716715,2384.280082670098,19389.328835253677,1977.1612972068624,0.8292487579700314,0.8292487579700314,35046.11573278924,35405.22815468563,0.987337464874492,0.8,4229.694889350674,4273.035954225843,0.987337464874492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557393197602153,4.962146512407156,-2.356772882723766,7.318919395130923,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8748857648107867,0.0002668146800731644,197.87161156102738,0.0,0.0,0.0,0.0,9.036108915316162e-05,0.00014307127628539418,0.0005528688905202041,0.09223518127333374,0.09223518127333374,0.09223518127333374,0.09226986564646932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491577.34465664503,594.393642716196,0.0,0.09223518127333374,0.09223518274062335,0.09223518274062335,0.375,0.375,0.5,9.086507778171022,0.18452203557330904,0.18452203557330904,1.5518253349000588e-11,0.00014552544053003658,0.18452203557330904,1.5518253349000588e-11,26029.673353810867,19860.59397452393,0.7629982022658093,1.0185544917312672,3.936344858014884,1.0069159118783215,0.6169500105424355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9913687701752,261.9913687701752,-11.158631229824778,246.18927066764695,277.79346687542176,122788.06597687287,122639.49417649327,148.57180037960464,0.0,nan,277.79346687542176,4.64346687542178,271.4726276331979,-1.6773723668021034,265.15178836528696,-7.998211634713016,258.8309491678111,-14.31905083218885,252.5101099116865,-20.63989008831348,246.18927066764695,-26.960729332353026,1.0,1.0,26022.012520719443,26022.012520719443,277.08988445110816,3.9398844511081847,277.08988445110816,277.08988445110816,76708.14197490115,76705.47307042168,2.6689044794766232,0.0,8546.071908451686,8546.071908451686,0.8892575075078998,3883.611367696511,277.08988445110816,3.9398844511081847,1.0,0.002,0.1591164143133445,0.005051601328147802,0.0002465277814955984,0.0017534722224525855,0.1232638907477992,0.1232638907477992,0.0,3.9481837937893616e-12,1.0,1.000378047615723,0.1845220355577908,0.09223518274062335,0.0,3.484176234042559e-05,44.57518170132821,0.0,1601839.1104848685,268.1145060291591,0.00014552542501178323,1.0,1279360.707010199,2619.0770361758478,,,,,,,,,,,,,,,,,,4.0,1450.0
460.0,-28.70059432874465,4.962396639612146,34.97827224404584,26.152616331260674,6.399976318308403,-25.190344574236335,-38.78305448507888,2.88996574123615,-5.035181195284963,-5.035298135612417,39.9572830298256,40732.43079729902,25744.06404620325,25744.06404620325,66476.49484350227,76720.45178024999,76707.34962535491,25744.06404620325,102451.41367155816,102451.41367155816,102451.41367155816,128481.32148120801,124389.51994136717,4091.8015398408493,0.0,90353.54574882,54366.453745537074,39985.65778142548,26029.90780964986,66015.56559107534,19860.79717380936,1450.0,0.0,0.8868937704639681,2.880947805773599,0.001494314320929203,1.0,1.0,-4.910747771953652,354168.3081585236,1552692.2202086546,4.384051831971592,1552692.2202086546,4.384051831971592,0.7629991361877403,0.09224770172219363,3.864249862732235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864249862732235,1.2782522329529145,1.2785506339295323,3.0230730391961522,6405.529011235784,15243.107769423557,6486.775438243256,0.00034314556883427547,23381.910838688655,2384.291357261517,19389.405879921418,1977.1691535765444,0.8292481317582874,0.8292481317582874,35045.82511552214,35405.22815468563,0.9873272306084283,0.8,4229.659814925342,4273.035954225843,0.9873272306084283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557342484351065,4.962396639612146,-2.356455967695103,7.3188526073072495,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8741291897654829,0.0002670456131332058,197.86481157810096,0.0,0.0,0.0,0.0,9.043416512207406e-05,0.00014299820031648175,0.0005525807759439212,0.0922361235858332,0.0922361235858332,0.0922361235858332,0.09227110149728358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491553.5367104601,594.4014222885204,0.0,0.0922361235858332,0.09224770172219361,0.09224770172219363,0.375,0.375,0.5,9.091752915099141,0.12455036365878414,0.12455036365878414,-1.318767317570746e-11,0.00011694032747300298,0.12455036365878414,-1.318767317570746e-11,26029.90780964986,19860.79717380936,0.7629991361877403,1.0186760217865027,3.9364148569311253,1.0069821298704322,0.6170125247371303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99574918247026,261.99574918247026,-11.154250817529714,246.1972522958639,277.7942460796886,122757.23185569247,122610.78007050595,146.45178518654967,0.0,nan,277.7942460796886,4.644246079688628,271.4748472990429,-1.675152700957085,265.1554485184562,-7.994551481543795,258.83604983289183,-14.313950167108146,252.51665106887828,-20.633348931121702,246.1972522958639,-26.952747704136073,1.0,1.0,26022.012520719443,26022.012520719443,277.0904453927675,3.940445392767515,277.0904453927675,277.0904453927675,76709.83400744744,76707.34962535491,2.4843820925307227,0.0,8546.071908451686,8546.071908451686,0.8892600335216377,3883.5711120458964,277.0904453927675,3.940445392767515,1.0,0.002,0.1589988464777193,0.005052209227312923,0.0002463458014284282,0.0017536611756236804,0.1231729007142141,0.1231729007142141,0.0,6.9770521088016735e-09,1.0,1.0002552171359285,0.12455036367197181,0.09224770172219363,0.0,2.352106682902416e-05,30.091901050087216,0.0,1601839.4284820792,268.114818804715,0.00011694034066067616,1.0,1279359.5319815546,2619.0818457664445,,,,,,,,,,,,,,,,,,6.0,1450.0
465.0,-28.69252666718874,4.9626227703933035,34.97839359645149,26.154247379768663,6.4007823104566635,-25.18319576943938,-38.77641944037748,2.891451411914643,-5.035125002460688,-5.0352696017812155,39.95743909220439,40736.694351931765,25744.572858349384,25744.572858349384,66481.26721028115,76722.5993796919,76710.96644083339,25744.572858349384,102455.53929918277,102455.53929918277,102455.53929918277,128485.5145428684,124391.90475598307,4093.6097868853453,0.0,90352.86564808634,54366.96061724742,39984.338923154355,26029.97524368564,66014.31416683999,19860.860240703776,1450.0,0.0,0.8868933506475454,2.880950446082154,0.001494314320929203,1.0,1.0,-4.853526124412667,354168.7021724773,1552698.9431544025,4.384065937024132,1552698.9431544025,4.384065937024132,0.7629995823957471,0.09223697471742047,3.864196624742107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864196624742107,1.278245353327219,1.2785437526978258,3.0230476603601693,6405.475236527713,15243.107769423557,6486.809503167126,0.00034315893372804755,23382.056976491564,2384.3062591702123,19389.507702258492,1977.1795365653402,0.8292473036804588,0.8292473036804588,35045.43885232937,35405.22815468563,0.9873136281450205,0.8,4229.613197050059,4273.035954225843,0.9873136281450205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557452321063374,4.9626227703933035,-2.356374488554638,7.318997258947942,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8734032694202655,0.0002672675654093899,197.8582815820576,0.0,0.0,0.0,0.0,9.050139021729465e-05,0.00014293097522126116,0.0005523133920210951,0.0922369747556965,0.0922369747556965,0.0922369747556965,0.09227114238406955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491529.54472537554,594.409253963329,0.0,0.0922369747556965,0.09223697471742047,0.09223697471742047,0.375,0.375,0.5,9.096878058851745,0.18174347736857044,0.18174347736857044,4.240519047016278e-11,0.00014459932054933233,0.18174347736857044,4.240519047016278e-11,26029.97524368564,19860.860240703776,0.7629995823957471,1.018816252788957,3.936506711157853,1.0070735120001553,0.6170888066636074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.000158992524,262.000158992524,-11.14984100747597,246.20508728840218,277.7952307016527,122730.662775408,122583.20722392276,147.45555148522703,0.0,nan,277.7952307016527,4.645230701652736,271.4772020077331,-1.672797992266851,265.1591733137521,-7.990826686247885,258.8411446648474,-14.3088553351526,252.52311597875646,-20.626884021243512,246.20508728840218,-26.944912711597794,1.0,1.0,26022.012520719443,26022.012520719443,277.0908971403883,3.9408971403883015,277.0908971403883,277.0908971403883,76713.13946081373,76710.96644083339,2.17301998034236,0.0,8546.071908451686,8546.071908451686,0.8892633908631444,3883.517607865818,277.0908971403883,3.9408971403883015,1.0,0.002,0.15882725708024428,0.005052960306046442,0.0002460799629299586,0.0017539200370100302,0.1230399814649793,0.1230399814649793,0.0,-6.001102392794166e-14,1.0,1.000372358630073,0.18174347732616525,0.09223697471742047,0.0,3.4317879449590114e-05,43.90490282055231,0.0,1601839.533860569,268.1148749975393,0.00014459927814414186,1.0,1279359.4337623534,2619.0822477947736,,,,,,,,,,,,,,,,,,4.0,1450.0
470.0,-28.68453546588041,4.9628474972005625,34.97851164855302,26.155480776820355,6.401155356084049,-25.175963491294397,-38.769704348500795,2.8925682334100675,-5.03500278719406,-5.0351465964515265,39.95766255006371,40740.46243637796,25744.834791154128,25744.834791154128,66485.29722753208,76725.11411381068,76713.25076927096,25744.834791154128,102458.0855604251,102458.0855604251,102458.0855604251,128488.18596338216,124392.28414068955,4095.9018226926155,0.0,90352.34467407869,54367.63416199822,39983.01168008941,26030.10040295706,66013.11208304646,19860.97264543026,1450.0,0.0,0.8868931674645757,2.880963513617836,0.001494314320929203,1.0,1.0,-4.855685143096025,354170.4007109244,1552708.5694398526,4.384072091634729,1552708.5694398526,4.384072091634729,0.7630002319612268,0.09223781346042433,3.8641549760140603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641549760140603,1.2782401817629339,1.2785385799262674,3.023027308283067,6405.4321129185155,15243.107769423557,6486.83681882009,0.0003431696510616594,23382.174171305785,2384.3182097154263,19389.589350573166,1977.1878623763637,0.8292466392782134,0.8292466392782133,35045.13667318747,35405.22815468563,0.9873029867722363,0.8,4229.576727228928,4273.035954225843,0.9873029867722363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557508864206727,4.9628474972005625,-2.3562242273635103,7.319071724564073,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8726848701588398,0.00026748758162390064,197.85181389811848,0.0,0.0,0.0,0.0,9.056947335162426e-05,0.00014286289208693154,0.0005520443553454763,0.09223787123890613,0.09223787123890613,0.09223787123890613,0.09227154185319522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491506.2030316929,594.4168767551533,0.0,0.09223787123890613,0.09223781346042433,0.09223781346042433,0.375,0.375,0.5,9.101936173038272,0.17946145335548636,0.17946145335548636,-2.2453150450019166e-11,0.00014380925745172135,0.17946145335548636,-2.2453150450019166e-11,26030.10040295706,19860.97264543026,0.7630002319612268,1.0189443147091828,3.9365944548306104,1.007152899319329,0.6171571245592125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0044486711821,262.0044486711821,-11.145551328817874,246.21280436079064,277.79609291613946,122700.71631390133,122557.25680494063,143.45950896067566,0.0,nan,277.79609291613946,4.64609291613948,271.47943524397425,-1.6705647560257262,265.1627775471177,-7.987222452882293,258.84611984958855,-14.30388015041143,252.52946210948204,-20.620537890517937,246.21280436079064,-26.937195639209335,1.0,1.0,26022.012520719443,26022.012520719443,277.09128744143726,3.9412874414372823,277.09128744143726,277.09128744143726,76715.45079586944,76713.25076927096,2.200026598482509,0.0,8546.071908451686,8546.071908451686,0.8892660173458244,3883.4757508941307,277.09128744143726,3.9412874414372823,1.0,0.002,0.1586574917191238,0.005053754546184451,0.00024581699859492224,0.0017541877736951428,0.12290849929746112,0.12290849929746112,0.0,4.772290064861129e-09,1.0,1.0003676856562693,0.1794614533779395,0.09223781346042433,0.0,3.3887315961267515e-05,43.35404301176268,0.0,1601839.6733860776,268.1149972128059,0.0001438092799048718,1.0,1279359.0103540637,2619.0839808797978,,,,,,,,,,,,,,,,,,8.0,1450.0
475.0,-28.676664634720513,4.963054586530829,34.97862628099361,26.156905211415165,6.4017020765246135,-25.168827963586693,-38.76308264499528,2.893865405959601,-5.03487239509019,-5.035015284842693,39.95786839394694,40744.084152222735,25745.02991878682,25745.02991878682,66489.11407100955,76727.59878125138,76715.59533379604,25745.02991878682,102460.62525258286,102460.62525258286,102460.62525258286,128490.84721711345,124392.68138538583,4098.165831727621,0.0,90351.75049877861,54368.23587195925,39981.68291868817,26030.221964530592,66011.90488321877,19861.081033436167,1450.0,0.0,0.8868930903068659,2.8809774647033506,0.001494314320929203,1.0,1.0,-4.858120077405886,354172.2139558662,1552717.4369774077,4.384074683992273,1552717.4369774077,4.384074683992273,0.7630008326667116,0.09223872839866748,3.864108430020456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864108430020456,1.278234175115863,1.2785325718769778,3.023005099726896,6405.385055652943,15243.107769423557,6486.866624056908,0.00034318134561474534,23382.302058821962,2384.331250612795,19389.67844042058,1977.1969470125457,0.8292459139242452,0.8292459139242452,35044.79896154134,35405.22815468563,0.9872910941336664,0.8,4229.535969010966,4273.035954225843,0.9872910941336664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557550986191861,4.963054586530829,-2.3560726114185147,7.319127197949344,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8719779152995982,0.0002677044468016739,197.84544404915502,0.0,0.0,0.0,0.0,9.063665598204094e-05,0.00014279570945651486,0.0005517781046816708,0.09223872760739385,0.09223872760739385,0.09223872760739385,0.0922719806513122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491483.11531872774,594.4244157207626,0.0,0.09223872760739385,0.09223872839866748,0.09223872839866748,0.375,0.375,0.5,9.106924071885102,0.17689520743681442,0.17689520743681442,-2.7966962079517543e-11,0.0001428897525102002,0.17689520743681442,-2.7966962079517543e-11,26030.221964530592,19861.081033436167,0.7630008326667116,1.0190687629403965,3.9366790202430804,1.0072291382688472,0.6172232754728534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00869606570484,262.00869606570484,-11.141303934295138,246.22040927661018,277.7969828238502,122672.92337037016,122530.89867880025,142.0246915699218,0.0,nan,277.7969828238502,4.646982823850237,271.48166813285235,-1.6683318671476286,265.16635342995994,-7.983646570040037,258.8510387270342,-14.298961272965755,252.53572400392227,-20.61427599607771,246.22040927661018,-26.929590723389794,1.0,1.0,26022.012520719443,26022.012520719443,277.09169309716,3.941693097159998,277.09169309716,277.09169309716,76718.29819884588,76715.59533379604,2.702865049839602,0.0,8546.071908451686,8546.071908451686,0.8892689526567418,3883.428972170558,277.09169309716,3.941693097159998,1.0,0.002,0.1584904761682073,0.005054510553200497,0.00024555829878883937,0.0017544417001214207,0.12277914939441968,0.12277914939441968,0.0,-1.0897398435016914e-12,1.0,1.0003624305766496,0.17689520746478138,0.09223872839866748,0.0,3.340310405680844e-05,42.73454705064706,0.0,1601839.8221335604,268.1151276049098,0.00014288978047716228,1.0,1279358.5583534,2619.085831000253,,,,,,,,,,,,,,,,,,4.0,1450.0
480.0,-28.6688456044077,4.963272697157633,34.97874137238304,26.158348435442917,6.402200083220581,-25.16174299617136,-38.75650616884229,2.8951783245923206,-5.034685161405207,-5.034827698858695,39.958123157996866,40747.67502483427,25745.10851974204,25745.10851974204,66492.78354457632,76730.32768161394,76718.31578050123,25745.10851974204,102463.42430024326,102463.42430024326,102463.42430024326,128493.80544423184,124393.39444159166,4100.411002640175,0.0,90351.1470791896,54368.80843184182,39980.376274830865,26030.381143988572,66010.75741881944,19861.22192503809,1450.0,0.0,0.8868931223416948,2.880997381206044,0.001494314320929203,1.0,1.0,-4.858893197252655,354174.8042907651,1552728.4119966328,4.384073607680735,1552728.4119966328,4.384073607680735,0.7630015793919644,0.09223955566045505,3.8640609780048263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640609780048263,1.278228095612951,1.278526490954839,3.022982354453636,6405.336861148263,15243.107769423557,6486.897147329608,0.00034319332236327864,23382.433039615647,2384.3446069366855,19389.7696765253,1977.2062505060646,0.8292451706661242,0.8292451706661242,35044.4546754696,35405.22815468563,0.9872789700037984,0.8,4229.494417329483,4273.035954225843,0.9872789700037984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557567953692677,4.963272697157633,-2.355876846479053,7.319149543636685,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8712762250463385,0.0002679200450191795,197.8391165286224,0.0,0.0,0.0,0.0,9.07034253217852e-05,0.0001427289401167706,0.0005515133279372008,0.09223962511983347,0.09223962511983347,0.09223962511983347,0.0922726218702114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491460.431737111,594.4318251805518,0.0,0.09223962511983347,0.09223955566045505,0.09223955566045505,0.375,0.375,0.5,9.111877385819009,0.17593450160603652,0.17593450160603652,-1.000444171950221e-11,0.00014253745348469238,0.17593450160603652,-1.000444171950221e-11,26030.381143988572,19861.22192503809,0.7630015793919644,1.0191918841565892,3.9367628016857346,1.0073022359476738,0.6172884029538078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01289708603935,262.01289708603935,-11.137102913960632,246.22793405815827,277.79786017022616,122645.04095713554,122504.59535365883,140.44560347672217,0.0,nan,277.79786017022616,4.647860170226181,271.4838749174644,-1.6661250825355864,265.1698896812287,-7.980110318771267,258.8559044347168,-14.294095565283158,252.54191925444152,-20.608080745558453,246.22793405815827,-26.92206594184171,1.0,1.0,26022.012520719443,26022.012520719443,277.0921990102929,3.9421990102929385,277.0921990102929,277.0921990102929,76720.85113376062,76718.31578050123,2.5353532593871932,0.0,8546.071908451686,8546.071908451686,0.8892719450964516,3883.3812828948503,277.0921990102929,3.9421990102929385,1.0,0.002,0.15832416729312881,0.0050552896437343975,0.00024530072233502133,0.0017546999982819148,0.12265036116751066,0.12265036116751066,0.0,7.206169359147419e-10,1.0,1.0003604636559351,0.17593450161604096,0.09223955566045505,0.0,3.322204231750933e-05,42.50288271311508,0.0,1601840.0371479823,268.11531483859477,0.0001425374634891341,1.0,1279357.912644473,2619.0884740068495,,,,,,,,,,,,,,,,,,6.0,1450.0
485.0,-28.661150124735197,4.963488550041245,34.97884936966156,26.15975666502493,6.402855871396504,-25.154749516452874,-38.7500147690065,2.896453786535177,-5.034381618725604,-5.034497813791384,39.95835598738187,40751.12537655204,25744.81488686902,25744.81488686902,66495.94026342106,76732.30731764989,76720.40080756528,25744.81488686902,102465.2156944343,102465.2156944343,102465.2156944343,128495.79748320907,124392.65751641415,4103.139966794909,0.0,90350.552672886,54369.36499701642,39979.09741763287,26030.581788774765,66009.67920640763,19861.39331599233,1450.0,0.0,0.8868939577227204,2.8810327674931204,0.001494314320929203,1.0,1.0,-4.911133964495605,354179.35963962186,1552738.4421397417,4.384045540428036,1552738.4421397417,4.384045540428036,0.7630022823599436,0.09225066004189775,3.864013505946627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864013505946627,1.2782221896095671,1.2785205835727311,3.0229591829624627,6405.28776353897,15243.107769423557,6486.928240207196,0.00034320552309537205,23382.566477533936,2384.358213817556,19389.862615217142,1977.2157276151534,0.8292444130907102,0.8292444130907102,35044.11024313372,35405.22815468563,0.9872668407529946,0.8,4229.45284799547,4273.035954225843,0.9872668407529946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557504567490828,4.963488550041245,-2.3555775158774517,7.3190660659186975,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8705862173172605,0.00026813239262836615,197.8328893861558,0.0,0.0,0.0,0.0,9.076937547459029e-05,0.0001426629899639655,0.0005512517200194909,0.0922404206159858,0.0922404206159858,0.0922404206159858,0.09227384213703316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491437.35091571906,594.4393629631124,0.0,0.0922404206159858,0.09225066004189775,0.09225066004189775,0.375,0.375,0.5,9.11689101810622,0.12336384929579935,0.12336384929579935,3.370814738445915e-11,0.00011619506580018424,0.12336384929579935,3.370814738445915e-11,26030.581788774765,19861.39331599233,0.7630022823599436,1.0193107901074991,3.936797227048931,1.0073665114398287,0.6173507562296452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0170843352339,262.0170843352339,-11.132915664766074,246.23536359551116,277.7988051023815,122618.71556308304,122478.70150655562,140.01405652739828,0.0,nan,277.7988051023815,4.648805102381516,271.48611678627157,-1.6638832137284112,265.17342847810914,-7.976571521890833,258.860740165202,-14.289259834797974,252.5480518839279,-20.601948116072066,246.23536359551116,-26.914636404488817,1.0,1.0,26022.012520719443,26022.012520719443,277.0927728702631,3.942772870263127,277.0927728702631,277.0927728702631,76723.04822266097,76720.40080756528,2.6474150956928497,0.0,8546.071908451686,8546.071908451686,0.8892749387927155,3883.3335734763605,277.0927728702631,3.942772870263127,1.0,0.002,0.158207682735225,0.005055869053028481,0.000245120413652189,0.0017548797830411874,0.12256020682609449,0.12256020682609449,0.0,1.966933764301071e-10,1.0,1.0002527882299441,0.12336384926209121,0.09225066004189775,0.0,2.3297893741063603e-05,29.80631825005531,0.0,1601840.3478120107,268.1156183812744,0.00011619503209203685,1.0,1279356.7771115855,2619.0931219630197,,,,,,,,,,,,,,,,,,7.0,1450.0
