time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
490.0,-28.653570760331657,4.963671396514082,34.97896130546091,26.160707836411916,6.403048966581994,-25.147915548451657,-38.74367134468628,2.8973199271822705,-5.034391980719477,-5.034532743939952,39.95850954668814,40754.88791431604,25745.37566166913,25745.37566166913,66500.26357598517,76734.63405484278,76723.2603152315,25745.37566166913,102468.63597690064,102468.63597690064,102468.63597690064,128499.26218092971,124394.37273543855,4104.8894454911615,0.0,90350.1558513929,54370.12298014826,39977.81430138293,26030.626204029068,66008.440505412,19861.43842217849,1450.0,0.0,0.8868932241016949,2.8810287147082145,0.001494314320929203,1.0,1.0,-4.863253525001824,354178.8772901112,1552745.0574060013,4.3840701887315925,1552745.0574060013,4.3840701887315925,0.7630027132848729,0.09224143398150564,3.863982411037813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863982411037813,1.2782181789921312,1.2785165720190386,3.0229443412270545,6405.256315682599,15243.107769423557,6486.948154472882,0.00034321333763610086,23382.651948233397,2384.366929403354,19389.922140289942,1977.2217974833345,0.8292439276441818,0.8292439276441819,35043.884634338574,35405.22815468563,0.987258895912134,0.8,4229.425619404002,4273.035954225843,0.987258895912134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5576256213234805,4.963671396514082,-2.3555540936548263,7.3192254901689076,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8699071973191392,0.0002683416876627099,197.82675658673483,0.0,0.0,0.0,0.0,9.083386505775049e-05,0.0001425985003808053,0.0005509980973118006,0.09224126750630193,0.09224126750630193,0.09224126750630193,0.09227363600728497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491414.6944950298,594.4467583193903,0.0,0.09224126750630193,0.09224143398150564,0.09224143398150564,0.375,0.375,0.5,9.121737300771256,0.1712792189381389,0.1712792189381389,-8.640199666842818e-12,0.00014076322048595102,0.1712792189381389,-8.640199666842818e-12,26030.626204029068,19861.43842217849,0.7630027132848729,1.0194376212535017,3.9369014373019526,1.0074509118350228,0.6174193421669243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02111284342715,262.02111284342715,-11.12888715657283,246.242677752463,277.79954806221264,122589.27150691031,122454.54357865077,134.72792825951967,0.0,nan,277.79954806221264,4.649548062212659,271.48817381433594,-1.6618261856640402,265.17679981738655,-7.973200182613425,258.8654258282692,-14.284574171730753,252.5540517858953,-20.59594821410468,246.242677752463,-26.907322247536968,1.0,1.0,26022.012520719443,26022.012520719443,277.0930725391791,3.943072539179127,277.0930725391791,277.0930725391791,76724.84984052452,76723.2603152315,1.5895252930204151,0.0,8546.071908451686,8546.071908451686,0.8892768997045851,3883.302323093002,277.0930725391791,3.943072539179127,1.0,0.002,0.15804600408190378,0.005056576729131845,0.0002448698977398363,0.00175512767445285,0.12243494886991814,0.12243494886991814,0.0,-2.4278073136943523e-09,1.0,1.000350930607312,0.1712792189467791,0.09224143398150564,0.0,3.234371215440292e-05,41.37915123059434,0.0,1601840.37202956,268.1156080192805,0.0001407632291261507,1.0,1279356.8973486377,2619.0926298089166,,,,,,,,,,,,,,,,,,5.0,1450.0
495.0,-28.646052011599636,4.9638427897115545,34.97906911528043,26.161867088545137,6.403405709878446,-25.141106202111256,-38.737350376881636,2.89837143466529,-5.034300888710561,-5.034440448392964,39.95869918295161,40758.42367649884,25745.579338119132,25745.579338119132,66504.00301461798,76736.98116687025,76725.3348081909,25745.579338119132,102470.91414631004,102470.91414631004,102470.91414631004,128501.6423565434,124394.59110782173,4107.051248721662,0.0,90349.66812166775,54370.7670522833,39976.556743760506,26030.72821023335,66007.28495399386,19861.530562695814,1450.0,0.0,0.8868930071277423,2.88103852856486,0.001494314320929203,1.0,1.0,-4.866167410238575,354180.1517967246,1552753.2268799115,4.38407747865862,1552753.2268799115,4.38407747865862,0.7630032630008305,0.09224229626967279,3.8639436593639616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639436593639616,1.2782133100774073,1.2785117019676933,3.0229255390322645,6405.2164760880405,15243.107769423557,6486.973381378341,0.00034322323719167605,23382.760228067116,2384.377970873552,19389.997545198545,1977.2294866441187,0.8292433124265661,0.8292433124265661,35043.603471454204,35405.22815468563,0.9872489947452363,0.8,4229.391686022506,4273.035954225843,0.9872489947452363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557669588732303,4.9638427897115545,-2.355440604210018,7.319283393921573,3.5,3.5,1.0,0.6,0.0002334323654385558,0.869234172389561,0.0002685494575033106,197.8206732098099,0.0,0.0,0.0,0.0,9.089816845252085e-05,0.00014253419698603495,0.0005507441066867236,0.09224209222623758,0.09224209222623758,0.09224209222623758,0.09227392775129387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491392.61120988074,594.4539684415267,0.0,0.09224209222623758,0.09224229626967279,0.09224229626967279,0.375,0.375,0.5,9.126501111222547,0.168273038154382,0.168273038154382,7.958078640513122e-12,0.00013955968239542926,0.168273038154382,7.958078640513122e-12,26030.72821023335,19861.530562695814,0.7630032630008305,1.019558135978291,3.9369840012658903,1.0075252006043018,0.6174837172125301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0250933577184,262.0250933577184,-11.124906642281587,246.24991104726342,277.80027566151637,122562.21748939274,122429.07854864141,133.13894075135238,0.0,nan,277.80027566151637,4.650275661516389,271.490202693426,-1.659797306573978,265.1801298200362,-7.9698701799637774,258.87005692940767,-14.27994307059231,252.55998399466057,-20.590016005339407,246.24991104726342,-26.900088952736553,1.0,1.0,26022.012520719443,26022.012520719443,277.0934075770037,3.943407577003711,277.0934075770037,277.0934075770037,76727.13747529914,76725.3348081909,1.802667108233436,0.0,8546.071908451686,8546.071908451686,0.889279343464103,3883.2633776607813,277.0934075770037,3.943407577003711,1.0,0.002,0.157887174397668,0.005057301044915959,0.00024462386041764763,0.0017553731138573371,0.12231193020882382,0.12231193020882382,0.0,-3.0257250151558e-09,1.0,1.0003447741597866,0.16827303814642391,0.09224229626967279,0.0,3.177635719384018e-05,40.65329165318039,0.0,1601840.475118204,268.1156991112894,0.00013955967443735062,1.0,1279356.5796478707,2619.0939302214565,,,,,,,,,,,,,,,,,,5.0,1450.0
500.0,-28.63854357454772,4.964024835975177,34.979177130364015,26.16339699542152,6.404021842171339,-25.134287033778904,-38.73102046838028,2.8997652990292546,-5.034139069913351,-5.034278418642097,39.95893450898009,40761.765813710124,25745.630880639477,25745.630880639477,66507.3966943496,76739.5397704748,76727.8986308738,25745.630880639477,102473.52951151328,102473.52951151328,102473.52951151328,128504.40084230385,124395.21212492006,4109.188717383791,0.0,90349.03055375873,54371.25658777699,39975.30440664638,26030.871330790575,66006.17573743695,19861.65768175311,1450.0,0.0,0.8868929795167151,2.881055730661587,0.001494314320929203,1.0,1.0,-4.866521868956795,354182.3892691282,1552763.3647002296,4.384078406338691,1552763.3647002296,4.384078406338691,0.7630039513222049,0.09224294588457985,3.8638937896066787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638937896066787,1.2782068559658435,1.2785052463494524,3.0229017874317603,6405.166149296686,15243.107769423557,6487.005246657667,0.0003432357422386855,23382.897013573376,2384.391919113395,19390.092792650874,1977.2391991812572,0.8292425348918594,0.8292425348918593,35043.2416404527,35405.22815468563,0.9872362528752491,0.8,4229.3480168538745,4273.035954225843,0.9872362528752491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557680715158865,4.964024835975177,-2.3552732111149375,7.319298047090115,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8685626311947806,0.0002687570902255489,197.8145985493663,0.0,0.0,0.0,0.0,9.096260495386717e-05,0.00014246976048468862,0.0005504880227435394,0.0922429460008558,0.0922429460008558,0.0922429460008558,0.09227447582748406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491370.91517574625,594.461054422927,0.0,0.0922429460008558,0.09224294588457985,0.09224294588457985,0.375,0.375,0.5,9.131230585690727,0.16775654968529352,0.16775654968529352,-5.059064278611913e-12,0.00013934872873733184,0.16775654968529352,-5.059064278611913e-12,26030.871330790575,19861.65768175311,0.7630039513222049,1.0196736815075507,3.937062626478041,1.0075935463812726,0.6175447275699558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0291174504179,262.0291174504179,-11.120882549582063,246.2571077046241,277.8011271930284,122537.25812744511,122402.70022450865,134.55790293648818,0.0,nan,277.8011271930284,4.651127193028401,271.4923232740026,-1.6576767259973622,265.1835193996949,-7.96648060030509,258.8747155172309,-14.275284482769052,252.5659116139264,-20.584088386073574,246.2571077046241,-26.892892295375873,1.0,1.0,26022.012520719443,26022.012520719443,277.0938696068845,3.9438696068845047,277.0938696068845,277.0938696068845,76730.10620974377,76727.8986308738,2.2075788699730765,0.0,8546.071908451686,8546.071908451686,0.8892824883453775,3883.213258554712,277.0938696068845,3.9438696068845047,1.0,0.002,0.1577287789527167,0.005058046760365257,0.000244378531100948,0.0017556214686639665,0.122189265550474,0.122189265550474,0.0,-2.3508538865568696e-13,1.0,1.0003437168236526,0.16775654969035259,0.09224294588457985,0.0,3.1679089027663726e-05,40.528833316069054,0.0,1601840.661083122,268.1158609300866,0.00013934873379639612,1.0,1279356.021906984,2619.0962131682377,,,,,,,,,,,,,,,,,,4.0,1450.0
505.0,-28.6311972501088,4.964200247724017,34.97928243127988,26.164629065338545,6.404450151797741,-25.127632509887707,-38.724843005742855,2.9008854118982805,-5.034026495987291,-5.034164864325055,39.95913055732012,40765.18414068664,25745.790163526355,25745.790163526355,66510.97430421298,76741.85389916462,76730.07352179832,25745.790163526355,102475.86368532467,102475.86368532467,102475.86368532467,128506.84678691854,124395.54299845005,4111.303788468491,0.0,90348.51477320709,54371.84501597829,39974.077508032,26030.983101593865,66005.06060962587,19861.757818330065,1450.0,0.0,0.8868928474830975,2.8810677980425394,0.001494314320929203,1.0,1.0,-4.868763319612526,354183.95734983904,1552771.8104805232,4.384082842427557,1552771.8104805232,4.384082842427557,0.7630045219887964,0.09224375757580028,3.8638531393127846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638531393127846,1.2782016694729745,1.278500058645825,3.0228822505809436,6405.124753054163,15243.107769423557,6487.031455527967,0.00034324602789607094,23383.0095284823,2384.4033924410783,19390.171132718096,1977.2471876449245,0.8292418950220835,0.8292418950220835,35042.94670075759,35405.22815468563,0.987225866605334,0.8,4229.312420757273,4273.035954225843,0.987225866605334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557715099378573,4.964200247724017,-2.3551430823474417,7.319343330071459,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8679061308873607,0.000268960383077247,197.80865540633044,0.0,0.0,0.0,0.0,9.102553029862881e-05,0.00014240683513992697,0.000550239097015005,0.09224375704090662,0.09224375704090662,0.09224375704090662,0.0922748485845048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491349.3465432428,594.4680968105831,0.0,0.09224375704090662,0.09224375757580028,0.09224375757580028,0.375,0.375,0.5,9.135894323942502,0.16540154471255164,0.16540154471255164,-1.1539214028744027e-11,0.00013836833778668733,0.16540154471255164,-1.1539214028744027e-11,26030.983101593865,19861.757818330065,0.7630045219887964,1.019790491287652,3.9371407396601823,1.0076647713056313,0.617606949591099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0330695559402,262.0330695559402,-11.11693044405979,246.2642010811657,277.8019380291765,122510.58865912409,122378.43786977368,132.15078935038233,0.0,nan,277.8019380291765,4.651938029176506,271.4943906295411,-1.6556093704588761,265.1868432508817,-7.963156749118298,258.87929586858354,-14.270704131416437,252.5717484762926,-20.578251523707365,246.2642010811657,-26.88579891883427,1.0,1.0,26022.012520719443,26022.012520719443,277.0942376513284,3.9442376513284216,277.0942376513284,277.0942376513284,76732.50384292858,76730.07352179832,2.430321130261291,0.0,8546.071908451686,8546.071908451686,0.8892850518238138,3883.1724050093485,277.0942376513284,3.9442376513284216,1.0,0.002,0.1575726055892296,0.005058764896958604,0.00024413661990376484,0.0017558633840132779,0.12206830995188242,0.12206830995188242,0.0,3.917042471629495e-12,1.0,1.000338893961136,0.16540154472409085,0.09224375757580028,0.0,3.123467417170437e-05,39.96025628491179,0.0,1601840.7892282852,268.1159735040127,0.00013836834932590136,1.0,1279355.6310285435,2619.0978131147867,,,,,,,,,,,,,,,,,,4.0,1450.0
510.0,-28.62394378109325,4.964370124792637,34.979385624563704,26.16585181038829,6.404879844723663,-25.121061418550305,-38.718745729979105,2.901997481009139,-5.033909110878199,-5.034046552970179,39.95932559651453,40768.56587862267,25745.92294523925,25745.92294523925,66514.48882386192,76744.13430232288,76732.28000092416,25745.92294523925,102478.20294616341,102478.20294616341,102478.20294616341,128509.29910319015,124395.90804722713,4113.391055963022,0.0,90348.00333855565,54372.43491030538,39972.853809166954,26031.096157026743,66003.9499661937,19861.858876915463,1450.0,0.0,0.8868927433044492,2.8810803696616034,0.001494314320929203,1.0,1.0,-4.870811294471309,354185.5911271178,1552780.2128205795,4.384086342640868,1552780.2128205795,4.384086342640868,0.7630050904158342,0.09224455644721796,3.863812887724704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863812887724704,1.2781965202670023,1.278494908237799,3.0228629373185845,6405.083830568752,15243.107769423557,6487.057362786811,0.00034325619552556916,23383.120757630466,2384.4147346576524,19390.248571248496,1977.25508417742,0.8292412622006837,0.8292412622006837,35042.65465327559,35405.22815468563,0.9872155822059294,0.8,4229.277173720156,4273.035954225843,0.9872155822059294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557743762819312,4.964370124792637,-2.3550109541666377,7.319381078959275,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8672584538879468,0.0002691612452920709,197.8027877332686,0.0,0.0,0.0,0.0,9.108767828042837e-05,0.00014234468715812741,0.0005499932367407139,0.09224455651562073,0.09224455651562073,0.09224455651562073,0.09227524038927061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491328.0685367807,594.4750442717666,0.0,0.09224455651562073,0.09224455644721796,0.09224455644721796,0.375,0.375,0.5,9.140496899555846,0.1632352584988439,0.1632352584988439,1.4381384971784428e-11,0.00013744209195465373,0.1632352584988439,1.4381384971784428e-11,26031.096157026743,19861.858876915463,0.7630050904158342,1.019906311249492,3.9372163442259165,1.007734974314866,0.617668577403379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0369634907054,262.0369634907054,-11.113036509294602,246.2711991438028,277.80272783686706,122484.49267486446,122354.28700772164,130.2056671428195,0.0,nan,277.80272783686706,4.652727836867086,271.4964220935554,-1.653577906444582,265.1901163600935,-7.959883639906479,258.88381062491584,-14.266189375084139,252.5775048849978,-20.57249511500217,246.2711991438028,-26.878800856197188,1.0,1.0,26022.012520719443,26022.012520719443,277.09461414903484,3.9446141490348623,277.09461414903484,277.09461414903484,76734.84578231402,76732.28000092416,2.565781389857875,0.0,8546.071908451686,8546.071908451686,0.8892875901538302,3883.1319521633277,277.09461414903484,3.9446141490348623,1.0,0.002,0.1574184761596873,0.005059474771916316,0.0002438978777858954,0.0017561021219810458,0.1219489388929477,0.1219489388929477,0.0,-2.3305879795487705e-13,1.0,1.0003344575590123,0.16323525848446252,0.09224455644721796,0.0,3.082588584576569e-05,39.43725808427128,0.0,1601840.922991171,268.1160908891218,0.00013744207757326876,1.0,1279355.223774971,2619.0994800896146,,,,,,,,,,,,,,,,,,8.0,1450.0
515.0,-28.616763267766814,4.964524878562247,34.97948629151188,26.166813529003434,6.405132899335572,-25.114573725749995,-38.71272479938341,2.9028689396624654,-5.033796410817217,-5.033932566253375,39.95949803065166,40772.05254658334,25746.027920400225,25746.027920400225,66518.08046698356,76746.24426617345,76734.45864284816,25746.027920400225,102480.48656324839,102480.48656324839,102480.48656324839,128511.68594138244,124396.23128727228,4115.4546541101645,0.0,90347.5978289355,54373.11710175891,39971.645252418435,26031.199378134057,66002.84463055248,19861.950748791412,1450.0,0.0,0.8868926989592874,2.881092487323063,0.001494314320929203,1.0,1.0,-4.873619177698913,354187.1651899076,1552787.6413572526,4.384087832557911,1552787.6413572526,4.384087832557911,0.7630055941823122,0.09224548738863139,3.863780552724994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863780552724994,1.278192485186974,1.2784908722158033,3.0228471826446395,6405.050448305172,15243.107769423557,6487.078495246308,0.0003432644894748884,23383.211493524494,2384.4239871438763,19390.311737584118,1977.2615253510749,0.829240745778392,0.8292407457783919,35042.42004456979,35405.22815468563,0.9872073205181894,0.8,4229.248858934818,4273.035954225843,0.9872073205181894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557766423690603,4.964524878562247,-2.35488604408174,7.319410922643987,3.5,3.5,1.0,0.6,0.0002334323654385558,0.866617804949936,0.00026936022327863555,197.79697942036887,0.0,0.0,0.0,0.0,9.114908656969986e-05,0.00014228327886885595,0.0005497513658714327,0.09224531542832262,0.09224531542832262,0.09224531542832262,0.09227562387988872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491306.9997077121,594.4819223036642,0.0,0.09224531542832262,0.09224548738863139,0.09224548738863139,0.375,0.375,0.5,9.145033521059146,0.16031338855447075,0.16031338855447075,-3.069544618483633e-12,0.00013615543616651848,0.16031338855447075,-3.069544618483633e-12,26031.199378134057,19861.950748791412,0.7630055941823122,1.020024377008011,3.9372858199021805,1.0078062671285621,0.6177317473936585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04076372826677,262.04076372826677,-11.10923627173321,246.278110981971,277.8034164184209,122457.70788362503,122330.60280235267,127.10508127233237,0.0,nan,277.8034164184209,4.653416418420932,271.498355364386,-1.6516446356139909,265.19329429518496,-7.956705704815022,258.88823320758206,-14.261766792417916,252.58317210205567,-20.566827897944307,246.278110981971,-26.87188901802898,1.0,1.0,26022.012520719443,26022.012520719443,277.09498306479355,3.9449830647935755,277.09498306479355,277.09498306479355,76736.42662789994,76734.45864284816,1.967985051785945,0.0,8546.071908451686,8546.071908451686,0.8892896292471788,3883.099455488619,277.09498306479355,3.9449830647935755,1.0,0.002,0.15726714767409986,0.005060164020380504,0.00024366347303915326,0.001756333978433289,0.12183173651957663,0.12183173651957663,0.0,-2.5485275578253364e-09,1.0,1.0003284735638363,0.1603133885575403,0.09224548738863139,0.0,3.027444364817406e-05,38.73175574946963,0.0,1601841.0508305656,268.11620358918276,0.0001361554392360631,1.0,1279354.8314076336,2619.1010861333575,,,,,,,,,,,,,,,,,,5.0,1450.0
520.0,-28.60967119984196,4.96468655359723,34.97958624726007,26.168243237212323,6.405706709572764,-25.10813340884309,-38.70674860719589,2.904168917955011,-5.033670937796501,-5.033806575624469,39.959709456530696,40775.21771180652,25746.119807745872,25746.119807745872,66521.3375195524,76748.63196849498,76736.71169783907,25746.119807745872,102482.83150558494,102482.83150558494,102482.83150558494,128514.15265078355,124396.66907545869,4117.483575324857,0.0,90346.99951196105,54373.58525286914,39970.460287879905,26031.321145198614,66001.78143307852,19862.059690561546,1450.0,0.0,0.8868925745258343,2.8811058684396675,0.001494314320929203,1.0,1.0,-4.874642579653937,354188.90502370073,1552796.7497127724,4.384092013296877,1552796.7497127724,4.384092013296877,0.7630062100872292,0.09224612207188725,3.863733420579478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863733420579478,1.2781864659970048,1.2784848516206873,3.0228245434954655,6405.002478664695,15243.107769423557,6487.108860236153,0.0003432764073490555,23383.341881389664,2384.4372830058855,19390.402500570788,1977.2707805999796,0.8292400033719399,0.8292400033719399,35042.0780735012,35405.22815468563,0.9871952781160782,0.8,4229.207586649691,4273.035954225843,0.9871952781160782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5577862593097525,4.96468655359723,-2.3547504919595212,7.319437045556751,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8659855484249979,0.00026955688332571884,197.7912429857273,0.0,0.0,0.0,0.0,9.121007639434571e-05,0.00014222228904421007,0.0005495090113314291,0.09224612197487661,0.09224612197487661,0.09224612197487661,0.09227603950368142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491286.3565146001,594.4886633686233,0.0,0.09224612197487661,0.09224612207188725,0.09224612207188725,0.375,0.375,0.5,9.149521131843548,0.15916399597051623,0.15916399597051623,1.1539214028744027e-11,0.0001356378279524506,0.15916399597051623,1.1539214028744027e-11,26031.321145198614,19862.059690561546,0.7630062100872292,1.0201338042677142,3.937362656491434,1.007871849443953,0.6177896539527485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0445816370269,262.0445816370269,-11.105418362973069,246.2849460943651,277.8042171530964,122433.71441743101,122306.05090842125,127.66350900976136,0.0,nan,277.8042171530964,4.654217153096397,271.5003629570458,-1.6496370429541685,265.19650875381524,-7.95349124618474,258.89265454213887,-14.257345457861106,252.5888003217001,-20.561199678299886,246.2849460943651,-26.86505390563488,1.0,1.0,26022.012520719443,26022.012520719443,277.09537269174746,3.9453726917474796,277.09537269174746,277.09537269174746,76739.3386073136,76736.71169783907,2.62690947453666,0.0,8546.071908451686,8546.071908451686,0.8892926014644909,3883.0520876823757,277.09537269174746,3.9453726917474796,1.0,0.002,0.15711685954903631,0.005060865534853106,0.00024343068612952905,0.0017565693134374226,0.12171534306476453,0.12171534306476453,0.0,-4.3304856228720823e-13,1.0,1.0003261197926128,0.159163995958977,0.09224612207188725,0.0,3.0057623527616248e-05,38.45435284506141,0.0,1601841.194504485,268.1163290622035,0.00013563781641323658,1.0,1279354.3977197811,2619.1028613124527,,,,,,,,,,,,,,,,,,4.0,1450.0
525.0,-28.602654229405466,4.96483442471986,34.979684134770196,26.169190427195304,6.4059641657460515,-25.10179246817621,-38.700862450618274,2.9050296238334434,-5.033554874887557,-5.033689258678371,39.959879164922825,40778.617263109845,25746.198484750443,25746.198484750443,66524.8157478603,76750.68806922299,76738.88971360913,25746.198484750443,102485.08819835956,102485.08819835956,102485.08819835956,128516.51272023175,124397.01552007587,4119.497200155878,0.0,90346.60260450424,54374.249153874654,39969.28161181065,26031.42452187219,66000.70613368283,19862.1514916133,1450.0,0.0,0.8868925569910079,2.881118339230731,0.001494314320929203,1.0,1.0,-4.877250151680926,354190.52508606913,1552804.0608825437,4.384092602435395,1552804.0608825437,4.384092602435395,0.7630067065643937,0.09224702851733778,3.8637020859510147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637020859510147,1.2781824807676594,1.2784808654610118,3.022809453334493,6404.970504424365,15243.107769423557,6487.129098805239,0.00034328435098868485,23383.428793078452,2384.446145531701,19390.46299500815,1977.2769493158369,0.8292395083114488,0.8292395083114488,35041.85072212511,35405.22815468563,0.9871872720261405,0.8,4229.180147747164,4273.035954225843,0.9871872720261405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5578032432272595,4.96483442471986,-2.354624988144516,7.319459412864376,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8653604766932957,0.00026975159107167054,197.78556762130964,0.0,0.0,0.0,0.0,9.127018422444082e-05,0.000142162181214115,0.0005492723161003222,0.09224686148840369,0.09224686148840369,0.09224686148840369,0.09227643709368917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491265.80490739085,594.4953724112153,0.0,0.09224686148840369,0.09224702851733778,0.09224702851733778,0.375,0.375,0.5,9.153947972473405,0.15643910699742491,0.15643910699742491,-1.546140993013978e-11,0.0001343837907938905,0.15643910699742491,-1.546140993013978e-11,26031.42452187219,19862.1514916133,0.7630067065643937,1.0202489416537335,3.9374290280523536,1.007940969799867,0.6178512269325384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0483040191105,262.0483040191105,-11.101695980889474,246.2916990897154,277.8049088220443,122407.51725034046,122283.01805223408,124.49919810637746,0.0,nan,277.8049088220443,4.6549088220443195,271.50226709655965,-1.6477329034403283,265.19962499049564,-7.9503750095043415,258.8969830419915,-14.253016958008459,252.59434107385638,-20.555658926143593,246.2916990897154,-26.858300910284584,1.0,1.0,26022.012520719443,26022.012520719443,277.09574486446746,3.9457448644674855,277.09574486446746,277.09574486446746,76740.87238936548,76738.88971360913,1.9826757563569117,0.0,8546.071908451686,8546.071908451686,0.8892945774648239,3883.02059638077,277.09574486446746,3.9457448644674855,1.0,0.002,0.1569691856751741,0.005061539295837612,0.00024320194514705143,0.0017567955747666564,0.12160097257352571,0.12160097257352571,0.0,-2.480086292149658e-09,1.0,1.0003205391148229,0.15643910701288632,0.09224702851733778,0.0,2.9543355032613394e-05,37.796409253841006,0.0,1601841.32626254,268.1164451251124,0.00013438380625530044,1.0,1279353.9938885388,2619.1045142834455,,,,,,,,,,,,,,,,,,5.0,1450.0
530.0,-28.595733112274498,4.964989485112756,34.97978144894629,26.170602219086163,6.40653895899077,-25.095505905247357,-38.69502955405039,2.906311749601568,-5.033431411314666,-5.033565278835432,39.9600856484187,40781.69294031787,25746.278517166582,25746.278517166582,66527.97145748445,76753.00749265954,76741.10363669148,25746.278517166582,102487.38215385805,102487.38215385805,102487.38215385805,128518.92592192965,124397.44852808835,4121.477393841292,0.0,90346.01017747997,54374.695615965284,39968.12729057187,26031.543768071606,65999.67105864348,19862.258138898353,1450.0,0.0,0.886892440220788,2.8811315069760455,0.001494314320929203,1.0,1.0,-4.878225579029788,354192.2371649768,1552812.9563864507,4.38409652570442,1552812.9563864507,4.38409652570442,0.7630073082050536,0.09224764785791566,3.8636552100459376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636552100459376,1.2781765443314135,1.2784749276389376,3.0227868185978424,6404.922544133496,15243.107769423557,6487.159454087368,0.00034329626582486845,23383.559159877983,2384.4594392456124,19390.55372897781,1977.28620160583,0.8292387654249206,0.8292387654249206,35041.510608850425,35405.22815468563,0.9871752950942168,0.8,4229.139099678079,4273.035954225843,0.9871752950942168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557820519735954,4.964989485112756,-2.354492680393024,7.3194821655057805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.864744420496647,0.0002699437659331633,197.77997010261677,0.0,0.0,0.0,0.0,9.132978428394511e-05,0.00014210258115461067,0.0005490353780389872,0.09224764830287907,0.09224764830287907,0.09224764830287907,0.09227684668076609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491245.6587513924,594.5019509682116,0.0,0.09224764830287907,0.09224764785791566,0.09224764785791566,0.375,0.375,0.5,9.158327756472154,0.15533969980566553,0.15533969980566553,-1.2960299500264227e-11,0.00013386752078758946,0.15533969980566553,-1.2960299500264227e-11,26031.543768071606,19862.258138898353,0.7630073082050536,1.020355360756117,3.9375031662756883,1.0080045913921534,0.6179075181159862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05204028451203,262.05204028451203,-11.097959715487946,246.29837351153486,277.8057069974973,122384.07172204998,122259.13820847542,124.93351357457578,0.0,nan,277.8057069974973,4.655706997497305,271.5042404050955,-1.6457595949044617,265.2027736322387,-7.947226367761289,258.9013069341222,-14.248693065877774,252.59984022658375,-20.550159773416226,246.29837351153486,-26.851626488465115,1.0,1.0,26022.012520719443,26022.012520719443,277.09612790170024,3.9461279017002653,277.09612790170024,277.09612790170024,76743.74883812956,76741.10363669148,2.6452014380774926,0.0,8546.071908451686,8546.071908451686,0.8892975335112254,3882.973486096167,277.09612790170024,3.9461279017002653,1.0,0.002,0.15682250589858734,0.005062224152601014,0.00024297474762352737,0.0017570252539780824,0.12148737381176368,0.12148737381176368,0.0,1.6016099037285958e-12,1.0,1.0003182876591672,0.15533969981862583,0.09224764785791566,0.0,2.9335959491144732e-05,37.53106441993408,0.0,1601841.467624876,268.1165685886853,0.00013386753374788896,1.0,1279353.567121713,2619.1062611364678,,,,,,,,,,,,,,,,,,4.0,1450.0
535.0,-28.588877975273352,4.965141846543342,34.9798778079271,26.171743135806196,6.406927078359497,-25.089297469896856,-38.689264725521184,2.9073465728262655,-5.033305045170096,-5.03343809329775,39.96027326156759,40784.876049532395,25746.34334509081,25746.34334509081,66531.2193946232,76755.17311120195,76743.31649947267,25746.34334509081,102489.65984456347,102489.65984456347,102489.65984456347,128521.31702263739,124397.87515678085,4123.441865856541,0.0,90345.53017152354,54375.2331092454,39966.9967358646,26031.657178073918,65998.65391393853,19862.358951048584,1450.0,0.0,0.8868924080734756,2.881145019309444,0.001494314320929203,1.0,1.0,-4.879817072459218,354193.993518692,1552821.0389727366,4.384097605796325,1552821.0389727366,4.384097605796325,0.7630078567482963,0.09224839869343246,3.863617065566966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863617065566966,1.278171752983566,1.278470135172576,3.022768306800974,6404.883319857287,15243.107769423557,6487.184278434958,0.0003433060100428926,23383.665782174452,2384.47031169405,19390.627930614002,1977.2937680669754,0.8292381575773131,0.8292381575773131,35041.23384678725,35405.22815468563,0.9871655490674008,0.8,4229.10569742908,4273.035954225843,0.9871655490674008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557834514067884,4.965141846543342,-2.3543587490759355,7.319500595619278,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8641347037700564,0.0002701342330311866,197.7744262582808,0.0,0.0,0.0,0.0,9.138872416462274e-05,0.00014204364127393305,0.00054880223648124,0.09224839847954523,0.09224839847954523,0.09224839847954523,0.09227727610883711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491225.65379994636,594.5084824571209,0.0,0.09224839847954523,0.09224839869343246,0.09224839869343246,0.375,0.375,0.5,9.16265940496203,0.1536210208385569,0.1536210208385569,-4.274625098332763e-11,0.0001330481276795581,0.1536210208385569,-4.274625098332763e-11,26031.657178073918,19862.358951048584,0.7630078567482963,1.0204638672020574,3.937571694153543,1.0080693385258908,0.6179652709692443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.055716214496,262.055716214496,-11.09428378550399,246.3049728619411,277.8064595386224,122359.255427126,122236.33941077725,122.91601634876115,0.0,nan,277.8064595386224,4.656459538622414,271.50616225291503,-1.6438377470849446,265.2058648817632,-7.9441351182367725,258.90556754599135,-14.244432454008631,252.60527020574304,-20.544729794256938,246.3049728619411,-26.845027138058867,1.0,1.0,26022.012520719443,26022.012520719443,277.09651402055897,3.9465140205589933,277.09651402055897,277.09651402055897,76745.8051418978,76743.31649947267,2.48864242513082,0.0,8546.071908451686,8546.071908451686,0.8892999389389259,3882.935150894801,277.09651402055897,3.9465140205589933,1.0,0.002,0.15667744764153385,0.00506289522272997,0.00024275006391608523,0.0017572499383976575,0.12137503195804261,0.12137503195804261,0.0,2.3137429472352977e-12,1.0,1.000314767804899,0.15362102088130314,0.09224839869343246,0.0,2.9011652252933963e-05,37.116148096533365,0.0,1601841.611882273,268.1166949548299,0.00013304817042580908,1.0,1279353.1293199542,2619.108053159664,,,,,,,,,,,,,,,,,,4.0,1450.0
540.0,-28.582102072944902,4.965291352717272,34.97997308306575,26.172897533420496,6.407338696365856,-25.08315799603411,-38.68356660297138,2.908394619496539,-5.033183003368606,-5.033315202317183,39.96045799353269,40788.01503252674,25746.41187921372,25746.41187921372,66534.42691174046,76757.29495389218,76745.48741339167,25746.41187921372,102491.89929260539,102491.89929260539,102491.89929260539,128523.66732394163,124398.283326224,4125.383997717627,0.0,90345.045475406,54375.76555420171,39965.866579115886,26031.76803133623,65997.6346104521,19862.45758546566,1450.0,0.0,0.8868923645090644,2.8811580762471496,0.001494314320929203,1.0,1.0,-4.88144361773567,354195.69057467935,1552828.9974630962,4.3840990694823105,1552828.9974630962,4.3840990694823105,0.7630083965697549,0.09224914079643624,3.8635786747226324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635786747226324,1.2781669004462917,1.2784652815025035,3.0227497468238336,6404.843993492862,15243.107769423557,6487.209165866195,0.0003433157793339373,23383.772683726158,2384.4812126185966,19390.702320811437,1977.3013537560164,0.8292375478960381,0.8292375478960381,35040.955296637425,35405.22815468563,0.9871557400935085,0.8,4229.072079376964,4273.035954225843,0.9871557400935085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557849308452802,4.965291352717272,-2.354228726661184,7.3195200793784565,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8635324902986308,0.0002703226202384454,197.76894679753903,0.0,0.0,0.0,0.0,9.144701657910871e-05,0.0001419853488594471,0.0005485715659764133,0.09224914047611923,0.09224914047611923,0.09224914047611923,0.09227768976356521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491205.872894455,594.5149406593034,0.0,0.09224914047611923,0.09224914079643624,0.09224914079643624,0.375,0.375,0.5,9.1669417945802,0.15187158458149952,0.15187158458149952,-2.4442670110147446e-12,0.00013219894856320025,0.15187158458149952,-2.4442670110147446e-12,26031.76803133623,19862.45758546566,0.7630083965697549,1.02057126552688,3.9376390689143794,1.008133508184903,0.6180223772151238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.059348897236,262.059348897236,-11.090651102763957,246.3114976532617,277.8072001277297,122335.07648943191,122213.60657954254,121.4699098893887,0.0,nan,277.8072001277297,4.657200127729709,271.5080596562939,-1.6419403437060964,265.2089191445881,-7.941080855411883,258.9097786493973,-14.240221350602667,252.61063815214553,-20.53936184785445,246.3114976532617,-26.838502346738267,1.0,1.0,26022.012520719443,26022.012520719443,277.09689093630584,3.946890936305863,277.09689093630584,277.09689093630584,76747.93618009367,76745.48741339167,2.4487667020002846,0.0,8546.071908451686,8546.071908451686,0.889302359897846,3882.8965680962456,277.09689093630584,3.946890936305863,1.0,0.002,0.1565340400072866,0.005063558133031283,0.0002425279353450934,0.0017574720666209264,0.1212639676725467,0.1212639676725467,0.0,1.9660197948800917e-12,1.0,1.0003111849044966,0.1518715845839438,0.09224914079643624,0.0,2.8681526711001303e-05,36.69378881854972,0.0,1601841.7511176686,268.11681699663137,0.00013219895100746726,1.0,1279352.7063005043,2619.109784677119,,,,,,,,,,,,,,,,,,4.0,1450.0
545.0,-28.575369900474016,4.965453806700391,34.98006951588445,26.174157193768792,6.407780745273349,-25.07705660470873,-38.67790431305764,2.909539956930973,-5.033019670222359,-5.033151493737628,39.960677013564755,40791.09367294413,25746.408648627897,25746.408648627897,66537.50232157203,76759.64498284938,76747.90543722843,25746.408648627897,102494.31408585633,102494.31408585633,102494.31408585633,128526.21981650384,124398.90737001236,4127.312446491488,0.0,90344.51835281115,54376.24861419236,39964.74415402088,26031.905730647515,65996.6498846684,19862.579372842913,1450.0,0.0,0.8868924044716843,2.881175459430218,0.001494314320929203,1.0,1.0,-4.882043998244285,354197.95130816277,1552838.43317089,4.384097726810041,1552838.43317089,4.384097726810041,0.7630090389217483,0.09224984738799875,3.8635371492837924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635371492837924,1.2781615974873763,1.2784599773056415,3.0227297994860547,6404.801727477723,15243.107769423557,6487.235911932491,0.0003433262785591664,23383.887578137786,2384.4929285880285,19390.78226659344,1977.3095059570232,0.8292368923601221,0.8292368923601221,35040.65400237477,35405.22815468563,0.9871451302214801,0.8,4229.035716351383,4273.035954225843,0.9871451302214801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557848611069832,4.965453806700391,-2.354065354245706,7.319519160946097,3.5,3.5,1.0,0.6,0.0002334323654385558,0.862934611843864,0.0002705099114517754,197.76350300045064,0.0,0.0,0.0,0.0,9.150497645488697e-05,0.00014192738898366881,0.0005483417398392558,0.0922499101402742,0.0922499101402742,0.0922499101402742,0.09227825066988429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491186.39281797776,594.5213023758403,0.0,0.0922499101402742,0.09224984738799875,0.09224984738799875,0.375,0.375,0.5,9.171196298446072,0.15110749549336333,0.15110749549336333,-6.252776074688882e-13,0.00013182351528939762,0.15110749549336333,-6.252776074688882e-13,26031.905730647515,19862.579372842913,0.7630090389217483,1.020676962568272,3.9377083910839574,1.0081951498727404,0.6180782470659963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0629579585107,262.0629579585107,-11.08704204148927,246.3179659154693,277.80795005102146,122311.37325183589,122190.71888113867,120.65437069720386,0.0,nan,277.80795005102146,4.657950051021487,271.50995319949743,-1.640046800502546,265.2119563487972,-7.938043651202804,258.91395952344004,-14.236040476559936,252.61596271283886,-20.534037287161112,246.3179659154693,-26.832034084530676,1.0,1.0,26022.012520719443,26022.012520719443,277.0973375846807,3.9473375846807244,277.0973375846807,277.0973375846807,76750.1446520862,76747.90543722843,2.239214857763727,0.0,8546.071908451686,8546.071908451686,0.8893049785214887,3882.8548350302112,277.0973375846807,3.9473375846807244,1.0,0.002,0.15639117443222683,0.005064228039556748,0.00024230666699849958,0.0017576939777494544,0.1211533334992498,0.1211533334992498,0.0,6.447479538110312e-10,1.0,1.0003096202895128,0.1511074954939886,0.09224984738799875,0.0,2.8537481865123227e-05,36.509488573607186,0.0,1601841.9385811025,268.1169803297776,0.00013182351591467523,1.0,1279352.1427770704,2619.112091312722,,,,,,,,,,,,,,,,,,6.0,1450.0
550.0,-28.56873142893816,4.9656005244298305,34.98016409125683,26.175093836523615,6.408076192347241,-25.07105066690779,-38.672331465035654,2.9103954309096403,-5.03290111524808,-5.033032006797429,39.960836235500615,40794.2863778683,25746.47876791019,25746.47876791019,66540.7651457785,76761.53739305983,76750.0418037543,25746.47876791019,102496.52057166449,102496.52057166449,102496.52057166449,128528.526571794,124399.30448554839,4129.222086245619,0.0,90344.13024567429,54376.87923278465,39963.61223654403,26032.00600012952,65995.61823667356,19862.668037312967,1450.0,0.0,0.8868924359400697,2.881188156286903,0.001494314320929203,1.0,1.0,-4.883794700134786,354199.60136988637,1552845.2927141662,4.384096669528853,1552845.2927141662,4.384096669528853,0.7630095059602453,0.09225060588094351,3.8635070719999973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635070719999973,1.2781576366367609,1.2784560155303872,3.022715634799251,6404.771714206103,15243.107769423557,6487.254903352921,0.00034333373390002476,23383.969166363247,2384.5012482716575,19390.839033220014,1977.3152945419706,0.8292364266846894,0.8292364266846893,35040.43577157237,35405.22815468563,0.9871374453868114,0.8,4229.009378205476,4273.035954225843,0.9871374453868114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557863747641345,4.9656005244298305,-2.3539385709248792,7.31953909535471,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8623454922899072,0.00027069471287974155,197.7581352656557,0.0,0.0,0.0,0.0,9.156205393657325e-05,0.00014187031150198254,0.0005481169517947521,0.09225060560369817,0.09225060560369817,0.09225060560369817,0.09227866059884426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491166.8467120775,594.5276825787944,0.0,0.09225060560369817,0.09225060588094351,0.09225060588094351,0.375,0.375,0.5,9.17540454008975,0.14923730666265556,0.14923730666265556,-1.5290879673557356e-11,0.00013089154936096747,0.14923730666265556,-1.5290879673557356e-11,26032.00600012952,19862.668037312967,0.7630095059602453,1.0207857622180778,3.9377686130089242,1.008260350060665,0.6181362864360447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06649186545934,262.06649186545934,-11.083508134540637,246.3243569874044,277.80862676695074,122287.01190552417,122168.84486835853,118.16703716564658,0.0,nan,277.80862676695074,4.658626766950761,271.5117727994618,-1.6382272005381537,265.2149188323902,-7.9350811676097806,258.91806487731577,-14.231935122684206,252.62121092923311,-20.528789070766862,246.3243569874044,-26.825643012595577,1.0,1.0,26022.012520719443,26022.012520719443,277.09770705389917,3.947707053899194,277.09770705389917,277.09770705389917,76751.66931212276,76750.0418037543,1.6275083684595302,0.0,8546.071908451686,8546.071908451686,0.8893068752128177,3882.824607359997,277.09770705389917,3.947707053899194,1.0,0.002,0.15625025172165116,0.005064877382244795,0.00024208838652465536,0.0017579116129931272,0.12104419326232768,0.12104419326232768,0.0,-4.822175644902948e-13,1.0,1.0003057899908212,0.14923730667794644,0.09225060588094351,0.0,2.8184545331861536e-05,36.05794687114257,0.0,1601842.073680521,268.1170988847519,0.00013089156465184715,1.0,1279351.731474641,2619.1137748733045,,,,,,,,,,,,,,,,,,5.0,1450.0
555.0,-28.562171156068565,4.96574334134151,34.98025684447011,26.176262832619273,6.408523748150718,-25.065101665647912,-38.66681226119397,2.911454257986969,-5.032795657371764,-5.032925553271336,39.9610119603428,40797.29102876635,25746.572403628077,25746.572403628077,66543.86343239443,76763.55633070073,76752.05772319413,25746.572403628077,102498.6301268222,102498.6301268222,102498.6301268222,128530.73793853934,124399.63234057915,4131.105597960201,0.0,90343.6369749391,54377.37167400226,39962.517001040935,26032.107811717142,65994.62481275808,19862.75905325523,1450.0,0.0,0.8868923413589229,2.8811994705518322,0.001494314320929203,1.0,1.0,-4.885648422402596,354201.0714508356,1552852.863255981,4.384099847285534,1552852.863255981,4.384099847285534,0.7630100181251913,0.09225132674082862,3.8634676836265602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634676836265602,1.2781527342938446,1.2784511120430457,3.0226964117563413,6404.730982884878,15243.107769423557,6487.28067538279,0.0003433438513515288,23384.07989222142,2384.512539166935,19390.916067541955,1977.3231498566745,0.8292357944770892,0.8292357944770892,35040.14998207574,35405.22815468563,0.9871273815412928,0.8,4228.974886440895,4273.035954225843,0.9871273815412928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557883960679665,4.96574334134151,-2.35382237397564,7.31956571531715,3.5,3.5,1.0,0.6,0.0002334323654385558,0.861763738694672,0.00027087745162280755,197.7528310469803,0.0,0.0,0.0,0.0,9.161861441480656e-05,0.00014181375102374923,0.0005478928441741182,0.09225132663575036,0.09225132663575036,0.09225132663575036,0.09227901313104858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491147.64742824197,594.533950431311,0.0,0.09225132663575036,0.09225132674082862,0.09225132674082862,0.375,0.375,0.5,9.179557530182981,0.14727713086875838,0.14727713086875838,-4.149569576838985e-11,0.00012989589959033765,0.14727713086875838,-4.149569576838985e-11,26032.107811717142,19862.75905325523,0.7630100181251913,1.0208889251821567,3.9378343649986203,1.0083224750681539,0.6181911200270876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.070009986817,262.070009986817,-11.079990013182965,246.33067625148277,277.8093437332574,122264.14094505072,122146.50174722464,117.63919782609787,0.0,nan,277.8093437332574,4.659343733257401,271.51361023142124,-1.6363897685787379,265.21787672977854,-7.932123270221439,258.92214323380097,-14.227856766199011,252.626409741161,-20.523590258838965,246.33067625148277,-26.819323748517206,1.0,1.0,26022.012520719443,26022.012520719443,277.09804939584996,3.948049395849978,277.09804939584996,277.09804939584996,76753.95563136818,76752.05772319413,1.8979081740544643,0.0,8546.071908451686,8546.071908451686,0.8893093590624855,3882.785022044693,277.09804939584996,3.948049395849978,1.0,0.002,0.15611117876529906,0.005065517925873186,0.00024187296535321806,0.0017581270365789755,0.12093648267660903,0.12093648267660903,0.0,1.932193554460282e-12,1.0,1.0003017752992687,0.14727713091025407,0.09225132674082862,0.0,2.7814593194393157e-05,35.58463777117153,0.0,1601842.1936097974,268.1172043426282,0.00012989594108603342,1.0,1279351.3650361297,2619.1152747962847,,,,,,,,,,,,,,,,,,4.0,1450.0
