time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
770.0,-28.85384414631653,3.7176271366413998,35.08145135344242,24.966733005736046,5.215302727712382,-25.446929478048478,-39.02127480888737,1.808387996836701,-6.3727953382637565,-6.372795338254799,40.155583724951754,41500.78703113193,25982.837872857708,25982.837872857708,67483.62490398964,77485.17882133301,77488.84175811734,25982.837872857708,103471.67963097505,103471.67963097505,103471.67963097505,131007.08855745774,126429.42767136979,4577.660886087948,0.0,90850.56012395157,54866.16808813988,39982.65781756854,27535.408926482687,67518.06674405123,20900.764208141292,1550.0,0.0,0.8791555294954798,2.7417170423385984,0.001494314320929203,1.0,1.0,-6.3727953382637565,336073.67261383065,1561252.4952009874,4.645566202964559,1561252.4952009874,4.645566202964559,0.7590504380721071,0.0932868525339087,3.9030066065643823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030066065643823,1.2832803725814705,1.2835799473497211,3.0414293633378198,6444.423859393461,15243.107769423557,6461.3585294382065,0.0003333351268924224,23277.070546371095,2373.6006226765608,19313.433038603587,1969.4220797727653,0.8297192294936169,0.8297192294936169,35326.73970896381,35405.22815468563,0.9972296929011069,0.8,4263.563230336157,4273.035954225843,0.9972296929011069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.608886324851013,3.7176271366413998,-3.6691071555711687,7.3867342922125685,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8880428287982197,0.0002628616074232114,197.9889344738227,0.0,0.0,0.0,0.0,8.805090835263413e-05,0.00014538145708592167,0.0005674247874783084,0.0933522457970525,0.0933522457970525,0.0933522457970525,0.0930487942777864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.28385277995,595.6271934911377,0.0,0.0933522457970525,0.0932868525339087,0.0932868525339087,0.375,0.375,0.5,10.064626201230551,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27535.408926482687,20900.764208141292,0.7590504380721071,1.037969692272341,3.757635013536278,0.9994898870521255,0.6146619569019045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.336850071825,261.336850071825,-11.813149928174994,246.00921798805146,276.66448215604015,120159.56531242604,120386.97322836277,-227.40791593673742,0.0,nan,276.66448215604015,3.5144821560401738,270.53342932217157,-2.616570677828406,264.40237648838985,-8.74762351161013,258.27132365488467,-14.87867634511531,252.1402708214121,-21.00972917858789,246.00921798805146,-27.140782011948517,1.0,1.0,26022.012520719443,26022.012520719443,275.8443927907714,2.694392790771417,275.8443927907714,275.8443927907714,77475.34574904524,77488.84175811734,-13.496009072099696,0.0,8546.071908451686,8546.071908451686,0.8868135554914613,3922.5216395972043,275.8443927907714,2.694392790771417,1.0,0.002,0.1349200649762635,0.00491258546922532,0.00020846282925838516,0.001791791554300372,0.10423141462919258,0.10423141462919258,0.0,2.5438355875711735e-07,0.9974377597232464,0.9974377597232464,0.0,0.09304782920305475,0.00023902333085395056,0.0,0.0,0.0,1600286.5808846687,266.7772046617362,0.0,1.0,1283946.0271026045,2600.4035471522166,,,,,,,,,,,,,,,,,,10.0,1550.0
775.0,-28.864722323084386,3.708825866650237,35.0802002907882,24.96401279876011,5.213741162246351,-25.456875974449055,-39.03051386643199,1.805894834683731,-6.37320543051311,-6.373205430598797,40.153680263828285,41496.29696353225,25961.23059041626,25961.23059041626,67457.52755394852,77482.36235114373,77479.73313238859,25961.23059041626,103440.96372280485,103440.96372280485,103440.96372280485,130975.51598741257,126415.05832588027,4560.457661532306,0.0,90851.69663893989,54865.63133399871,39984.5170054902,27534.55226460771,67519.06927009791,20899.962504828378,1550.0,0.0,0.8791605276168768,2.741675183358453,0.001494314320929203,1.0,1.0,-6.37320543051311,336068.2383196509,1561170.1571487826,4.645396318779395,1561170.1571487826,4.645396318779395,0.7590449375744059,0.09334408664190154,3.9030936981713307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030936981713307,1.2832920087242727,1.2835915862089171,3.0414696512069894,6444.509224553819,15243.107769423557,6461.300972018318,0.00033331327464802975,23276.842337017308,2373.57735179876,19313.2609956238,1969.4045362711836,0.8297199730098185,0.8297199730098185,35327.37033165538,35405.22815468563,0.9972519450634028,0.8,4263.6393398141945,4273.035954225843,0.9972519450634028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6042219848125585,3.708825866650237,-3.6717656302698085,7.3805914969200455,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8890395082717651,0.00026256691999249066,197.99775104536465,0.0,0.0,0.0,0.0,8.79596569835278e-05,0.000145472708455028,0.000567793611626735,0.09334408501410543,0.09334408501410543,0.09334408501410543,0.0930479026488453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.26293558767,595.5604424632006,0.0,0.09334408501410543,0.09334408664190154,0.09334408664190154,0.375,0.375,0.5,10.020198831405716,8.566303222323768e-11,8.566303222323768e-11,8.566303222323768e-11,8.566303222323768e-11,8.566303222323768e-11,8.566303222323768e-11,27534.55226460771,20899.962504828378,0.7590449375744059,1.0378091339163726,3.75686490005229,0.9990885283696194,0.6145863296416864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33035499165527,261.33035499165527,-11.819645008344708,245.99868265287722,276.6620273306922,120200.25244797418,120417.43540800379,-217.18296002960062,0.0,nan,276.6620273306922,3.512027330692206,270.5293583948866,-2.6206416051134056,264.3966894593649,-8.753310540635084,258.26402052380104,-14.88597947619894,252.13135158830954,-21.018648411690435,245.99868265287722,-27.151317347122756,1.0,1.0,26022.012520719443,26022.012520719443,275.84291687241677,2.692916872416788,275.84291687241677,275.84291687241677,77472.26540356794,77479.73313238859,-7.46772882064397,0.0,8546.071908451686,8546.071908451686,0.8868080528211173,3922.6091666621874,275.84291687241677,2.692916872416788,1.0,0.002,0.13640806067999198,0.004905510172939841,0.0002107617297823011,0.0017892382636261774,0.10538086489115055,0.10538086489115055,0.0,-6.591521599375039e-12,0.9968118051046836,0.9968118051046836,0.0,0.09304648750136185,0.00029759914053968314,0.0,0.0,0.0,1600286.100926383,266.77679456948687,0.0,1.0,1283947.4280593167,2600.3978709442367,,,,,,,,,,,,,,,,,,5.0,1550.0
780.0,-28.875528111960644,3.7007854569441947,35.079027946163905,24.961675225663953,5.212564803622814,-25.466718820409778,-39.039654820784904,1.8037555051051268,-6.374154259180386,-6.374154259079866,40.151758297492265,41491.57087033626,25942.969768761955,25942.969768761955,67434.54063909821,77479.30575983475,77476.68582265342,25942.969768761955,103419.65559141539,103419.65559141539,103419.65559141539,130953.13426721076,126412.7491068798,4540.385160330954,0.0,90852.67662447972,54864.94170764927,39986.37212981161,27533.478675795366,67519.85080560697,20898.985202957516,1550.0,0.0,0.8791626925371763,2.74157833635162,0.001494314320929203,1.0,1.0,-6.374154259180386,336055.6652813876,1561087.021946651,4.645322734373528,1561087.021946651,4.645322734373528,0.7590390393107057,0.09333625312351163,3.9031692149448602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9031692149448602,1.2833019936199044,1.283601573435468,3.041504832338726,6444.583769150349,15243.107769423557,6461.250703768537,0.0003332941911459479,23276.643061390612,2373.557031340021,19313.110740461252,1969.3892145086502,0.8297206212048789,0.8297206212048789,35327.91713971471,35405.22815468563,0.997271239821641,0.8,4263.705333754055,4273.035954225843,0.997271239821641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.600280041543752,3.7007854569441947,-3.6746146194628997,7.375400076407095,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8900307505362324,0.00026227449478337205,198.00650972521865,0.0,0.0,0.0,0.0,8.786946056684589e-05,0.0001455629048717099,0.0005681566491332053,0.09333625467363339,0.09333625467363339,0.09333625467363339,0.09304484494330988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.7190778336,595.4948259854374,0.0,0.09333625467363339,0.09333625312351163,0.09333625312351163,0.375,0.375,0.5,9.976487334569676,-1.0049916454590857e-10,-1.0049916454590857e-10,-1.0049916454590857e-10,-1.0049916454590857e-10,-1.0049916454590857e-10,-1.0049916454590857e-10,27533.478675795366,20898.985202957516,0.7590390393107057,1.0376427932906287,3.7562371521007645,0.99873651725395,0.6145092202557226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32412517811696,261.32412517811696,-11.82587482188302,245.98825837970656,276.6599919766475,120241.01107384237,120449.32403564964,-208.31296180726412,0.0,nan,276.6599919766475,3.509991976647541,270.5256452571553,-2.624354742844673,264.3912985377197,-8.758701462280271,258.2569518184238,-14.893048181576205,252.12260509904905,-21.027394900950924,245.98825837970656,-27.161741620293412,1.0,1.0,26022.012520719443,26022.012520719443,275.84161146962083,2.6916114696208524,275.84161146962083,275.84161146962083,77469.75693417352,77476.68582265342,-6.928888479902525,0.0,8546.071908451686,8546.071908451686,0.8868032814605769,3922.6850610195847,275.84161146962083,2.6916114696208524,1.0,0.002,0.13787147377625117,0.004899139078925745,0.00021302240824500876,0.0017869775908142393,0.10651120412250438,0.10651120412250438,0.0,-9.407518167248163e-13,0.9968642128598838,0.9968642128598838,0.0,0.09304357050126029,0.000292682622251338,0.0,0.0,0.0,1600284.9904397829,266.7758457408196,0.0,1.0,1283950.6694343854,2600.384738045083,,,,,,,,,,,,,,,,,,4.0,1550.0
785.0,-28.886250522413984,3.6934215318120347,35.07792229189633,24.95898603172975,5.211160131103514,-25.476510678938812,-39.048746845778055,1.8012946632251565,-6.374996864253603,-6.374996864253835,40.149822900035474,41487.09483039376,25926.17736986961,25926.17736986961,67413.27220026337,77475.99195523381,77472.83395635952,25926.17736986961,103399.01132622913,103399.01132622913,103399.01132622913,130931.45292217197,126410.76400788972,4520.688914282243,0.0,90853.8043098302,54864.41432692628,39988.21109211547,27532.441595942844,67520.65268805831,20898.036516035063,1550.0,0.0,0.8791654807793181,2.7414923338593757,0.001494314320929203,1.0,1.0,-6.374996864253603,336044.500134144,1561003.309157184,4.645227963957318,1561003.309157184,4.645227963957318,0.7590331734005958,0.0933290354584196,3.9032561474773533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9032561474773533,1.2833134793024663,1.2836130617992996,3.041545351490373,6444.669624370524,15243.107769423557,6461.192800721091,0.0003332722107649508,23276.413557575095,2373.5336284638583,19312.937664377565,1969.3715656597885,0.8297213665071845,0.8297213665071845,35328.5466053198,35405.22815468563,0.9972934513399447,0.8,4263.781303584012,4273.035954225843,0.9972934513399447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.596655085064034,3.6934215318120347,-3.677204586132418,7.370626117944452,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8910155231723628,0.000261984622453541,198.01520158831434,0.0,0.0,0.0,0.0,8.777983174859643e-05,0.00014565253368995938,0.0005685191475209863,0.09332844321428246,0.09332844321428246,0.09332844321428246,0.09304222123446398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.43240828614,595.4304163554217,0.0,0.09332844321428246,0.0933290354584196,0.0933290354584196,0.375,0.375,0.5,9.93354220946662,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27532.441595942844,20898.036516035063,0.7590331734005958,1.0374831405892482,3.7556483672098544,0.9984096645467715,0.6144356308589292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31798222699365,261.31798222699365,-11.832017773006328,245.97792238600258,276.65804199822855,120278.0628352818,120483.42545795924,-205.3626226774461,0.0,nan,276.65804199822855,3.5080419982285775,270.5220181201411,-2.627981879858851,264.38599421729833,-8.764005782701645,258.2499702923332,-14.90002970766676,252.1139463479581,-21.036053652041886,245.97792238600258,-27.172077613997402,1.0,1.0,26022.012520719443,26022.012520719443,275.8403181466978,2.690318146697848,275.8403181466978,275.8403181466978,77466.1466976639,77472.83395635952,-6.687258695616038,0.0,8546.071908451686,8546.071908451686,0.8867977888001033,3922.77242821474,275.8403181466978,2.690318146697848,1.0,0.002,0.13931189974290678,0.004892879881486759,0.00021524760803735046,0.0017847505144146939,0.10762380401867523,0.10762380401867523,0.0,-1.877547955650427e-09,0.996913436050614,0.996913436050614,0.0,0.09304096942214267,0.0002880660362769257,0.0,0.0,0.0,1600284.0042640022,266.7750031357464,0.0,1.0,1283953.5479153735,2600.3730755437946,,,,,,,,,,,,,,,,,,7.0,1550.0
790.0,-28.896641857417503,3.6867741658558884,35.076889401181504,24.957159195933514,5.210267912087672,-25.48591743950604,-39.05748442104084,1.7996252875777712,-6.375560306598459,-6.375560306607907,40.14824735969177,41482.19604211895,25910.511266594272,25910.511266594272,67392.70730871323,77473.50733740264,77469.53885225036,25910.511266594272,103380.05011884464,103380.05011884464,103380.05011884464,130911.69522641526,126410.33309706247,4501.362129352799,0.0,90854.57286073604,54863.5824676947,39989.989325601484,27531.64510757062,67521.6344331721,20897.30267798708,1550.0,0.0,0.8791684107077307,2.7414348259642436,0.001494314320929203,1.0,1.0,-6.375560306598459,336037.0342644348,1560935.1639676364,4.645128378139722,1560935.1639676364,4.645128378139722,0.7590284778238975,0.0933210795299138,3.903315706468868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903315706468868,1.2833212710289257,1.2836208553446946,3.041573294689735,6444.72883265688,15243.107769423557,6461.15286432521,0.00033325705160763684,23276.255289871893,2373.5174896495637,19312.818291817734,1969.3593930463242,0.8297218797140984,0.8297218797140984,35328.977861546366,35405.22815468563,0.9973086688378392,0.8,4263.833351641817,4273.035954225843,0.9973086688378392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.593273260766984,3.6867741658558884,-3.6793981913848426,7.366172357240731,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8919710109332183,0.0002617039820546733,198.0236258012347,0.0,0.0,0.0,0.0,8.769377670332178e-05,0.00014573858873523403,0.0005688637224488458,0.09332114894258202,0.09332114894258202,0.09332114894258202,0.09304057956929085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.6158148165,595.3668378504844,0.0,0.09332114894258202,0.0933210795299138,0.0933210795299138,0.375,0.375,0.5,9.891486165229326,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27531.64510757062,20897.30267798708,0.7590284778238975,1.0373145064973088,3.7550977502455343,0.9980905805148056,0.6143541457542019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31210491246367,261.31210491246367,-11.83789508753631,245.9678113131446,276.6563981923284,120317.81230707157,120514.42390671703,-196.61159964545385,0.0,nan,276.6563981923284,3.5063981923284473,270.5186810188606,-2.6313189811393727,264.38096373307326,-8.769036266926719,258.2432463468155,-14.906753653184467,252.10552887055957,-21.04447112944041,245.9678113131446,-27.18218868685537,1.0,1.0,26022.012520719443,26022.012520719443,275.8393691349097,2.6893691349097253,275.8393691349097,275.8393691349097,77463.94627971452,77469.53885225036,-5.592572535839281,0.0,8546.071908451686,8546.071908451686,0.8867940256701742,3922.8322850012123,275.8393691349097,2.6893691349097253,1.0,0.002,0.14071938374058335,0.0048868333709630955,0.0002174220271720201,0.0017825823529881023,0.10871101358601006,0.10871101358601006,0.0,4.380160122195026e-09,0.996981287497565,0.996981287497565,0.0,0.09303937002039611,0.0002817095095176833,0.0,0.0,0.0,1600283.3448115862,266.7744396934015,0.0,1.0,1283955.472721783,2600.365277008276,,,,,,,,,,,,,,,,,,5.0,1550.0
795.0,-28.907123115274675,3.6806783545645043,35.07591143232154,24.954871704708808,5.209161021860798,-25.49549470157878,-39.06637531528247,1.7975326076771037,-6.376136970395635,-6.376136970333238,40.14656942188592,41477.71619616391,25896.29946161168,25896.29946161168,67374.01565777558,77470.34566089812,77465.04095271489,25896.29946161168,103361.34041432657,103361.34041432657,103361.34041432657,130892.14637927787,126409.70672731804,4482.439651959818,0.0,90855.53278718464,54862.90332053669,39991.810518497725,27530.805964951298,67522.61648344902,20896.52850212645,1550.0,0.0,0.8791716571428524,2.7413759696045545,0.001494314320929203,1.0,1.0,-6.376136970395635,336029.39333939017,1560862.5923590793,4.6450180350223285,1560862.5923590793,4.6450180350223285,0.7590234927640418,0.09331380509338952,3.9033897861234554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9033897861234554,1.2833310386402386,1.2836306252362029,3.0416078693610626,6444.802092236576,15243.107769423557,6461.103444866915,0.00033323829393461956,23276.059467639105,2373.4975213390003,19312.67057374974,1969.3443299954358,0.8297225138387494,0.8297225138387493,35329.514257514675,35405.22815468563,0.9973275964079515,0.8,4263.8980889525965,4273.035954225843,0.9973275964079515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.590205374225553,3.6806783545645043,-3.681453688537609,7.362132043102113,3.5,3.5,1.0,0.6,0.0002334323654385558,0.892935887239085,0.00026142119358682904,198.03212364039504,0.0,0.0,0.0,0.0,8.760629168006466e-05,0.00014582607375849112,0.0005692160068593799,0.09331380509342586,0.09331380509342586,0.09331380509342586,0.09303892562043145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488809.3457901698,595.3046940343215,0.0,0.09331380509342586,0.09331380509338952,0.09331380509338952,0.375,0.375,0.5,9.85025425094551,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,27530.805964951298,20896.52850212645,0.7590234927640418,1.037155248997264,3.7545811500797686,0.9977992436695657,0.6142788647168438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30627019713444,261.30627019713444,-11.84372980286554,245.95774803866846,276.6547922043195,120353.94991639139,120549.05155346551,-195.1016370741425,0.0,nan,276.6547922043195,3.5047922043195285,270.5153834669879,-2.6346165330120925,264.37597467654706,-8.774025323452918,258.23656583848344,-14.913434161516534,252.09715695780045,-21.052843042199527,245.95774803866846,-27.19225196133152,1.0,1.0,26022.012520719443,26022.012520719443,275.83826615926193,2.688266159261957,275.83826615926193,275.83826615926193,77460.88688559955,77465.04095271489,-4.154067115334328,0.0,8546.071908451686,8546.071908451686,0.8867893450634299,3922.9067350540727,275.83826615926193,2.688266159261957,1.0,0.002,0.1420997438140207,0.004880870466328362,0.00021955452684290028,0.0017804454741517264,0.10977726342145014,0.10977726342145014,0.0,9.94626690037359e-13,0.9970414665535428,0.9970414665535428,0.0,0.09303773308000453,0.0002760720133849854,0.0,0.0,0.0,1600282.6698801075,266.77386302960434,0.0,1.0,1283957.4426883892,2600.357295536826,,,,,,,,,,,,,,,,,,7.0,1550.0
800.0,-28.917440638438418,3.675141001466838,35.07499239721023,24.952826799731724,5.2082261402347125,-25.504873960560136,-39.07508634785188,1.7956594625079447,-6.376469280072627,-6.376469280079064,40.14504792663858,41473.063242563614,25882.8964749807,25882.8964749807,67355.95971754432,77467.2946995595,77461.30711804162,25882.8964749807,103344.2035930223,103344.2035930223,103344.2035930223,130874.3229535333,126410.36430763874,4463.958645894553,0.0,90856.38839310886,54862.15693670745,39993.59050711268,27530.11936051099,67523.70986762368,20895.886312537445,1550.0,0.0,0.8791756279205397,2.7413420533493817,0.001494314320929203,1.0,1.0,-6.376469280072627,336024.99022342596,1560796.7891704694,4.644883072930623,1560796.7891704694,4.644883072930623,0.7590190960999013,0.09330669361567132,3.9034554942454385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9034554942454385,1.2833397816963763,1.283639370333359,3.041638348563991,6444.866674010177,15243.107769423557,6461.059874358846,0.0003332217572909732,23275.88684616781,2373.4799188477014,19312.540338585382,1969.3310497045763,0.829723072045482,0.829723072045482,35329.99003518523,35405.22815468563,0.9973443850268066,0.8,4263.95551027703,4273.035954225843,0.9973443850268066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.587312086402469,3.675141001466838,-3.683180668748001,7.358321670214839,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8938867906358926,0.0002611430976315209,198.04048944153217,0.0,0.0,0.0,0.0,8.752065470264686e-05,0.00014591171073590893,0.0005695598689468348,0.09330669360667304,0.09330669360667304,0.09330669360667304,0.09303819474947579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488996.23217276693,595.2437997940812,0.0,0.09330669360667304,0.09330669361567132,0.09330669361567132,0.375,0.375,0.5,9.809979422226132,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27530.11936051099,20895.886312537445,0.7590190960999013,1.0369927460048334,3.754077118996621,0.9975156852251125,0.6142000095058336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3005452254289,261.3005452254289,-11.849454774571086,245.94779786069685,276.65329251850795,120390.93942048469,120582.37144045465,-191.4320199699688,0.0,nan,276.65329251850795,3.503292518507976,270.51219363233656,-2.6378063676634156,264.371094720956,-8.778905279043954,258.2299957870728,-14.920004212927154,252.0888968330029,-21.06110316699707,245.94779786069685,-27.202202139303125,1.0,1.0,26022.012520719443,26022.012520719443,275.8374969429802,2.6874969429802036,275.8374969429802,275.8374969429802,77457.39026774895,77461.30711804162,-3.916850292662275,0.0,8546.071908451686,8546.071908451686,0.8867851933855683,3922.9727717166656,275.8374969429802,2.6874969429802036,1.0,0.002,0.14344800879909592,0.0048750998159336105,0.00022163754364404626,0.0017783624563425132,0.11081877182202313,0.11081877182202313,0.0,-1.3440637491868301e-14,0.9971100358756292,0.9971100358756292,0.0,0.09303704061855837,0.0002696529971129494,0.0,0.0,0.0,1600282.2809403066,266.77353071992735,0.0,1.0,1283958.5779032055,2600.3526961425723,,,,,,,,,,,,,,,,,,12.0,1550.0
805.0,-28.927672521715635,3.6701166037873723,35.074127010146505,24.95104557545858,5.207554957911692,-25.514149773771393,-39.083703014161415,1.7940322097554668,-6.3767127304494124,-6.376712730426332,40.14360532978696,41468.28476270391,25870.585535600287,25870.585535600287,67338.87029830419,77464.09389026904,77457.27354916712,25870.585535600287,103327.8590847674,103327.8590847674,103327.8590847674,130857.35535190304,126411.42661056577,4445.928741337269,0.0,90857.13828731241,54861.32915891562,39995.34347599643,27529.496267135637,67524.83974313206,20895.299897645808,1550.0,0.0,0.8791797787233141,2.741317206479759,0.001494314320929203,1.0,1.0,-6.3767127304494124,336021.7645253687,1560734.4001975246,4.64474199283509,1560734.4001975246,4.64474199283509,0.759014974153027,0.09329977721659902,3.903513667117024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903513667117024,1.2833473771265274,1.2836469675366218,3.041665675786993,6444.9245771165415,15243.107769423557,6461.020805731605,0.00033320693007620643,23275.73208022499,2373.4641371135904,19312.423559844086,1969.3191415869933,0.8297235718850656,0.8297235718850656,35330.411250472775,35405.22815468563,0.9973592483669733,0.8,4264.006346499869,4273.035954225843,0.9973592483669733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.58465453760527,3.6701166037873723,-3.6847051547343863,7.354821758521759,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8948308803081764,0.0002608675790873048,198.04878650099047,0.0,0.0,0.0,0.0,8.74360215456108e-05,0.000145996343892945,0.0005698987237352279,0.09329977698600478,0.09329977698600478,0.09329977698600478,0.09303779072554977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489178.80281717505,595.1843055336977,0.0,0.09329977698600478,0.09329977721659902,0.09329977721659902,0.375,0.375,0.5,9.770681590129604,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,27529.496267135637,20895.299897645808,0.759014974153027,1.0368278194083138,3.753598628291247,0.9972459106080768,0.6141189660049751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29496416895876,261.29496416895876,-11.85503583104122,245.9379510141923,276.65197728979473,120428.89738196155,120615.51715538315,-186.61977342157945,0.0,nan,276.65197728979473,3.501977289794752,270.50917205614485,-2.640827943855129,264.36636681067546,-8.783633189324519,258.2235615543521,-14.926438445647875,252.080756288593,-21.069243711406983,245.9379510141923,-27.212048985807684,1.0,1.0,26022.012520719443,26022.012520719443,275.8367815133519,2.6867815133519457,275.8367815133519,275.8367815133519,77454.51579269537,77457.27354916712,-2.7577564717503265,0.0,8546.071908451686,8546.071908451686,0.8867815178017928,3923.031235452609,275.8367815133519,2.6867815133519457,1.0,0.002,0.14476355397780746,0.00486948392970298,0.00022367004404651804,0.0017763299664705675,0.11183502202325901,0.11183502202325901,0.0,1.05170854663994e-11,0.9971799608806422,0.9971799608806422,0.0,0.09303666819502084,0.0002631090215781766,0.0,0.0,0.0,1600281.9960016487,266.77328726955056,0.0,1.0,1283959.4095612855,2600.349326634985,,,,,,,,,,,,,,,,,,6.0,1550.0
810.0,-28.937800105825982,3.6655509789006144,35.073312137139254,24.949155595991783,5.206876017590107,-25.523333526232367,-39.09223076244814,1.79230234916428,-6.376817514409083,-6.376817514361081,40.14217453217904,41463.58643731194,25859.098870148864,25859.098870148864,67322.68530746081,77460.55342561555,77453.50816660759,25859.098870148864,103312.60703675645,103312.60703675645,103312.60703675645,130841.53856864995,126413.14387781947,4428.394690830477,0.0,90857.93062837848,54860.54346771407,39997.09684518268,27528.931531893493,67526.02837707617,20894.76115218568,1550.0,0.0,0.8791846319920398,2.7413065121440803,0.001494314320929203,1.0,1.0,-6.376817514409083,336020.3761537611,1560672.5233744145,4.644577037971826,1560672.5233744145,4.644577037971826,0.7590109746169469,0.09329342829373147,3.9035747067885804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9035747067885804,1.283355451591728,1.283655043886762,3.041694101152592,6444.984807055296,15243.107769423557,6460.980163195991,0.0003331915063349815,23275.57109906732,2373.4477216039445,19312.302076585336,1969.306753742138,0.8297240911678082,0.8297240911678082,35330.853222195765,35405.22815468563,0.9973748441829831,0.8,4264.059687804573,4273.035954225843,0.9973748441829831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.582174923904722,3.6655509789006144,-3.6860052030891124,7.351556181989727,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8957664059595271,0.0002605951327104165,198.05699966865407,0.0,0.0,0.0,0.0,8.73523362193226e-05,0.0001460800292192332,0.0005702343072271354,0.0932929352709496,0.0932929352709496,0.0932929352709496,0.09303794135698862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489356.4336334841,595.1264117050644,0.0,0.0932929352709496,0.09329342829373147,0.09329342829373147,0.375,0.375,0.5,9.732422614873308,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,27528.931531893493,20894.76115218568,0.7590109746169469,1.0366649009003235,3.7531297637201795,0.9969886712649548,0.6140385779209852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2894761350363,261.2894761350363,-11.860523864963682,245.9282050518522,276.6507471424974,120465.71789400883,120649.18810911172,-183.4702151028762,0.0,nan,276.6507471424974,3.500747142497403,270.5062387724997,-2.6437612275002493,264.36173037553743,-8.788269624462544,258.21722195487763,-14.932778045122348,252.07271351295316,-21.07728648704682,245.9282050518522,-27.22179494814779,1.0,1.0,26022.012520719443,26022.012520719443,275.836236131374,2.6862361313740166,275.836236131374,275.836236131374,77450.71235748878,77453.50816660759,-2.7958091188047547,0.0,8546.071908451686,8546.071908451686,0.8867776610721588,3923.092580322523,275.836236131374,2.6862361313740166,1.0,0.002,0.14604652535554724,0.004864028114295891,0.00022565227794642351,0.0017743466717596611,0.11282613897321175,0.11282613897321175,0.0,-1.0502939152071122e-09,0.9972497742563629,0.9972497742563629,0.0,0.09303685030552589,0.00025657798820558645,0.0,0.0,0.0,1600281.8733603745,266.7731824855909,0.0,1.0,1283959.767516538,2600.347876361905,,,,,,,,,,,,,,,,,,7.0,1550.0
815.0,-28.94777404225328,3.6614491755836527,35.07254970411701,24.947814316861354,5.206498354891596,-25.53234680257996,-39.100601559597976,1.7910710971031631,-6.376781160532062,-6.3767811605357885,40.14100364429883,41458.66036187221,25848.443115507558,25848.443115507558,67307.10347737977,77457.61674149103,77449.98666988834,25848.443115507558,103298.4297853959,103298.4297853959,103298.4297853959,130826.94674716811,126415.6306010794,4411.316146088712,0.0,90858.48911337112,54859.532662675294,39998.84050077314,27528.51696177221,67527.35746254535,20894.358566497354,1550.0,0.0,0.8791892615106847,2.7413102224464314,0.001494314320929203,1.0,1.0,-6.376781160532062,336020.8578366189,1560621.8880876356,4.644419689108841,1560621.8880876356,4.644419689108841,0.7590077807501415,0.09328654581957957,3.9036172467188908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9036172467188908,1.2833611987652538,1.2836607924019339,3.041713627055762,6445.026180101069,15243.107769423557,6460.952242768374,0.00033318091107410443,23275.460520557044,2373.4364457339707,19312.218620558757,1969.2982435958006,0.8297244474927606,0.8297244474927606,35331.16124148759,35405.22815468563,0.9973857132605727,0.8,4264.096862469931,4273.035954225843,0.9973857132605727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579874677996981,3.6614491755836527,-3.6870776518527535,7.348526827436406,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8966887701029135,0.00026032707581669014,198.06508889845503,0.0,0.0,0.0,0.0,8.727026309914918e-05,0.00014616210233940662,0.0005705609035087991,0.09328654892747312,0.09328654892747312,0.09328654892747312,0.09303855719208237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.2208708703,595.0697742552651,0.0,0.09328654892747312,0.09328654581957957,0.09328654581957957,0.375,0.375,0.5,9.69522388106301,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27528.51696177221,20894.358566497354,0.7590077807501415,1.036496554470644,3.752692526097782,0.9967382999506867,0.6139535429750472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2841529883486,261.2841529883486,-11.865847011651397,245.91859164435797,276.6497142964556,120503.65164809239,120681.64741444886,-177.99576635651295,0.0,nan,276.6497142964556,3.499714296455636,270.5034897888465,-2.6465102111534975,264.3572652684413,-8.792734731558653,258.2110407368526,-14.938959263147353,252.06481619513747,-21.08518380486251,245.91859164435797,-27.231408355642003,1.0,1.0,26022.012520719443,26022.012520719443,275.8358604249268,2.6858604249268296,275.8358604249268,275.8358604249268,77447.96246539002,77449.98666988834,-2.0242044983169762,0.0,8546.071908451686,8546.071908451686,0.8867749732235187,3923.1353329524854,275.8358604249268,2.6858604249268296,1.0,0.002,0.14729173237469795,0.004858763457580703,0.00022757622844758166,0.0017724237810177999,0.11378811422379083,0.11378811422379083,0.0,9.465381603512846e-12,0.9973303610020595,0.9973303610020595,0.0,0.09303750441887645,0.0002490414007031113,0.0,0.0,0.0,1600281.9159097096,266.7732188394679,0.0,1.0,1283959.64332712,2600.3483795212173,,,,,,,,,,,,,,,,,,4.0,1550.0
820.0,-28.957588994574838,3.65776100373608,35.07183669344908,24.946371686551743,5.206121829696017,-25.541217912082423,-39.10884208800269,1.7897507477879429,-6.376614200927804,-6.376614200960366,40.139843221947,41453.87514154853,25838.516152093343,25838.516152093343,67292.39129364188,77454.35833675897,77446.81543343124,25838.516152093343,103285.33158552459,103285.33158552459,103285.33158552459,130813.48869708217,126418.72006118076,4394.768635901409,0.0,90859.09392756362,54858.61073464587,40000.536881019725,27528.157111557575,67528.6939925773,20894.000634906675,1550.0,0.0,0.8791945550302,2.7413272625124527,0.001494314320929203,1.0,1.0,-6.376614200927804,336023.07003072544,1560571.7066094195,4.644239773378427,1560571.7066094195,4.644239773378427,0.7590047001778562,0.09328024842078558,3.903663841870491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903663841870491,1.2833673618794463,1.2836669569548718,3.0417353267841505,6445.072159221628,15243.107769423557,6460.9212117266525,0.0003331691358465193,23275.337633587656,2373.423914750466,19312.125866698454,1969.2887853342838,0.8297248431245071,0.8297248431245071,35331.49862268973,35405.22815468563,0.9973976184591554,0.8,4264.137580806802,4273.035954225843,0.9973976184591554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577731755441186,3.65776100373608,-3.6879436592613173,7.345704662997397,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8975974323070915,0.0002600635396633939,198.07304983137718,0.0,0.0,0.0,0.0,8.71895368418713e-05,0.0001462428285966845,0.0005708828421257411,0.09328024911224476,0.09328024911224476,0.09328024911224476,0.09303969570279792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489698.6889265534,595.014861900087,0.0,0.09328024911224476,0.09328024842078558,0.09328024842078558,0.375,0.375,0.5,9.659140860215379,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,27528.157111557575,20894.000634906675,0.7590047001778562,1.036332968851186,3.752262604076946,0.9965007068112202,0.6138705295574812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27894953005284,261.27894953005284,-11.871050469947136,245.90912054035473,276.64877850271074,120540.41796697082,120714.41158475504,-173.9936177842111,0.0,nan,276.64877850271074,3.4987785027107634,270.5008469211147,-2.649153078885263,264.3529153332651,-8.797084666734861,258.20498374036424,-14.945016259635736,252.05705214250744,-21.092947857492533,245.90912054035473,-27.240879459645242,1.0,1.0,26022.012520719443,26022.012520719443,275.83565630917184,2.6856563091718613,275.83565630917184,275.83565630917184,77444.32103358147,77446.81543343124,-2.494399849776528,0.0,8546.071908451686,8546.071908451686,0.8867720291432392,3923.1821610798434,275.83565630917184,2.6856563091718613,1.0,0.002,0.1484995821914483,0.004853677509137219,0.0002294425213276595,0.0017705574768000602,0.11472126066382975,0.11472126066382975,0.0,-1.872280108727864e-12,0.9974102774327105,0.9974102774327105,0.0,0.0930386784563679,0.00024156996441768007,0.0,0.0,0.0,1600282.1113224572,266.7733857990722,0.0,1.0,1283959.0729717957,2600.3506903447137,,,,,,,,,,,,,,,,,,4.0,1550.0
825.0,-28.967349181302744,3.654425904103262,35.0711628216386,24.944842024147533,5.205755723836701,-25.55003901612845,-39.11703386167062,1.7883520523270058,-6.376496370159259,-6.376496370166116,40.13864258784655,41449.140107955776,25829.624856243645,25829.624856243645,67278.76496419942,77450.7788246439,77442.76440685803,25829.624856243645,103272.38926310168,103272.38926310168,103272.38926310168,130800.15261746282,126421.42638780634,4378.726229656489,0.0,90859.73666023687,54857.731050249306,40002.228455541735,27527.76335436114,67529.99180990287,20893.613062260196,1550.0,0.0,0.8791997359719702,2.741339288490231,0.001494314320929203,1.0,1.0,-6.376496370159259,336024.63128073193,1560519.7874909495,4.644063685281489,1560519.7874909495,4.644063685281489,0.759001477646388,0.09327447969929292,3.9037135364352857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9037135364352857,1.2833738907616135,1.2836734873611706,3.041758574439006,6445.121418212624,15243.107769423557,6460.887964521643,0.0003331565201870434,23275.205983276715,2373.410490154815,19312.026488577776,1969.278651586197,0.8297252665541826,0.8297252665541826,35331.85844490467,35405.22815468563,0.9974103155669455,0.8,4264.181007536178,4273.035954225843,0.9974103155669455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575812401291127,3.654425904103262,-3.6887510273092885,7.34317693141255,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8985020096781232,0.0002598017176635809,198.08096697842115,0.0,0.0,0.0,0.0,8.710935660410236e-05,0.00014632300883445342,0.0005712031102789957,0.09327404306492634,0.09327404306492634,0.09327404306492634,0.09304065212958317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489861.8325905941,594.961674502961,0.0,0.09327404306492634,0.09327447969929292,0.09327447969929292,0.375,0.375,0.5,9.624123562840389,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27527.76335436114,20893.613062260196,0.759001477646388,1.036170776186185,3.751863249889684,0.996279773786873,0.6137886144668169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27381944879033,261.27381944879033,-11.876180551209643,245.89974452062583,276.64789431315864,120576.36665751212,120747.87341267856,-171.50675516645842,0.0,nan,276.64789431315864,3.4978943131586675,270.4982643939566,-2.65173560604336,264.3486344525737,-8.801365547426258,258.19900449186036,-14.950995508139613,252.04937452056686,-21.10062547943312,245.89974452062583,-27.250255479374147,1.0,1.0,26022.012520719443,26022.012520719443,275.8353001179105,2.685300117910515,275.8353001179105,275.8353001179105,77440.95019006776,77442.76440685803,-1.814216790269711,0.0,8546.071908451686,8546.071908451686,0.8867688892219165,3923.2321041174623,275.8353001179105,2.685300117910515,1.0,0.002,0.14967374650319293,0.004848723035741239,0.00023125674557808993,0.001768742390986703,0.11562837278904496,0.11562837278904496,0.0,-8.634352070130413e-10,0.9974824992125979,0.9974824992125979,0.0,0.09303966112320543,0.00023481857608749054,0.0,0.0,0.0,1600282.2492336284,266.7735036298407,0.0,1.0,1283958.670446517,2600.352321198046,,,,,,,,,,,,,,,,,,7.0,1550.0
830.0,-28.976943802142664,3.651451348090697,35.07053058516948,24.94359629871326,5.20544894918532,-25.558704526997975,-39.12508209524674,1.7872096797318864,-6.376272681198088,-6.376272681152958,40.13766491499055,41444.369711214276,25821.38937530241,25821.38937530241,67265.75908651669,77447.88351934816,77438.97848952225,25821.38937530241,103260.36786482466,103260.36786482466,103260.36786482466,130787.8603516131,126424.71279838086,4363.1475532322365,0.0,90860.256637959,54856.742852156116,40003.904206447645,27527.492486788437,67531.39669323608,20893.337511317077,1550.0,0.0,0.8792046429417277,2.7413621186220594,0.001494314320929203,1.0,1.0,-6.376272681198088,336027.59516057174,1560477.5108691189,4.643896910083948,1560477.5108691189,4.643896910083948,0.7589989361124934,0.09326825563211134,3.903753302007922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903753302007922,1.283379223219755,1.2836788210641452,3.0417769209432466,6445.16029225359,15243.107769423557,6460.86172470944,0.0003331465638691925,23275.10208988473,2373.399895977192,19311.948056023135,1969.2706536914375,0.8297256004052516,0.8297256004052516,35332.14637385008,35405.22815468563,0.9974204757879713,0.8,4264.215757509562,4273.035954225843,0.9974204757879713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574034617176248,3.651451348090697,-3.6893842952077844,7.340835643298481,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8993922011727745,0.000259544573695623,198.08875044070547,0.0,0.0,0.0,0.0,8.703064769146136e-05,0.00014640171774709445,0.0005715161890748517,0.09326825523968411,0.09326825523968411,0.09326825523968411,0.09304194626161452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490020.8987594367,594.9098195558846,0.0,0.09326825523968411,0.09326825563211134,0.09326825563211134,0.375,0.375,0.5,9.590177308336257,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,27527.492486788437,20893.337511317077,0.7589989361124934,1.0360081230405123,3.7514958161995215,0.9960664576815128,0.6137052058833744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2687842512971,261.2687842512971,-11.881215748702857,245.89049784419234,276.6470706281976,120611.96039423005,120780.32769528263,-168.36730105259596,0.0,nan,276.6470706281976,3.497070628197605,270.495756089994,-2.6542439100059596,264.34444154129955,-8.805558458700432,258.1931269834786,-14.9568730165214,252.04181242062066,-21.10818757937932,245.89049784419234,-27.25950215580764,1.0,1.0,26022.012520719443,26022.012520719443,275.8350808060484,2.685080806048404,275.8350808060484,275.8350808060484,77437.948707628,77438.97848952225,-1.0297818942490267,0.0,8546.071908451686,8546.071908451686,0.8867663766528847,3923.2720685179615,275.8350808060484,2.685080806048404,1.0,0.002,0.15081006111059939,0.00484395253295984,0.00023301254090271286,0.0017669874665485845,0.11650627045135643,0.11650627045135643,0.0,7.451297391602996e-12,0.9975633412792927,0.9975633412792927,0.0,0.0930409927236602,0.00022726290845114257,0.0,0.0,0.0,1600282.511042514,266.7737273188019,0.0,1.0,1283957.9062951119,2600.3554172036115,,,,,,,,,,,,,,,,,,5.0,1550.0
835.0,-28.986418856974247,3.6487931217200447,35.06993647598192,24.942349350918107,5.205236631420276,-25.567253308157962,-39.133022726140894,1.7860710886097768,-6.375982592958167,-6.375982592934201,40.13668150742899,41439.645169195675,25813.79746523468,25813.79746523468,67253.44263443035,77444.63427217689,77435.2985841809,25813.79746523468,103249.09604941557,103249.09604941557,103249.09604941557,130776.34142309226,126428.25685320742,4348.084569884845,0.0,90860.7822658107,54855.79318639492,40005.54342157309,27527.245373676687,67532.78879524978,20893.080739185516,1550.0,0.0,0.879209929237479,2.7413917258174525,0.001494314320929203,1.0,1.0,-6.375982592958167,336031.43886177946,1560434.987141132,4.643717243918326,1560434.987141132,4.643717243918326,0.7589964217474814,0.09326255901316846,3.9037941536313863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9037941536313863,1.2833845380705273,1.2836841371556404,3.041796155266487,6445.201047476481,15243.107769423557,6460.8342133099495,0.0003331361254304802,23274.993170756767,2373.388789317123,19311.865822608994,1969.2622682168728,0.8297259501185531,0.8297259501185531,35332.442165908185,35405.22815468563,0.9974309134981851,0.8,4264.251456477345,4273.035954225843,0.9974309134981851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572395759990332,3.6487931217200447,-3.6898841960439013,7.3386773177639455,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9002722332983408,0.00025929086425705494,198.09643750756106,0.0,0.0,0.0,0.0,8.695305551563491e-05,0.00014647930992292088,0.0005718250737050584,0.09326255855223252,0.09326255855223252,0.09326255855223252,0.09304351056005924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490174.6926387522,594.8596754734275,0.0,0.09326255855223252,0.09326255901316846,0.09326255901316846,0.375,0.375,0.5,9.557320133455686,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,27527.245373676687,20893.080739185516,0.7589964217474814,1.0358475757349477,3.7511356598053895,0.995863547681018,0.6136225959042656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2638498491467,261.2638498491467,-11.886150150853268,245.88137472482904,276.6463249591385,120647.61520159343,120812.61209902518,-164.99689743176344,0.0,nan,276.6463249591385,3.4963249591385193,270.4933349210834,-2.6566650789166033,264.34034487806457,-8.809655121935407,258.1873548307674,-14.962645169232587,252.03436478099738,-21.1156352190026,245.88137472482904,-27.268625275170933,1.0,1.0,26022.012520719443,26022.012520719443,275.8349402981546,2.684940298154629,275.8349402981546,275.8349402981546,77434.68430248482,77435.2985841809,-0.6142816960782511,0.0,8546.071908451686,8546.071908451686,0.8867637954574892,3923.313124399543,275.8349402981546,2.684940298154629,1.0,0.002,0.15190990932203263,0.004839345874082383,0.00023471202663201833,0.0017652879741520521,0.11735601331600916,0.11735601331600916,0.0,7.840702913319841e-13,0.9976413939084336,0.9976413939084336,0.0,0.09304258937336493,0.0002199696398035254,0.0,0.0,0.0,1600282.850565042,266.7740174070418,0.0,1.0,1283956.9153134534,2600.359432233545,,,,,,,,,,,,,,,,,,5.0,1550.0
