time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
910.0,-29.115195302106574,3.6329356457294866,35.06433549595372,24.928686499502533,5.205685972495581,-25.683105007030836,-39.24063895884899,1.7735654650404968,-6.368762251924068,-6.368762252060869,40.12739286345297,41372.91272501821,25754.372086810166,25754.372086810166,67127.28481182837,77398.00768594355,77386.60964815087,25754.372086810166,103140.98173496104,103140.98173496104,103140.98173496104,130667.63703551021,126489.46567784892,4178.171357661292,0.0,90866.51057649625,54841.2970546062,40028.01502432228,27526.65530054917,67554.67032487145,20892.05836006067,1550.0,0.0,0.8792839816978835,2.7421287348528787,0.001494314320929203,1.0,1.0,-6.368762251924068,336127.12031128927,1560033.3781637745,4.6412005574528425,1560033.3781637745,4.6412005574528425,0.7589755504964624,0.09319900725377836,3.904235380468366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904235380468366,1.2834429162015566,1.2837425289147242,3.0420015812025647,6445.636320384593,15243.107769423557,6460.540271931627,0.00033302462080717456,23273.830013188286,2373.2701802540405,19310.98721215863,1969.17267488476,0.8297296663770388,0.8297296663770388,35335.63689286195,35405.22815468563,0.9975436482556415,0.8,4264.637026175631,4273.035954225843,0.9975436482556415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559567669616781,3.6329356457294866,-3.6888474635271344,7.3217831092566215,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9123254131205877,0.0002558652450994496,198.20097241210954,0.0,0.0,0.0,0.0,8.590776470087278e-05,0.00014752460073768302,0.0005759707656895316,0.09319897927222325,0.09319897927222325,0.09319897927222325,0.09307636363108952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491920.117511021,594.2902627337667,0.0,0.09319897927222325,0.09319900725377836,0.09319900725377836,0.375,0.375,0.5,9.186448103042178,1.368221091979649e-10,1.368221091979649e-10,1.368221091979649e-10,1.368221091979649e-10,1.368221091979649e-10,1.368221091979649e-10,27526.65530054917,20892.05836006067,0.7589755504964624,1.0335989106599146,3.747363370031221,0.9936734868072367,0.612436009620878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19877065522377,261.19877065522377,-11.951229344776209,245.7576224007504,276.6399187390524,121134.61582289376,121265.59349783737,-130.97767494361105,0.0,nan,276.6399187390524,3.4899187390524276,270.46345955774666,-2.6865404422533175,264.2870003660129,-8.862999633987101,258.110541101362,-15.039458898637974,251.93408176641813,-21.215918233581846,245.7576224007504,-27.392377599249585,1.0,1.0,26022.012520719443,26022.012520719443,275.8364634091717,2.686463409171722,275.8364634091717,275.8364634091717,77388.16455082194,77386.60964815087,1.554902671065065,0.0,8546.071908451686,8546.071908451686,0.8867359163889336,3923.756557370708,275.8364634091717,2.686463409171722,1.0,0.002,0.16432584540740797,0.004788032553557614,0.0002538993354224473,0.0017461005622899273,0.12694966771122362,0.12694966771122362,0.0,-1.0228762541836245e-10,0.9986786676433047,0.9986786676433047,0.0,0.09307586038988207,0.00012314686389629665,0.0,0.0,0.0,1600291.300946623,266.7812377480759,0.0,1.0,1283932.249104626,2600.4593719421905,,,,,,,,,,,,,,,,,,5.0,1550.0
915.0,-29.122922612284516,3.6328246197425567,35.06411613080511,24.92813015067952,5.205940269786404,-25.69003632411563,-39.24707887982947,1.7730539755957089,-6.36821016721467,-6.3682101672224665,40.12705382552812,41368.737277346445,25752.66457643493,25752.66457643493,67121.40185378137,77395.17311401313,77384.20431436996,25752.66457643493,103136.86889080488,103136.86889080488,103136.86889080488,130663.6149707568,126493.49924405417,4170.115726702624,0.0,90866.74146792159,54840.30560762365,40029.37317810881,27526.746079951918,67556.11925806073,20892.111362175725,1550.0,0.0,0.8792882377515232,2.74218509478283,0.001494314320929203,1.0,1.0,-6.36821016721467,336134.43722699356,1560018.7208100907,4.6410559229806045,1560018.7208100907,4.6410559229806045,0.758974972976981,0.0931960094822168,3.9042528631867293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9042528631867293,1.2834453040242408,1.2837449172948328,3.0420095433322714,6445.653191182012,15243.107769423557,6460.528874791726,0.00033302029823900923,23273.784934553223,2373.2655835125374,19310.953145344767,1969.169201036518,0.8297298097257455,0.8297298097257455,35335.76347594953,35405.22815468563,0.9975481151417172,0.8,4264.652303413277,4273.035954225843,0.9975481151417172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591990712504264,3.6328246197425567,-3.6884730565715675,7.321297676314124,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9130541882147761,0.00025566102039898417,198.20724860247248,0.0,0.0,0.0,0.0,8.584558269493202e-05,0.00014758678274362378,0.0005762161190953109,0.09319601015399824,0.09319601015399824,0.09319601015399824,0.0930787271947561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492003.4374043944,594.2630672516339,0.0,0.09319601015399824,0.0931960094822168,0.0931960094822168,0.375,0.375,0.5,9.168855684918894,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27526.746079951918,20892.111362175725,0.758974972976981,1.0334595321610007,3.747186005598096,0.9935650921181727,0.612361067090312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1949486412688,261.1949486412688,-11.955051358731168,245.75020036447268,276.6396968372263,121164.933213449,121292.73399241266,-127.80077896362029,0.0,nan,276.6396968372263,3.4896968372263473,270.46179758358954,-2.6882024164104337,264.283898324999,-8.866101675001005,258.10599903187517,-15.044000968124806,251.92809970545014,-21.22190029454984,245.75020036447268,-27.3997996355273,1.0,1.0,26022.012520719443,26022.012520719443,275.83673403911405,2.6867340391140715,275.83673403911405,275.83673403911405,77385.53733220018,77384.20431436996,1.333017830227618,0.0,8546.071908451686,8546.071908451686,0.8867348117258376,3923.774127502663,275.83673403911405,2.6867340391140715,1.0,0.002,0.16491465292170027,0.004785635712896199,0.0002548093893833895,0.0017451906124992757,0.12740469469169474,0.12740469469169474,0.0,1.882665030816799e-12,0.9987364105065919,0.9987364105065919,0.0,0.09307824798380751,0.00011776149840929096,0.0,0.0,0.0,1600291.94705262,266.7817898327853,0.0,1.0,1283930.3630253961,2600.467013968824,,,,,,,,,,,,,,,,,,4.0,1550.0
920.0,-29.130479951596467,3.6327746707079123,35.06391078261543,24.927467840630584,5.206108171650038,-25.696821142524044,-39.253380324784644,1.7724493533429577,-6.3676908579290625,-6.367690857929841,40.1267184298004,41364.715133190446,25751.198736242215,25751.198736242215,67115.91386943267,77392.34588517068,77381.69328201823,25751.198736242215,103132.89201826043,103132.89201826043,103132.89201826043,130659.71743535914,126497.3074608825,4162.409974476639,0.0,90867.02081044191,54839.390022222164,40030.700875799725,27526.825417098702,67557.52629289843,20892.155373538473,1550.0,0.0,0.879292303421303,2.742238109647163,0.001494314320929203,1.0,1.0,-6.3676908579290625,336141.31987611577,1560004.2210172757,4.640917759209764,1560004.2210172757,4.640917759209764,0.7589743843313292,0.09319315653511054,3.904274588319134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904274588319134,1.2834481266369187,1.283747740566434,3.04201978037842,6445.674882254389,15243.107769423557,6460.514220830362,0.00033301474055743083,23273.726976657636,2373.2596734519575,19310.90934367361,1969.1647345090946,0.8297299939559087,0.8297299939559087,35335.920775948245,35405.22815468563,0.9975536659770858,0.8,4264.6712878566805,4273.035954225843,0.9975536659770858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558882641957691,3.6327746707079123,-3.6881062777617997,7.320880948469712,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9137675406687531,0.00025546143307707687,198.21338712545406,0.0,0.0,0.0,0.0,8.578477804243413e-05,0.00014764758739612167,0.0005764567234973063,0.09319315709189666,0.09319315709189666,0.09319315709189666,0.09308095708009456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492083.09583194886,594.2370646828151,0.0,0.09319315709189666,0.09319315653511054,0.09319315653511054,0.375,0.375,0.5,9.15202566091794,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27526.825417098702,20892.155373538473,0.7589743843313292,1.033324778937288,3.7470192460821776,0.9934631646879559,0.6122887767360223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19119362479984,261.19119362479984,-11.95880637520014,245.74291041190423,276.6394767994008,121194.0089653795,121319.56947726267,-125.56051188316601,0.0,nan,276.6394767994008,3.4894767994008475,270.4601635412684,-2.689836458731577,264.2808502807873,-8.869149719212658,258.1015370040258,-15.048462995974205,251.9222237114128,-21.227776288587165,245.74291041190423,-27.407089588095744,1.0,1.0,26022.012520719443,26022.012520719443,275.8369595254224,2.6869595254224237,275.8369595254224,275.8369595254224,77382.75917956971,77381.69328201823,1.065897551481612,0.0,8546.071908451686,8546.071908451686,0.886733439000328,3923.7959612607297,275.8369595254224,2.6869595254224237,1.0,0.002,0.16547794578928401,0.004783340786440015,0.00025568000548632883,0.0017443199924469758,0.1278400027431644,0.1278400027431644,0.0,-2.0666953391701437e-12,0.9987911282452544,0.9987911282452544,0.0,0.09308049796043966,0.00011265857467088043,0.0,0.0,0.0,1600292.5547974957,266.7823091420709,0.0,1.0,1283928.5889110246,2600.4742023651283,,,,,,,,,,,,,,,,,,4.0,1550.0
925.0,-29.138008549913454,3.632756051955883,35.06371276566038,24.92643285021188,5.205945677822985,-25.703609434284196,-39.25968613531438,1.77149721871206,-6.367300249081552,-6.367300249196638,40.12634917516601,41360.93584593446,25750.144975467738,25750.144975467738,67111.0808214022,77389.5642074129,77378.39260375568,25750.144975467738,103128.53757922343,103128.53757922343,103128.53757922343,130655.37977967854,126500.36884146293,4155.010938215602,0.0,90867.44977654163,54838.62777529618,40032.024445828276,27526.84220045511,67558.8666462834,20892.14707937598,1550.0,0.0,0.8792958041410186,2.742277986369239,0.001494314320929203,1.0,1.0,-6.367300249081552,336146.49687104835,1559988.2575594431,4.640798794812018,1559988.2575594431,4.640798794812018,0.7589736202662056,0.09319043492802603,3.9043069933274075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9043069933274075,1.283452571598192,1.283752186565359,3.042034493308664,6445.706057188073,15243.107769423557,6460.493158888586,0.0003330067527617839,23273.643679105455,2373.251179465511,19310.846388120175,1969.158314829241,0.8297302585867554,0.8297302585867554,35336.15540285859,35405.22815468563,0.9975619455522203,0.8,4264.699604839115,4273.035954225843,0.9975619455522203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655167790838,3.632756051955883,-3.687825319889956,7.320581371845838,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9144787781517747,0.00025526274749681875,198.2195026813489,0.0,0.0,0.0,0.0,8.572397111398162e-05,0.00014770839432457416,0.0005766989169345972,0.0931903997166551,0.0931903997166551,0.0931903997166551,0.09308268122056078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492159.3634562565,594.2121650866421,0.0,0.0931903997166551,0.09319043492802603,0.09319043492802603,0.375,0.375,0.5,9.135864302177442,1.1510792319313623e-10,1.1510792319313623e-10,1.1510792319313623e-10,1.1510792319313623e-10,1.1510792319313623e-10,1.1510792319313623e-10,27526.84220045511,20892.14707937598,0.7589736202662056,1.0331962077487358,3.7468776270013056,0.9933719162693232,0.6122206884033015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1873898884116,261.1873898884116,-11.96261011158839,245.73568924486818,276.6390908377101,121220.25169370606,121347.36557808463,-127.11388437856061,0.0,nan,276.6390908377101,3.489090837710137,270.4584099274257,-2.691590072574286,264.2777301119085,-8.872269888091466,258.09704970691826,-15.052950293081722,251.91636950163908,-21.233630498360895,245.73568924486818,-27.414310755131794,1.0,1.0,26022.012520719443,26022.012520719443,275.8369639124741,2.686963912474141,275.8369639124741,275.8369639124741,77379.60637071171,77378.39260375568,1.2137669560324866,0.0,8546.071908451686,8546.071908451686,0.886731391453019,3923.8285282940446,275.8369639124741,2.686963912474141,1.0,0.002,0.16601910184265284,0.004781116448590306,0.0002565163519093,0.0017434834997165597,0.12825817595465,0.12825817595465,0.0,-1.4837414023111117e-10,0.9988389520898564,0.9988389520898564,0.0,0.09308223636830748,0.00010819855971855756,0.0,0.0,0.0,1600293.011922405,266.7826997509184,0.0,1.0,1283927.2544720555,2600.47960929366,,,,,,,,,,,,,,,,,,5.0,1550.0
930.0,-29.145445232713083,3.6327807626434794,35.06352599525974,24.925651272665732,5.206025295211225,-25.710296472932182,-39.26589785898102,1.7707858350592771,-6.366840633330696,-6.366840633337225,40.12602605065824,41357.07066739947,25749.02509465031,25749.02509465031,67106.09576204978,77386.70186161868,77375.77927551634,25749.02509465031,103124.80437016665,103124.80437016665,103124.80437016665,130651.70713645409,126503.77787335779,4147.929263096306,0.0,90867.78167520206,54837.79454103866,40033.31903795933,27526.902766287447,67560.22180424677,20892.17671397194,1550.0,0.0,0.8792995017651206,2.7423249084980967,0.001494314320929203,1.0,1.0,-6.366840633330696,336152.58853992657,1559974.2884800015,4.640673139706361,1559974.2884800015,4.640673139706361,0.7589730269094734,0.09318783019113848,3.904333087927932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904333087927932,1.2834558926536581,1.2837555083961074,3.0420469532890446,6445.732458391343,15243.107769423557,6460.47532125981,0.00033299998796616754,23273.57313753845,2373.243986227555,19310.79307025407,1969.15287791999,0.8297304825578017,0.8297304825578017,35336.34433928077,35405.22815468563,0.9975686127995735,0.8,4264.722407463673,4273.035954225843,0.9975686127995735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558413420363822,3.6327807626434794,-3.687482235124911,7.32026299776839,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9151819186945201,0.0002550666273778006,198.22554394384724,0.0,0.0,0.0,0.0,8.56641104168153e-05,0.00014776825502174049,0.0005769364874267541,0.09318776325184927,0.09318776325184927,0.09318776325184927,0.0930846653637053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492232.5138375579,594.188283363763,0.0,0.09318776325184927,0.09318783019113848,0.09318783019113848,0.375,0.375,0.5,9.12039512330313,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27526.902766287447,20892.17671397194,0.7589730269094734,1.0330662473472403,3.7467247162503385,0.9932782037999697,0.6121511973011285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1836526950853,261.1836526950853,-11.966347304914677,245.72855216171757,276.63875343048284,121248.69560352156,121373.63004556984,-124.93444204829407,0.0,nan,276.63875343048284,3.488753430482859,270.45671286381724,-2.6932871361827324,264.27467283032615,-8.875327169673824,258.09263253399763,-15.057367466002347,251.9105923501707,-21.239407649829275,245.72855216171757,-27.421447838282404,1.0,1.0,26022.012520719443,26022.012520719443,275.8371177354187,2.687117735418724,275.8371177354187,275.8371177354187,77376.72502601452,77375.77927551634,0.9457504981837701,0.0,8546.071908451686,8546.071908451686,0.8867297426338033,3923.8547533675714,275.8371177354187,2.687117735418724,1.0,0.002,0.16653726460443646,0.004779000634053945,0.00025731720920503433,0.0017426821276855737,0.12865860460251716,0.12865860460251716,0.0,-6.631093920489439e-10,0.9988883956475257,0.9988883956475257,0.0,0.09308424219350038,0.0001035879976381018,0.0,0.0,0.0,1600293.5498024933,266.7831593666693,0.0,1.0,1283925.6842806814,2600.4859714731087,,,,,,,,,,,,,,,,,,5.0,1550.0
935.0,-29.15275730342196,3.6328615267596707,35.06335061793225,24.925012851040833,5.206083033408075,-25.716873269760306,-39.27201039679346,1.770199001054876,-6.366385721699714,-6.366385721679745,40.12575912568477,41353.23072165075,25748.061664731493,25748.061664731493,67101.29238638224,77384.36807008594,77373.21498721348,25748.061664731493,103121.27665194497,103121.27665194497,103121.27665194497,130648.25874790187,126507.10760594501,4141.151141956857,0.0,90868.0468098375,54836.90946653737,40034.59704811125,27526.982095956908,67561.57914406816,20892.224751786405,1550.0,0.0,0.8793029612934598,2.742371351008114,0.001494314320929203,1.0,1.0,-6.366385721699714,336158.6179466191,1559962.7490484125,4.640555576344408,1559962.7490484125,4.640555576344408,0.7589725847518534,0.09318529707725844,3.904353183391021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904353183391021,1.2834586322688761,1.2837582486508736,3.0420561171410507,6445.751875494112,15243.107769423557,6460.46220185392,0.00033299501262359314,23273.521257346012,2373.2386959202186,19310.753855471914,1969.148879125075,0.829730647199624,0.829730647199624,35336.48983912863,35405.22815468563,0.9975737472496283,0.8,4264.7399677538815,4273.035954225843,0.9975737472496283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558205445818353,3.6328615267596707,-3.6871275747986783,7.319989101558349,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9158738459122722,0.00025487392884992956,198.23148433554022,0.0,0.0,0.0,0.0,8.560524326249158e-05,0.00014782712217606422,0.0005771692950596498,0.09318529701907781,0.09318529701907781,0.09318529701907781,0.09308660803434533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492302.7227685372,594.1653628266299,0.0,0.09318529701907781,0.09318529707725844,0.09318529707725844,0.375,0.375,0.5,9.105591766085846,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,27526.982095956908,20892.224751786405,0.7589725847518534,1.032937353458431,3.746594137174422,0.9931871521726214,0.6120820626982268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1799738371978,261.1799738371978,-11.970026162802185,245.72151666260507,276.6384311075038,121276.30663573547,121399.32055719198,-123.01392145648713,0.0,nan,276.6384311075038,3.4884311075038,270.4550480703665,-2.6949519296334756,264.27166528560844,-8.878334714391542,258.0882823764488,-15.061717623551203,251.9048995206543,-21.245100479345666,245.72151666260507,-27.42848333739491,1.0,1.0,26022.012520719443,26022.012520719443,275.83727259246274,2.6872725924627616,275.83727259246274,275.83727259246274,77374.25233760756,77373.21498721348,1.0373503940791124,0.0,8546.071908451686,8546.071908451686,0.8867284728760793,3923.8749493079763,275.83727259246274,2.6872725924627616,1.0,0.002,0.16703272741584657,0.004776983324112998,0.00025808299172601666,0.0017419170072139577,0.12904149586300834,0.12904149586300834,0.0,-1.0600257650816847e-12,0.9989366073129822,0.9989366073129822,0.0,0.09308620451380889,9.90925634495404e-05,0.0,0.0,0.0,1600294.0821744655,266.78361427830026,0.0,1.0,1283924.1301560565,2600.4922685746055,,,,,,,,,,,,,,,,,,7.0,1550.0
940.0,-29.159997828772443,3.632980003057434,35.06318664040591,24.92447787607091,5.206347394471688,-25.7233633064436,-39.27803855678064,1.7697128692154367,-6.365915741173978,-6.365915741182047,40.1254923894156,41349.30892404965,25747.15654141666,25747.15654141666,67096.46546546632,77381.58857761536,77370.9432240673,25747.15654141666,103118.09976548396,103118.09976548396,103118.09976548396,130645.16712273034,126510.49092937628,4134.676193354065,0.0,90868.2747993841,54835.995134330224,40035.86629450431,27527.06735724639,67562.9336517507,20892.27756775313,1550.0,0.0,0.879306501162197,2.7424193325732724,0.001494314320929203,1.0,1.0,-6.365915741173978,336164.8471659678,1559951.2178387644,4.640435283432838,1559951.2178387644,4.640435283432838,0.7589721526311928,0.09318290439718353,3.9043712105897486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9043712105897486,1.283460901768212,1.2837605186800116,3.042064783750509,6445.770238999589,15243.107769423557,6460.449793939165,0.0003329903071816799,23273.472192634727,2373.2336927120605,19310.716767384372,1969.1450971926574,0.8297308028449475,0.8297308028449475,35336.620363720154,35405.22815468563,0.9975783532520421,0.8,4264.755720689297,4273.035954225843,0.9975783532520421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558010057854663,3.632980003057434,-3.68675177843984,7.319731781497274,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9165595591453245,0.00025468324792360175,198.23736695398696,0.0,0.0,0.0,0.0,8.554722533348599e-05,0.0001478851401050698,0.0005773984835002659,0.09318290479814605,0.09318290479814605,0.09318290479814605,0.09308861146434544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492369.7498674598,594.143479293489,0.0,0.09318290479814605,0.09318290439718353,0.09318290439718353,0.375,0.375,0.5,9.091447765255975,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,27527.06735724639,20892.27756775313,0.7589721526311928,1.032806649414893,3.7464486783363715,0.9930957973392812,0.6120117450373352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1763953875547,261.1763953875547,-11.973604612445286,245.71457075196776,276.63822006847835,121305.04914244496,121424.70560276163,-119.65646031667329,0.0,nan,276.63822006847835,3.4882200684783697,270.4534901349852,-2.696509865014775,264.2687603210689,-8.881239678931081,258.0840304482128,-15.065969551787191,251.89930060061488,-21.2506993993851,245.71457075196776,-27.43542924803222,1.0,1.0,26022.012520719443,26022.012520719443,275.8374767475414,2.6874767475414387,275.8374767475414,275.8374767475414,77371.93845032202,77370.9432240673,0.995226254715817,0.0,8546.071908451686,8546.071908451686,0.8867273338033137,3923.8930666426972,275.8374767475414,2.6874767475414387,1.0,0.002,0.16750611510015312,0.004775060326555734,0.0002588146752962525,0.0017411853257286788,0.12940733764812626,0.12940733764812626,0.0,1.0249310081200669e-12,0.9989839602289526,0.9989839602289526,0.0,0.09308822686033429,9.46775368492425e-05,0.0,0.0,0.0,1600294.6321781015,266.784084258826,0.0,1.0,1283922.5245470388,2600.498774306899,,,,,,,,,,,,,,,,,,4.0,1550.0
945.0,-29.167172893147725,3.633105392134819,35.063028880707584,24.923447390925162,5.2062215430761025,-25.729811940346977,-39.28403046503661,1.7687650784578597,-6.3655408917557565,-6.365540891752388,40.12518228003807,41345.64869258474,25746.514181009556,25746.514181009556,67092.1628735943,77378.6786537589,77368.1805688191,25746.514181009556,103114.69474982865,103114.69474982865,103114.69474982865,130641.7944059349,126513.32138150497,4128.473024429928,0.0,90868.70209329536,54835.29730361952,40037.116432973155,27527.09965610625,67564.2160890794,20892.28523286405,1550.0,0.0,0.879309692902229,2.742457602425302,0.001494314320929203,1.0,1.0,-6.3655408917557565,336169.81556292105,1559937.8116590236,4.64032682127301,1559937.8116590236,4.64032682127301,0.7589715405498444,0.09318065158098372,3.904403513482854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904403513482854,1.2834653265384892,1.2837649444832273,3.0420794646732254,6445.801346113163,15243.107769423557,6460.428774526851,0.00033298233618277135,23273.38907966445,2373.22521754773,19310.65393895435,1969.1386904757844,0.8297310663631448,0.8297310663631448,35336.8542501135,35405.22815468563,0.99758660673645,0.8,4264.783948299175,4273.035954225843,0.99758660673645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557871392227733,3.633105392134819,-3.6864437709098308,7.31954916304465,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9172396193730225,0.00025449442055078047,198.24319673260845,0.0,0.0,0.0,0.0,8.548959232581467e-05,0.00014794277311274112,0.0005776282831357831,0.09318056725721478,0.09318056725721478,0.09318056725721478,0.09309024839650275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492433.7159238396,594.1225913511537,0.0,0.09318056725721478,0.09318065158098372,0.09318065158098372,0.375,0.375,0.5,9.077894368553023,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27527.09965610625,20892.28523286405,0.7589715405498444,1.0326829795997479,3.746315235644251,0.9930132658556604,0.6119459543210412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17277845805467,261.17277845805467,-11.977221541945312,245.70769016074067,276.6378665272102,121330.32493829109,121451.22709259651,-120.90215430541733,0.0,nan,276.6378665272102,3.487866527210201,270.451831584523,-2.698168415476971,264.2657962089099,-8.884203791090101,258.0797607859132,-15.070239214086769,251.89372548103105,-21.256274518968922,245.70769016074067,-27.44230983925931,1.0,1.0,26022.012520719443,26022.012520719443,275.83752833088136,2.6875283308813778,275.83752833088136,275.83752833088136,77368.63549262196,77368.1805688191,0.45492380287032574,0.0,8546.071908451686,8546.071908451686,0.8867252926992828,3923.925531050268,275.83752833088136,2.6875283308813778,1.0,0.002,0.16796026688226215,0.004773199839869273,0.0002595165879652415,0.0017404826269599727,0.12975829398262073,0.12975829398262073,0.0,-7.850747859965146e-10,0.9990258152939238,0.9990258152939238,0.0,0.09308987641531132,9.077516567241335e-05,0.0,0.0,0.0,1600295.0708504939,266.7844591082442,0.0,1.0,1283921.2439343205,2600.503963210569,,,,,,,,,,,,,,,,,,5.0,1550.0
950.0,-29.17422959048524,3.633262829680499,35.062879345944005,24.922770726867043,5.206277516786959,-25.73617728882961,-39.28994602812452,1.768150160875689,-6.365150777586223,-6.365150777600331,40.124938581246845,41342.04421964382,25745.915038748135,25745.915038748135,67087.95925839196,77376.2553975633,77365.65076297264,25745.915038748135,103111.56580172078,103111.56580172078,103111.56580172078,130638.72804594084,126516.19504912262,4122.532996818216,0.0,90868.99051513486,54834.48479106118,40038.339693415204,27527.162244220057,67565.50193763526,20892.32117249101,1550.0,0.0,0.8793127154513218,2.742497431163756,0.001494314320929203,1.0,1.0,-6.365150777586223,336174.98634598416,1559927.2765025168,4.640224109050972,1559927.2765025168,4.640224109050972,0.7589711204930985,0.09317844238506526,3.904426321452284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904426321452284,1.2834681973034603,1.2837678159183625,3.042090430955283,6445.824582348925,15243.107769423557,6460.413072850935,0.00033297638192236127,23273.326997072232,2373.2188868851476,19310.60700559428,1969.1339046049652,0.8297312630902982,0.8297312630902982,35337.019389073736,35405.22815468563,0.9975924342398707,0.8,4264.8038788221875,4273.035954225843,0.9975924342398707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557742056053865,3.633262829680499,-3.6861160015201078,7.319378831200607,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9179089917018036,0.0002543088340443992,198.24893067182802,0.0,0.0,0.0,0.0,8.543272884719458e-05,0.00014799963659136123,0.0005778536766726833,0.09317839474077223,0.09317839474077223,0.09317839474077223,0.09309192034120721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492495.21001134627,594.1025123515445,0.0,0.09317839474077223,0.09317844238506526,0.09317844238506526,0.375,0.375,0.5,9.0649196791577,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27527.162244220057,20892.32117249101,0.7589711204930985,1.032561403300223,3.7461969207510393,0.9929321522737434,0.6118809604612073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16922300066125,261.16922300066125,-11.98077699933873,245.70090387209171,276.63754195218115,121357.17632838419,121476.03149378595,-118.85516540175958,0.0,nan,276.63754195218115,3.487541952181175,270.45021453799603,-2.6997854620039448,264.26288689279136,-8.88711310720862,258.07555920211564,-15.074440797884336,251.88823154679145,-21.261768453208532,245.70090387209171,-27.449096127908263,1.0,1.0,26022.012520719443,26022.012520719443,275.8376224253096,2.6876224253095984,275.8376224253096,275.8376224253096,77366.27988247212,77365.65076297264,0.6291194994846592,0.0,8546.071908451686,8546.071908451686,0.8867238515436361,3923.9484530595455,275.8376224253096,2.6876224253095984,1.0,0.002,0.16839482012762835,0.004771428426260647,0.00026018822802653717,0.0017398114376983896,0.1300941140132686,0.1300941140132686,0.0,-3.3427507333330664e-10,0.9990676349185272,0.9990676349185272,0.0,0.0930915660590394,8.687632602585657e-05,0.0,0.0,0.0,1600295.527384534,266.78484922241375,0.0,1.0,1283919.9111691522,2600.509363446111,,,,,,,,,,,,,,,,,,5.0,1550.0
955.0,-29.181350746112514,3.6334398901008944,35.062744082296724,24.922210082318657,5.20637847865708,-25.742615366331464,-39.295925153978146,1.7676336813573064,-6.364936517514536,-6.364936517535295,40.124483511618145,41338.38515985149,25745.819249663182,25745.819249663182,67084.20440951467,77374.00374884502,77364.24064158653,25745.819249663182,103110.05989124971,103110.05989124971,103110.05989124971,130637.13872264502,126520.82499187937,4116.3137307656425,0.0,90869.22210182137,54833.56655414709,40039.617275193654,27527.078831395313,67566.69610658896,20892.227233818005,1550.0,0.0,0.8793155910443753,2.742519306257855,0.001494314320929203,1.0,1.0,-6.364936517514536,336177.8262908218,1559907.6038777446,4.640126391109136,1559907.6038777446,4.640126391109136,0.7589700077434263,0.09316469082931457,3.9044437159287932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9044437159287932,1.2834706085166936,1.2837702276944805,3.042098268569747,6445.841189313486,15243.107769423557,6460.401850477827,0.000332972126340793,23273.282626947872,2373.2143623916295,19310.573461170057,1969.1304840256416,0.8297314036314999,0.8297314036314998,35337.1453320173,35405.22815468563,0.9975968785798927,0.8,4264.8190788012325,4273.035954225843,0.9975968785798927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557721378170593,3.6334398901008944,-3.6859117089504725,7.319351599051367,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9185850126362075,0.0002541216786986741,198.25471732307426,0.0,0.0,0.0,0.0,8.537528989516073e-05,0.00014805707554339505,0.0005780805182042034,0.09317605222068355,0.09317605222068355,0.09317605222068355,0.09309296731255422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492553.18606889533,594.083570024762,0.0,0.09317605222068355,0.09316469082931457,0.09316469082931457,0.375,0.375,0.5,9.052461610789114,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,27527.078831395313,20892.227233818005,0.7589700077434263,1.0324370704078254,3.7461229951104547,0.9928590307817753,0.6118159913374875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1656897260616,261.1656897260616,-11.984310273938377,245.69412598301506,276.63725332804813,121383.65322182076,121501.64725575222,-117.99403393145039,0.0,nan,276.63725332804813,3.487253328048155,270.4486277982823,-2.7013722017176747,264.26000255520216,-8.889997444797814,258.07137710229284,-15.078622897707135,251.882751589529,-21.267248410470984,245.69412598301506,-27.45587401698492,1.0,1.0,26022.012520719443,26022.012520719443,275.8376716830904,2.6876716830904,275.8376716830904,275.8376716830904,77364.40652139077,77364.24064158653,0.16587980424810667,0.0,8546.071908451686,8546.071908451686,0.886722752446626,3923.9659345084374,275.8376716830904,2.6876716830904,1.0,0.002,0.16875476318842267,0.004770069282329562,0.00026074449394181224,0.001739301978217492,0.13037224697090613,0.13037224697090613,0.0,4.647215930434975e-08,0.9992272248911134,0.9992272248911134,0.0,0.09309269547521455,7.199535410001235e-05,0.0,0.0,0.0,1600295.7781230696,266.78506348248544,0.0,1.0,1283919.1791812682,2600.512329397091,,,,,,,,,,,,,,,,,,5.0,1550.0
960.0,-29.188231487986737,3.6336307413250255,35.0626059133846,24.92116925949233,5.206245681125503,-25.74878133675925,-39.30165303228421,1.7666813545539037,-6.36443879098664,-6.364438790994267,40.12444743083194,41334.82893327321,25745.029045722174,25745.029045722174,67079.85797899538,77371.10787745785,77360.53674642264,25745.029045722174,103105.56579214481,103105.56579214481,103105.56579214481,130632.82524245938,126521.44342621374,4111.381816245638,0.0,90869.6589247185,54832.931900031734,40040.80780520752,27527.259450314566,67568.0672555221,20892.370334385185,1550.0,0.0,0.8793184071855533,2.7425701226723276,0.001494314320929203,1.0,1.0,-6.36443879098664,336184.4235605148,1559906.0441151562,4.640030693850292,1559906.0441151562,4.640030693850292,0.7589702262985878,0.09317437140491207,3.90447740910409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90447740910409,1.2834750545308673,1.2837746747465517,3.0421139821305254,6445.8744844632,15243.107769423557,6460.379349923667,0.0003329635942020063,23273.193670640085,2373.2052913727,19310.50620550794,1969.123625856734,0.8297316852507781,0.8297316852507781,35337.38928371775,35405.22815468563,0.9976054872854987,0.8,4264.848521187045,4273.035954225843,0.9976054872854987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557550797724366,3.6336307413250255,-3.6854962084183085,7.3191269497433336,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9192387210784054,0.00025394096232663534,198.2603089350041,0.0,0.0,0.0,0.0,8.532029804940725e-05,0.00014811206738914856,0.0005783002211366332,0.09317427394443825,0.09317427394443825,0.09317427394443825,0.0930949903912873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492610.530365709,594.0648537935376,0.0,0.09317427394443825,0.09317437140491207,0.09317437140491207,0.375,0.375,0.5,9.040554830333244,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27527.259450314566,20892.370334385185,0.7589702262985878,1.032317557986365,3.745964508719071,0.9927745561423201,0.6117509440806902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16217194155007,261.16217194155007,-11.987828058449907,245.68747708366104,276.6368668145019,121408.73686214922,121526.32165833472,-117.58479618551328,0.0,nan,276.6368668145019,3.486866814501923,270.4469887927039,-2.703011207296072,264.25711092808024,-8.89288907191974,258.0672329869928,-15.082767013007185,251.8773550433604,-21.272644956639567,245.68747708366104,-27.46252291633894,1.0,1.0,26022.012520719443,26022.012520719443,275.837736006402,2.6877360064020195,275.837736006402,275.837736006402,77361.04303847441,77360.53674642264,0.5062920517666498,0.0,8546.071908451686,8546.071908451686,0.8867206234885449,3923.9997961496106,275.837736006402,2.6877360064020195,1.0,0.002,0.1691534654688266,0.004768330181524878,0.00026136079998699237,0.001738635637594246,0.13068039999349618,0.13068039999349618,0.0,-3.562418761891839e-09,0.9991443058628656,0.9991443058628656,0.0,0.0930946426415697,7.972876334236423e-05,0.0,0.0,0.0,1600296.3605866109,266.78556120901334,0.0,1.0,1283917.478768688,2600.5192193391595,,,,,,,,,,,,,,,,,,5.0,1550.0
965.0,-29.195018466835755,3.6338418680227287,35.06247573626833,24.920548614487075,5.206314533189536,-25.754883742615597,-39.307322551589436,1.7661127193053732,-6.364083224551962,-6.364083224554736,40.12423715925431,41331.25931132798,25744.65711338697,25744.65711338697,67075.91642471495,77368.7968383493,77358.26569599881,25744.65711338697,103102.92280938578,103102.92280938578,103102.92280938578,130630.24363492013,126524.07330596767,4106.170328952463,0.0,90869.91861750606,54832.11779612814,40042.00091264213,27527.32082553434,67569.32173817647,20892.407267158465,1550.0,0.0,0.8793211170872135,2.7426064254147686,0.001494314320929203,1.0,1.0,-6.364083224551962,336189.1365877279,1559896.9541623066,4.639938607163336,1559896.9541623066,4.639938607163336,0.7589698757671567,0.09317240958956464,3.90449733961413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90449733961413,1.2834777092648855,1.283777330100303,3.042123218369284,6445.894054944812,15243.107769423557,6460.366123799038,0.00033295857901394465,23273.141383798837,2373.199959598725,19310.46667173633,1969.1195945339468,0.8297318506894368,0.8297318506894368,35337.533588167964,35405.22815468563,0.9976105795895631,0.8,4264.865937205421,4273.035954225843,0.9976105795895631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5574705091046654,3.6338418680227287,-3.685179344027582,7.319021212050311,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9198840132658884,0.00025376282452153366,198.2658246597288,0.0,0.0,0.0,0.0,8.526589873441065e-05,0.00014816646670414514,0.0005785155750663602,0.09317236645239234,0.09317236645239234,0.09317236645239234,0.09309650957319557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492664.4958813365,594.0472308517354,0.0,0.09317236645239234,0.09317240958956464,0.09317240958956464,0.375,0.375,0.5,9.029173054150242,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27527.32082553434,20892.407267158465,0.7589698757671567,1.0321976516982398,3.745858690907843,0.992697790938713,0.611686757364266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1587379779411,261.1587379779411,-11.99126202205889,245.6809357630942,276.63654025026057,121434.96047058767,121549.76246801352,-114.80199742583756,0.0,nan,276.63654025026057,3.486540250260589,270.4454192927188,-2.7045807072811954,264.2542984211518,-8.895701578848161,258.0631774977516,-15.086822502248367,251.8720566426696,-21.277943357330372,245.6809357630942,-27.46906423690578,1.0,1.0,26022.012520719443,26022.012520719443,275.8378258308201,2.6878258308201453,275.8378258308201,275.8378258308201,77358.85597785485,77358.26569599881,0.5902818560425658,0.0,8546.071908451686,8546.071908451686,0.8867193641453137,3924.0198263122006,275.8378258308201,2.6878258308201453,1.0,0.002,0.16953466637978845,0.004766786175613194,0.0002619499891165995,0.0017380496537178869,0.13097499455829975,0.13097499455829975,0.0,-3.571655137445118e-10,0.9991820667550106,0.9991820667550106,0.0,0.09309620077824557,7.620881131906991e-05,0.0,0.0,0.0,1600296.7766854034,266.785916775448,0.0,1.0,1283916.264023126,2600.5241414116276,,,,,,,,,,,,,,,,,,5.0,1550.0
970.0,-29.201729822169487,3.6340809439803814,35.06235504611092,24.920142266806238,5.2065712791049705,-25.76089971204285,-39.31291523678226,1.7657411642896044,-6.363690761431769,-6.363690761404387,40.12406173137392,41327.605270594766,25744.262141365776,25744.262141365776,67071.86741196054,77366.45618377124,77356.36410814266,25744.262141365776,103100.62624950844,103100.62624950844,103100.62624950844,130628.03559319164,126526.8362714158,4101.199321775841,0.0,90870.0894091919,54831.238477614155,40043.16770175305,27527.4093436832,67570.57704543625,20892.46808003227,1550.0,0.0,0.879323893724737,2.742646495688133,0.001494314320929203,1.0,1.0,-6.363690761431769,336194.33874018095,1559889.3705172006,4.639844253066737,1559889.3705172006,4.639844253066737,0.758969644371076,0.09317055752030241,3.904510544924246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904510544924246,1.2834794439148498,1.283779065155212,3.042129395555231,6445.907143660591,15243.107769423557,6460.357277944712,0.00033295522482004237,23273.106414662,2373.1963937391465,19310.440230885783,1969.1168983175482,0.8297319612959038,0.8297319612959039,35337.62919953944,35405.22815468563,0.9976139535852232,0.8,4264.877476485048,4273.035954225843,0.9976139535852232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557385246933566,3.6340809439803814,-3.684827980359569,7.318908924339951,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9205225959569552,0.0002535867847935711,198.2712792276126,0.0,0.0,0.0,0.0,8.52122680567729e-05,0.00014822009738178288,0.0005787269331968698,0.09317055802515534,0.09317055802515534,0.09317055802515534,0.09309816371583225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492716.10668787366,594.0303774504177,0.0,0.09317055802515534,0.09317055752030241,0.09317055752030241,0.375,0.375,0.5,9.018313897317219,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,27527.4093436832,20892.46808003227,0.758969644371076,1.0320763226927594,3.7457472673067995,0.9926194261573293,0.6116213162247377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1554131097962,261.1554131097962,-11.994586890203777,245.6744881155929,276.6363381312525,121461.79252839605,121572.96971108812,-111.17718269206958,0.0,nan,276.6363381312525,3.4863381312525235,270.44396809958226,-2.706031900417713,264.2515981087573,-8.898401891242656,258.0592280933488,-15.090771906651185,251.86685811024313,-21.28314188975685,245.6744881155929,-27.47551188440707,1.0,1.0,26022.012520719443,26022.012520719443,275.8379957838072,2.687995783807196,275.8379957838072,275.8379957838072,77357.03957113628,77356.36410814266,0.6754629936185665,0.0,8546.071908451686,8546.071908451686,0.8867185297446672,3924.033097648867,275.8379957838072,2.687995783807196,1.0,0.002,0.16989810581259188,0.0047653160740057455,0.0002625117555450102,0.0017374882449741442,0.13125587777250508,0.13125587777250508,0.0,5.19154164102531e-13,0.9992198405844593,0.9992198405844593,0.0,0.09309786963260178,7.268788770063657e-05,0.0,0.0,0.0,1600297.235960157,266.7863092385682,0.0,1.0,1283914.9232221055,2600.5295742684507,,,,,,,,,,,,,,,,,,7.0,1550.0
975.0,-29.208350239062185,3.634307326639034,35.06223701869947,24.91900564581158,5.206289243542621,-25.76688365222373,-39.31847306722773,1.764700977877185,-6.363421847458255,-6.363421847474605,40.12381688055904,41324.41641190796,25744.15262334262,25744.15262334262,67068.56903525058,77363.83049761412,77353.74576995523,25744.15262334262,103097.89839329786,103097.89839329786,103097.89839329786,130625.32267621969,126528.8934003937,4096.429275825979,0.0,90870.56624370386,54830.674621571045,40044.32402459201,27527.424282921824,67571.74830751383,20892.46563117465,1550.0,0.0,0.8793262678949257,2.7426739519271695,0.001494314320929203,1.0,1.0,-6.363421847458255,336197.90326829726,1559878.7858067802,4.639763575687574,1559878.7858067802,4.639763575687574,0.7589691435146898,0.09316886286577722,3.9045472977703777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045472977703777,1.2834843001770775,1.2837839225511074,3.04214652039895,6445.943429149506,15243.107769423557,6460.332753830165,0.0003329459259046014,23273.009471698264,2373.186508307961,19310.366926666247,1969.1094233674341,0.8297322677649022,0.8297322677649022,35337.89530351558,35405.22815468563,0.9976233440457465,0.8,4264.909592415855,4273.035954225843,0.9976233440457465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557361605399665,3.634307326639034,-3.684570462513096,7.318877789152131,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9211529945392473,0.00025341324060431096,198.27666018050698,0.0,0.0,0.0,0.0,8.515900250489166e-05,0.00014827336293366414,0.0005789403585739648,0.09316875940274601,0.09316875940274601,0.09316875940274601,0.09309934707524059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492765.2938104229,594.0143110269214,0.0,0.09316875940274601,0.09316886286577722,0.09316886286577722,0.375,0.375,0.5,9.00788703492113,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,27527.424282921824,20892.46563117465,0.7589691435146898,1.0319668871555883,3.745645871594516,0.9925534075280497,0.6115635224331286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15202108077506,261.15202108077506,-11.99797891922492,245.66811672593064,276.6359255291271,121484.22169966319,121597.59826068023,-113.37656101700745,0.0,nan,276.6359255291271,3.485925529127144,270.44236370694546,-2.70763629305452,264.24880192665825,-8.901198073341732,258.0552401599732,-15.094759840026768,251.86167843601564,-21.28832156398434,245.66811672593064,-27.481883274069332,1.0,1.0,26022.012520719443,26022.012520719443,275.8379583185939,2.687958318593928,275.8379583185939,275.8379583185939,77353.74057588857,77353.74576995523,-0.0051940666598966345,0.0,8546.071908451686,8546.071908451686,0.8867162074490753,3924.0700342592295,275.8379583185939,2.687958318593928,1.0,0.002,0.17024718893790694,0.004763873994172164,0.00026305127389473777,0.0017369450580172101,0.13152563694736888,0.13152563694736888,0.0,-3.6680880520501002e-09,0.9992507778084332,0.9992507778084332,0.0,0.09309905868615513,6.980417962208535e-05,0.0,0.0,0.0,1600297.5506518958,266.7865781525417,0.0,1.0,1283914.0045095212,2600.533296854042,,,,,,,,,,,,,,,,,,5.0,1550.0
