time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1050.0,-29.297846943805062,3.637811121356689,35.06094641567153,24.90815642466771,5.205128854371967,-25.847548145385723,-39.39342505820093,1.7547682406214735,-6.360408958250503,-6.360408958224797,40.1214946361011,41278.98834792494,25745.41670492232,25745.41670492232,67024.40505284726,77332.73662523684,77323.45179662512,25745.41670492232,103068.86850154743,103068.86850154743,103068.86850154743,130596.6143452304,126551.78913464883,4044.8252105815623,0.0,90875.11369001145,54821.122792690636,40059.989885912015,27527.74584368296,67587.73572959498,20892.586967794683,1550.0,0.0,0.879351272537062,2.7429815841263347,0.001494314320929203,1.0,1.0,-6.360408958250503,336237.8419675189,1559778.3996794724,4.638913902588482,1559778.3996794724,4.638913902588482,0.7589646855370504,0.09314980722881647,3.904897255645266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904897255645266,1.2835306744630055,1.2838303076628583,3.0423092594019767,6446.288253568775,15243.107769423557,6460.099625886897,0.00033285754456826054,23272.088288272967,2373.092573740571,19309.6700916429,1969.0383659703264,0.8297351682604793,0.8297351682604793,35340.42910074492,35405.22815468563,0.9977127593143541,0.8,4265.215394898312,4273.035954225843,0.9977127593143541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557634481284917,3.637811121356689,-3.681426037114476,7.319237158471164,3.5,3.5,1.0,0.6,0.0002334323654385558,0.929720767081052,0.00025107792974382966,198.34943012529183,0.0,0.0,0.0,0.0,8.44436714613438e-05,0.00014898869397721198,0.0005817855422337874,0.09314974861663917,0.09314974861663917,0.09314974861663917,0.09311243725218062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493298.8125815544,593.8400205607423,0.0,0.09314974861663917,0.09314980722881647,0.09314980722881647,0.375,0.375,0.5,8.895138557053254,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,27527.74584368296,20892.586967794683,0.7589646855370504,1.0304293252565602,3.7445184911067986,0.991665193830409,0.6107467264930123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10620822911136,261.10620822911136,-12.043791770888618,245.58203860499668,276.630377987158,121816.1140512436,121911.49703892336,-95.38298767974757,0.0,nan,276.630377987158,3.480377987158022,270.42070990273373,-2.7292900972662437,264.21104216378535,-8.938957836214627,258.0013742848854,-15.148625715114576,251.79170643110857,-21.358293568891412,245.58203860499668,-27.567961395003294,1.0,1.0,26022.012520719443,26022.012520719443,275.83742642450295,2.6874264245029735,275.83742642450295,275.83742642450295,77322.84260080791,77323.45179662512,-0.6091958172037266,0.0,8546.071908451686,8546.071908451686,0.8866940945280019,3924.4217419234924,275.83742642450295,2.6874264245029735,1.0,0.002,0.17401964563411934,0.004748419346832738,0.00026888181504691045,0.0017311160041254593,0.13444090752345522,0.13444090752345522,0.0,-2.1808276304616236e-09,0.9995971502405679,0.9995971502405679,0.0,0.09311228185138319,3.7525377433271076e-05,0.0,0.0,0.0,1600301.0763607938,266.7895910417495,0.0,1.0,1283903.7112369402,2600.5750052958124,,,,,,,,,,,,,,,,,,5.0,1550.0
1055.0,-29.30325028115485,3.6379923663791116,35.06087731131444,24.90754482513296,5.205037057208239,-25.852421531748014,-39.39795222887767,1.7542082990168877,-6.360319384295224,-6.360319384280783,40.12137750642049,41276.23653489482,25745.652757949225,25745.652757949225,67021.88929284405,77331.08712847812,77321.67986002917,25745.652757949225,103067.33261797839,103067.33261797839,103067.33261797839,130595.07037585035,126552.75002830935,4042.3203475409996,0.0,90875.37004207261,54820.51941401073,40060.94514229098,27527.737757871957,67588.68290016294,20892.573545938172,1550.0,0.0,0.879352197810628,2.7429907305262837,0.001494314320929203,1.0,1.0,-6.360319384295224,336239.02941218275,1559773.3365200602,4.638882461821506,1559773.3365200602,4.638882461821506,0.7589644208944717,0.09314813952961624,3.9049169819293112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9049169819293112,1.2835332888363171,1.283832922646481,3.042318431389968,6446.30768791072,15243.107769423557,6460.086482838151,0.0003328525626932758,23272.036374297924,2373.0872799883678,19309.630806190664,1969.0343599690684,0.8297353310910335,0.8297353310910335,35340.57192345086,35405.22815468563,0.997717799438075,0.8,4265.23263208585,4273.035954225843,0.997717799438075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5576854377894,3.6379923663791116,-3.68131190027312,7.319304266652232,3.5,3.5,1.0,0.6,0.0002334323654385558,0.930240788803691,0.0002509375725598473,198.35382529924982,0.0,0.0,0.0,0.0,8.440064316365664e-05,0.00014903172227489917,0.0005819565031574265,0.09314885627397597,0.09314885627397597,0.09314885627397597,0.09311284570852123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493324.3474617864,593.8316767080728,0.0,0.09314885627397597,0.09314813952961624,0.09314813952961624,0.375,0.375,0.5,8.889736923734251,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27527.737757871957,20892.573545938172,0.7589644208944717,1.0303360639217896,3.7444682448324706,0.991614075271209,0.6106974535347147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10341094423893,261.10341094423893,-12.046589055761046,245.57684148948212,276.6299804624347,121836.41360372548,121929.94941224476,-93.53580851927279,0.0,nan,276.6299804624347,3.479980462434696,270.41935256931754,-2.7306474306824384,264.2087248398523,-8.941275160147654,257.99809704410495,-15.151902955895025,251.78746926024203,-21.362530739757943,245.57684148948212,-27.573158510517857,1.0,1.0,26022.012520719443,26022.012520719443,275.8373086591436,2.687308659143639,275.8373086591436,275.8373086591436,77321.4060829855,77321.67986002917,-0.2737770436651772,0.0,8546.071908451686,8546.071908451686,0.8866928480653179,3924.441566838958,275.8373086591436,2.687308659143639,1.0,0.002,0.17419683397726532,0.004747694707933126,0.0002691556424842051,0.001730846053386474,0.13457782124210255,0.13457782124210255,0.0,1.6958706791289635e-09,0.9996195440876259,0.9996195440876259,0.0,0.09311270076920555,3.543876041069221e-05,0.0,0.0,0.0,1600301.1811790254,266.78968061570475,0.0,1.0,1283903.405212676,2600.576245323896,,,,,,,,,,,,,,,,,,5.0,1550.0
1060.0,-29.308601582830445,3.638147202755621,35.06080738913402,24.906544968858384,5.204729988335001,-25.857266384540367,-39.40245638424528,1.7532941558090525,-6.360249920745105,-6.360249920730404,40.12121609089206,41273.731089231675,25745.872592976513,25745.872592976513,67019.6036822082,77329.01201174801,77319.65884290551,25745.872592976513,103065.53143588203,103065.53143588203,103065.53143588203,130593.23703159032,126553.27207674584,4039.964954844481,0.0,90875.79047414211,54820.114565375145,40061.86212085218,27527.70559570829,67589.56771656047,20892.538151795703,1550.0,0.0,0.8793531823886132,2.742997823468574,0.001494314320929203,1.0,1.0,-6.360249920745105,336239.95026383933,1559766.359038397,4.638849005939021,1559766.359038397,4.638849005939021,0.7589640218708587,0.09314799443827879,3.9049495032600525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9049495032600525,1.2835375570035708,1.2838371918101148,3.0423336519861484,6446.339938527605,15243.107769423557,6460.064671477997,0.0003328442952811566,23271.950225803004,2373.0784952866684,19309.565610575548,1969.0277118664935,0.8297356011515475,0.8297356011515475,35340.807384839914,35405.22815468563,0.9977261087339427,0.8,4265.261049781025,4273.035954225843,0.9977261087339427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557732893332335,3.638147202755621,-3.6812195614168064,7.319366764172427,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9307561118811674,0.00025079863828856474,198.3581783384162,0.0,0.0,0.0,0.0,8.435785372562143e-05,0.00014907451171293436,0.0005821284404621579,0.09314792954455815,0.09314792954455815,0.09314792954455815,0.09311319073894803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493348.7686983739,593.8236941486825,0.0,0.09314792954455815,0.09314799443827879,0.09314799443827879,0.375,0.375,0.5,8.884521389312669,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27527.70559570829,20892.538151795703,0.7589640218708587,1.0302499410717285,3.744405222816479,0.991567278004463,0.6106523903557824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1005962495302,261.1005962495302,-12.049403750469764,245.57169627258608,276.62949616391717,121854.97586233687,121949.05004484454,-94.0741825076642,0.0,nan,276.62949616391717,3.47949616391719,270.4179361994843,-2.732063800515675,264.20637627781366,-8.943623722186317,257.9948162939092,-15.155183706090781,251.78325628947096,-21.366743710529022,245.57169627258608,-27.578303727413896,1.0,1.0,26022.012520719443,26022.012520719443,275.83714163777495,2.687141637774971,275.83714163777495,275.83714163777495,77318.97274624079,77319.65884290551,-0.6860966647218447,0.0,8546.071908451686,8546.071908451686,0.8866907931079178,3924.4742507763526,275.83714163777495,2.687141637774971,1.0,0.002,0.17437181620634973,0.004746959352254783,0.00026942605015727186,0.0017305734930297516,0.13471302507863592,0.13471302507863592,0.0,-4.568129767686113e-10,0.9996247832654784,0.9996247832654784,0.0,0.09311304375197842,3.495068630036398e-05,0.0,0.0,0.0,1600301.262464255,266.7897500792549,0.0,1.0,1283903.1678943438,2600.5772069521263,,,,,,,,,,,,,,,,,,5.0,1550.0
1065.0,-29.31387585541886,3.6383086116454075,35.06073892341992,24.906029656436317,5.204675747163003,-25.862020695203917,-39.40687176128847,1.7528205860424144,-6.360186992906222,-6.360186992911488,40.121110049771524,41270.99786725174,25746.126181734002,25746.126181734002,67017.12404898574,77327.52393711085,77317.73464401983,25746.126181734002,103063.86082575383,103063.86082575383,103063.86082575383,130591.55202622809,126553.89661049105,4037.6554157370456,0.0,90876.00459024182,54819.47851682814,40062.806748237424,27527.69120047426,67590.49794871168,20892.520312970737,1550.0,0.0,0.879353922281939,2.743004249060061,0.001494314320929203,1.0,1.0,-6.360186992906222,336240.78447578487,1559761.7752289264,4.638823864453767,1559761.7752289264,4.638823864453767,0.7589637707288286,0.09314711170648847,3.904965741387895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904965741387895,1.2835397681288698,1.283839403451589,3.042341062077501,6446.355639621995,15243.107769423557,6460.054052278999,0.0003328402702481916,23271.90828515255,2373.074218530543,19309.533869079107,1969.024475134639,0.8297357325612429,0.8297357325612429,35340.92495221112,35405.22815468563,0.9977302576234718,0.8,4265.275238917217,4273.035954225843,0.9977302576234718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557787635255483,3.6383086116454075,-3.6811302459904143,7.319438857635822,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9312643185555466,0.00025066177323386025,198.3624689049037,0.0,0.0,0.0,0.0,8.431592714380708e-05,0.00014911643829474872,0.0005822945830187757,0.09314711181965624,0.09314711181965624,0.09314711181965624,0.09311348720685055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493372.62814565847,593.8158976392826,0.0,0.09314711181965624,0.09314711170648847,0.09314711170648847,0.375,0.375,0.5,8.87947769636258,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27527.69120047426,20892.520312970737,0.7589637707288286,1.0301574257292263,3.7443623356639892,0.9915169451753261,0.6106035481284451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0978613529126,261.0978613529126,-12.05213864708736,245.56662019477184,276.62910248145624,121875.23239435306,121966.68206944283,-91.44967508976302,0.0,nan,276.62910248145624,3.479102481456266,270.4166060305446,-2.733393969455392,264.20410960013334,-8.945890399866641,257.9916131401601,-15.15838685983988,251.7791166704096,-21.370883329590384,245.56662019477184,-27.583379805228134,1.0,1.0,26022.012520719443,26022.012520719443,275.8369794096501,2.686979409650121,275.8369794096501,275.8369794096501,77317.97612859623,77317.73464401983,0.2414845763996709,0.0,8546.071908451686,8546.071908451686,0.8866897670521807,3924.4905700948343,275.8369794096501,2.686979409650121,1.0,0.002,0.17454064199483524,0.004746256100623358,0.0002696869418174011,0.001730313059023533,0.13484347090870052,0.13484347090870052,0.0,8.409340931936349e-13,0.9996375071990414,0.9996375071990414,0.0,0.09311334654906478,3.376515742368575e-05,0.0,0.0,0.0,1600301.336101432,266.78981300709376,0.0,1.0,1283902.952904826,2600.5780781030967,,,,,,,,,,,,,,,,,,3.0,1550.0
1070.0,-29.319095629960355,3.6384662449838854,35.06067446470351,24.90536238709467,5.204581134726682,-25.8667279535022,-39.411246311478294,1.7522134558157094,-6.3600645461231125,-6.36006454607064,40.1210026537308,41268.37813200363,25746.2167869654,25746.2167869654,67014.59491896903,77325.71850801844,77316.37302569825,25746.2167869654,103062.58981266365,103062.58981266365,103062.58981266365,130590.28929592525,126554.84894657764,4035.4403493476166,0.0,90876.28830642802,54818.94792078575,40063.71153960252,27527.699483261604,67591.41102286412,20892.520625002002,1550.0,0.0,0.8793549876466114,2.7430167521932844,0.001494314320929203,1.0,1.0,-6.3600645461231125,336242.40771383845,1559757.1328618054,4.638787663539597,1559757.1328618054,4.638787663539597,0.7589635537000045,0.09314628706723307,3.904988081159608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904988081159608,1.2835426028670138,1.2838422388514872,3.042351747762126,6446.378281305469,15243.107769423557,6460.038738434486,0.0003328344658848049,23271.847805343827,2373.0680513063917,19309.488094973054,1969.0198074748314,0.8297359219811969,0.8297359219811969,35341.086696573795,35405.22815468563,0.9977359655009955,0.8,4265.294759748268,4273.035954225843,0.9977359655009955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557807194106054,3.6384662449838854,-3.680998371068822,7.3194646160527075,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9317675688007672,0.00025052639011571875,198.366715320541,0.0,0.0,0.0,0.0,8.42744072315092e-05,0.0001491579582070466,0.0005824600490086199,0.09314628725780154,0.09314628725780154,0.09314628725780154,0.093114024446177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493395.49413785466,593.8084253387051,0.0,0.09314628725780154,0.09314628706723307,0.09314628706723307,0.375,0.375,0.5,8.874638273745285,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,27527.699483261604,20892.520625002002,0.7589635537000045,1.0300687716166863,3.7442989145408756,0.9914661331200798,0.6105565412452152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.095167352609,261.095167352609,-12.054832647390981,245.561603359771,276.628731331443,121894.71602566623,121984.79820192671,-90.08217626048695,0.0,nan,276.628731331443,3.4787313314430435,270.4153057401147,-2.7346942598852593,264.2018801585786,-8.948119841421374,257.9884545629776,-15.161545437022369,251.775028962769,-21.374971037230978,245.561603359771,-27.58839664022898,1.0,1.0,26022.012520719443,26022.012520719443,275.83694252968724,2.6869425296872578,275.83694252968724,275.83694252968724,77316.10172179564,77316.37302569825,-0.2713039026129991,0.0,8546.071908451686,8546.071908451686,0.8866883554441884,3924.513021565406,275.83694252968724,2.6869425296872578,1.0,0.002,0.1747026201932645,0.004745591034661039,0.0002699372862168855,0.0017300627141094466,0.13496864310844275,0.13496864310844275,0.0,3.26331843492067e-13,0.9996522068442226,0.9996522068442226,0.0,0.09311389142610502,3.239564112805839e-05,0.0,0.0,0.0,1600301.4793865888,266.78993545387686,0.0,1.0,1283902.534571873,2600.5797732155925,,,,,,,,,,,,,,,,,,4.0,1550.0
1075.0,-29.324254097538955,3.6385961984959545,35.06060930974056,24.904349399171792,5.2042386936177625,-25.871402717330987,-39.41559344585983,1.7512850467202254,-6.360030488675761,-6.360030488703745,40.12084556888794,41265.99536461731,25746.463719539224,25746.463719539224,67012.45908415654,77323.72949021209,77314.48440302395,25746.463719539224,103060.94812256318,103060.94812256318,103060.94812256318,130588.60324361162,126555.30823355942,4033.295010052193,0.0,90876.71189146682,54818.57636498873,40064.5950294201,27527.65512104845,67592.25015046855,20892.475679223528,1550.0,0.0,0.8793557652601082,2.7430202298328816,0.001494314320929203,1.0,1.0,-6.360030488675761,336242.85920367873,1559750.3426346725,4.638761240398136,1559750.3426346725,4.638761240398136,0.7589631440583012,0.0931455164986965,3.905020545909262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905020545909262,1.2835469377053423,1.2838465747017598,3.0423667660260656,6446.410103204614,15243.107769423557,6460.017214530275,0.0003328263079353347,23271.762804594076,2373.0593836421285,19309.423758582987,1969.0132469888279,0.8297361880455019,0.8297361880455019,35341.3217474481,35405.22815468563,0.9977442603402288,0.8,4265.32312789866,4273.035954225843,0.9977442603402288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557860499166234,3.6385961984959545,-3.6809386187149125,7.319534817210867,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9322651965791586,0.00025039266326267395,198.37091204007064,0.0,0.0,0.0,0.0,8.423316625059287e-05,0.00014919919918796292,0.0005826259382622037,0.09314545014382133,0.09314545014382133,0.09314545014382133,0.0931142248384191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493417.39153130935,593.8012667485159,0.0,0.09314545014382133,0.0931455164986965,0.0931455164986965,0.375,0.375,0.5,8.86994949878396,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,27527.65512104845,20892.475679223528,0.7589631440583012,1.029986583773404,3.7442416637565628,0.9914222256986367,0.6105137093787261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09244299100675,261.09244299100675,-12.057557008993228,245.55663902573252,276.62824684774654,121912.25571848512,122003.30732917786,-91.05161069274399,0.0,nan,276.62824684774654,3.4782468477465613,270.4139253494605,-2.7360746505394786,264.1996038197463,-8.950396180253676,257.98528225135004,-15.164717748649934,251.77096065200465,-21.37903934799533,245.55663902573252,-27.593360974267455,1.0,1.0,26022.012520719443,26022.012520719443,275.83675559398336,2.686755593983378,275.83675559398336,275.83675559398336,77313.69109606332,77314.48440302395,-0.7933069606224308,0.0,8546.071908451686,8546.071908451686,0.8866863040554015,3924.5456486388084,275.83675559398336,2.686755593983378,1.0,0.002,0.17485998000799763,0.004744928380477211,0.00027018044563890026,0.0017298189424057924,0.13509022281945013,0.13509022281945013,0.0,-6.119553071746997e-10,0.9996626328279529,0.9996626328279529,0.0,0.09311409225920646,3.142423949003468e-05,0.0,0.0,0.0,1600301.519239999,266.7899695113242,0.0,1.0,1283902.4182163603,2600.580244696043,,,,,,,,,,,,,,,,,,5.0,1550.0
1080.0,-29.329318518304067,3.63874189082109,35.06054939209316,24.903912108298414,5.204236693704472,-25.875962997183795,-39.41982941525055,1.7508811727104843,-6.359900201153948,-6.359900201138054,40.12077691208617,41263.331526624825,25746.503386794793,25746.503386794793,67009.83491341962,77322.28537006579,77313.33168951284,25746.503386794793,103059.83507630763,103059.83507630763,103059.83507630763,130587.51574256334,126556.27757796201,4031.2381646013196,0.0,90876.89148189874,54817.937638953525,40065.50426993913,27527.680666255703,67593.18493619483,20892.492157611905,1550.0,0.0,0.8793567262506475,2.7430335336526115,0.001494314320929203,1.0,1.0,-6.359900201153948,336244.5863924992,1559747.3748489388,4.6387285861853,1559747.3748489388,4.6387285861853,0.7589630383653273,0.09314472374260581,3.9050338958760515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050338958760515,1.2835488234441084,1.2838484608807412,3.042372697127165,6446.422670496131,15243.107769423557,6460.008713873387,0.00033282308609532336,23271.729235915253,2373.0559605895237,19309.398349550687,1969.0106559886085,0.8297362930705854,0.8297362930705854,35341.41840359723,35405.22815468563,0.9977476712960953,0.8,4265.3347932718825,4273.035954225843,0.9977476712960953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557869062092594,3.63874189082109,-3.680804203505788,7.319546094326878,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9327540307914367,0.00025026143842068387,198.37503241968741,0.0,0.0,0.0,0.0,8.419299783005092e-05,0.00014923936760850487,0.000582784789110318,0.09314472370017415,0.09314472370017415,0.09314472370017415,0.09311477820718951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493438.76594187587,593.7942832146963,0.0,0.09314472370017415,0.09314472374260581,0.09314472374260581,0.375,0.375,0.5,8.865457669712255,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27527.680666255703,20892.492157611905,0.7589630383653273,1.0298967223428763,3.7441871695062763,0.991369691732593,0.6104658563666693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0898198840323,261.0898198840323,-12.060180115967682,245.55175492919403,276.6278847874492,121932.22362772837,122019.9352715042,-87.71164377587732,0.0,nan,276.6278847874492,3.477884787449227,270.412658847091,-2.737341152908982,264.1974328918928,-8.95256710810719,257.9822069184128,-15.16779308158715,251.76698093015398,-21.383019069846,245.55175492919403,-27.598245070805945,1.0,1.0,26022.012520719443,26022.012520719443,275.83675099928695,2.6867509992869714,275.83675099928695,275.83675099928695,77312.37613461971,77313.33168951284,-0.9555548931239173,0.0,8546.071908451686,8546.071908451686,0.8866854604942775,3924.559065355432,275.83675099928695,2.6867509992869714,1.0,0.002,0.17501032053767335,0.00474431567932115,0.0002704128129526596,0.0017295871864523617,0.1352064064763298,0.1352064064763298,0.0,-5.949789272374773e-13,0.9996771893731502,0.9996771893731502,0.0,0.0931146556359467,3.0068106659102124e-05,0.0,0.0,0.0,1600301.6716999582,266.79009979884603,0.0,1.0,1283901.973095531,2600.58204835697,,,,,,,,,,,,,,,,,,4.0,1550.0
1085.0,-29.334347009808397,3.6388650877025106,35.0604867953931,24.903024988621496,5.2039425727394395,-25.880515413219147,-39.42406053012235,1.750075867995068,-6.359917588027997,-6.359917587995872,40.12062830789034,41260.965613808556,25746.86538992333,25746.86538992333,67007.83100373189,77320.55359805892,77311.17311893697,25746.86538992333,103058.0385088603,103058.0385088603,103058.0385088603,130585.65789168097,126556.42641376158,4029.2314779193894,0.0,90877.27060352749,54817.54481681855,40066.36198523216,27527.619382820663,67593.98136805282,20892.43411025675,1550.0,0.0,0.8793571948881765,2.743031758254498,0.001494314320929203,1.0,1.0,-6.359917588027997,336244.35589869384,1559740.9512395442,4.638712662018554,1559740.9512395442,4.638712662018554,0.7589626193137218,0.09314399202010558,3.9050639888369285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050639888369285,1.2835525835300838,1.283852221844488,3.0423872297440644,6446.453463367475,15243.107769423557,6459.9878844877485,0.00033281519168558915,23271.646985378615,2373.0475733689505,19309.33608912311,1969.0043071918658,0.829736550286063,0.829736550286063,35341.63628177809,35405.22815468563,0.9977553601363046,0.8,4265.361088860104,4273.035954225843,0.9977553601363046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55794720730549,3.6388650877025106,-3.68078392151521,7.31964900921772,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9332396706165457,0.0002501312072217617,198.3791237368484,0.0,0.0,0.0,0.0,8.415289311874273e-05,0.00014927947231981308,0.0005829458916286811,0.09314396308657999,0.09314396308657999,0.09314396308657999,0.09311476756351228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493459.2354523717,593.7875911141327,0.0,0.09314396308657999,0.09314399202010558,0.09314399202010558,0.375,0.375,0.5,8.861072952088593,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,27527.619382820663,20892.43411025675,0.7589626193137218,1.0298156251125747,3.744145745211233,0.9913283645606062,0.6104236616739649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08717578843516,261.08717578843516,-12.062824211564816,245.54691982210807,276.62743158085675,121949.56629646862,122037.91737418743,-88.35107771882629,0.0,nan,276.62743158085675,3.4774315808567735,270.4113293281518,-2.7386706718481832,264.19522702006174,-8.954772979938241,257.9791247206523,-15.170875279347683,251.76302225878032,-21.386977741219653,245.54691982210807,-27.60308017789191,1.0,1.0,26022.012520719443,26022.012520719443,275.83648103199226,2.6864810319922867,275.83648103199226,275.83648103199226,77310.65850970818,77311.17311893697,-0.5146092287905049,0.0,8546.071908451686,8546.071908451686,0.8866835589706723,3924.5893087811132,275.83648103199226,2.6864810319922867,1.0,0.002,0.17515709801936144,0.0047436876014089165,0.0002706395928222997,0.0017293593337485437,0.13531979641114986,0.13531979641114986,0.0,-1.0734291567594811e-09,0.9996848954675478,0.9996848954675478,0.0,0.09311464192604935,2.935009405622718e-05,0.0,0.0,0.0,1600301.651354187,266.790082411972,0.0,1.0,1283902.0324969352,2600.5818076581845,,,,,,,,,,,,,,,,,,5.0,1550.0
1090.0,-29.33931232121584,3.6389891899192257,35.06042656734721,24.9024320737459,5.2038474614331856,-25.88499634295643,-39.428224484994985,1.7495314831876394,-6.359854127909784,-6.359854127856315,40.12052959143118,41258.45776007624,25747.021543272014,25747.021543272014,67005.47930334826,77318.97184374701,77309.68563237539,25747.021543272014,103056.7071756474,103056.7071756474,103056.7071756474,130584.31505497074,126557.01987736301,4027.2951776077307,0.0,90877.51756919797,54817.00348558141,40067.237870685065,27527.607879323336,67594.8457500084,20892.419028941054,1550.0,0.0,0.8793579099180551,2.7430382382607066,0.001494314320929203,1.0,1.0,-6.359854127909784,336245.19717555254,1559736.6841044507,4.6386883655326,1559736.6841044507,4.6386883655326,0.7589623886147355,0.09314325695042014,3.905082791621953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905082791621953,1.2835551253551727,1.283854764262952,3.042395853891649,6446.471736901337,15243.107769423557,6459.975523125661,0.0003328105067873756,23271.598175631134,2373.0425961598644,19309.29914018461,1969.0005394487016,0.8297367028451166,0.8297367028451166,35341.772416985375,35405.22815468563,0.9977601643033035,0.8,4265.377518937403,4273.035954225843,0.9977601643033035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557980915955265,3.6389891899192257,-3.6807042125745952,7.3196934024938205,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9337194763476839,0.0002500026735563497,198.3831638145639,0.0,0.0,0.0,0.0,8.41134422247775e-05,0.0001493189232137783,0.0005831027575056454,0.09314325701893625,0.09314325701893625,0.09314325701893625,0.09311506324775298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493479.1946132642,593.7810680524167,0.0,0.09314325701893625,0.09314325695042014,0.09314325695042014,0.375,0.375,0.5,8.856843907532165,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,27527.607879323336,20892.419028941054,0.7589623886147355,1.0297305218102575,3.744095521806471,0.9912808966405537,0.6103787545083807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08459251563585,261.08459251563585,-12.06540748436413,245.54214395148333,276.62704099741484,121968.34166469719,122054.7213286686,-86.37966397140816,0.0,nan,276.62704099741484,3.4770409974148606,270.41006163514686,-2.739938364853117,264.19308224663666,-8.956917753363314,257.9761028622377,-15.173897137762253,251.75912340089565,-21.39087659910433,245.54214395148333,-27.607856048516652,1.0,1.0,26022.012520719443,26022.012520719443,275.83637043713003,2.6863704371300514,275.83637043713003,275.83637043713003,77309.24874893676,77309.68563237539,-0.436883438625955,0.0,8546.071908451686,8546.071908451686,0.8866823708529773,3924.608205580063,275.83637043713003,2.6863704371300514,1.0,0.002,0.17529865180112952,0.004743101708325323,0.00027085834645248266,0.0017291416556531086,0.13542917322624132,0.13542917322624132,0.0,2.1055913089484957e-12,0.9996960514968272,0.9996960514968272,0.0,0.09311494619688941,2.8310753530722965e-05,0.0,0.0,0.0,1600301.725613926,266.7901458720902,0.0,1.0,1283901.8156885076,2600.582686181745,,,,,,,,,,,,,,,,,,4.0,1550.0
1095.0,-29.344176263348835,3.6391048878816132,35.06036727706806,24.90165667785334,5.203596909685073,-25.889398945946056,-39.43231663489712,1.7488195949408796,-6.359816767240375,-6.359816767247196,40.12041605497363,41256.11903160667,25747.223261956682,25747.223261956682,67003.34229356336,77317.39862335604,77308.07472650612,25747.223261956682,103055.2979884628,103055.2979884628,103055.2979884628,130582.87876496225,126557.45799329212,4025.420771670141,0.0,90877.84052272183,54816.56094140766,40068.08842368241,27527.580776499446,67595.66920018186,20892.39053167977,1550.0,0.0,0.8793585405420126,2.7430420532193307,0.001494314320929203,1.0,1.0,-6.359816767240375,336245.69245851506,1559731.7763677312,4.638666937153896,1559731.7763677312,4.638666937153896,0.7589621006403804,0.09314255823836994,3.905107379369015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905107379369015,1.283558449297448,1.2838580889811835,3.0424071311333463,6446.495632023261,15243.107769423557,6459.959358409342,0.0003328043805493716,23271.534350844362,2373.0360878428783,19309.250822765785,1968.9956124431674,0.8297369022453471,0.8297369022453471,35341.950436056446,35405.22815468563,0.9977664465451553,0.8,4265.399003953341,4273.035954225843,0.9977664465451553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55802446074346,3.6391048878816132,-3.680645861786242,7.319750749667856,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9341897446694815,0.00024987682295864286,198.38712157165992,0.0,0.0,0.0,0.0,8.407468829397524e-05,0.00014935767714458056,0.0005832577671827164,0.09314255812755816,0.09314255812755816,0.09314255812755816,0.0931152595269407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493498.4332126199,593.7747794776275,0.0,0.09314255812755816,0.09314255823836994,0.09314255823836994,0.375,0.375,0.5,8.8527491368968,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27527.580776499446,20892.39053167977,0.7589621006403804,1.029650294153341,3.744049385309586,0.9912372062644376,0.6103367200852517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0820229406673,261.0820229406673,-12.06797705933269,245.5374431324324,276.626602709888,121985.6341828968,122071.55581853914,-85.9216356423356,0.0,nan,276.626602709888,3.476602709888027,270.4087708166463,-2.741229183353653,264.19093891093075,-8.959061089069223,257.97310700714036,-15.17689299285962,251.75527506696574,-21.39472493303424,245.5374431324324,-27.612556867567577,1.0,1.0,26022.012520719443,26022.012520719443,275.8362193010957,2.6862193010957185,275.8362193010957,275.8362193010957,77307.42769119174,77308.07472650612,-0.6470353143813554,0.0,8546.071908451686,8546.071908451686,0.886680817191318,3924.63291626586,275.8362193010957,2.6862193010957185,1.0,0.002,0.17543571918581466,0.004742527314839556,0.0002710701535410205,0.0017289298506296933,0.13553507677051024,0.13553507677051024,0.0,4.170713687606797e-12,0.999705682625467,0.999705682625467,0.0,0.09311514476517194,2.7413473198004472e-05,0.0,0.0,0.0,1600301.7693325956,266.7901832327596,0.0,1.0,1283901.68804755,2600.583203392405,,,,,,,,,,,,,,,,,,3.0,1550.0
1100.0,-29.34902461321334,3.639201398491676,35.06030685749186,24.900867172423773,5.2033685011106545,-25.893783006083225,-39.43639093833042,1.7480964280226228,-6.3598260723895805,-6.359826072378153,40.12028071761272,41253.77800080193,25747.495737489808,25747.495737489808,67001.27373829174,77315.69902334079,77306.20838317068,25747.495737489808,103053.70412066049,103053.70412066049,103053.70412066049,130581.23162633469,126557.63724039933,4023.5943859353597,0.0,90878.1710900323,54816.13048394264,40068.934006766285,27527.5275056742,67596.46151244048,20892.339710005283,1550.0,0.0,0.8793590024807056,2.7430411030550417,0.001494314320929203,1.0,1.0,-6.3598260723895805,336245.5691019501,1559725.9262789327,4.638651240653291,1559725.9262789327,4.638651240653291,0.7589617231587102,0.09314188417836211,3.9051327689545707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9051327689545707,1.2835618259196224,1.283861466391612,3.0424189081477975,6446.520586103681,15243.107769423557,6459.942476644639,0.0003327979826958883,23271.46769823167,2373.0292911678985,19309.200362041363,1968.990466881286,0.8297371103717971,0.8297371103717971,35342.1342603263,35405.22815468563,0.9977729336591059,0.8,4265.421189595273,4273.035954225843,0.9977729336591059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558083279733868,3.639201398491676,-3.6806268140143104,7.319828212505986,3.5,3.5,1.0,0.6,0.0002334323654385558,0.934658759780169,0.0002497514338746035,198.3910667985913,0.0,0.0,0.0,0.0,8.403611977118346e-05,0.00014939624566737234,0.000583412174514443,0.09314186248669877,0.09314186248669877,0.09314186248669877,0.0931152761873424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493517.060240937,593.768689458791,0.0,0.09314186248669877,0.09314188417836211,0.09314188417836211,0.375,0.375,0.5,8.848759083085403,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27527.5275056742,20892.339710005283,0.7589617231587102,1.0295701401448705,3.7440047871929787,0.9911949862340176,0.610294933754921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07946916731174,261.07946916731174,-12.070530832688235,245.53278659053626,276.6261518232654,122003.03206311238,122088.38175404121,-85.34969092885972,0.0,nan,276.6261518232654,3.476151823265411,270.40747874173206,-2.7425212582679137,264.18880567469074,-8.961194325309236,257.97013257780407,-15.179867422195912,251.75145959584182,-21.398540404158155,245.53278659053626,-27.617213409463716,1.0,1.0,26022.012520719443,26022.012520719443,275.8359916098623,2.685991609862299,275.8359916098623,275.8359916098623,77305.83537300488,77306.20838317068,-0.37301016580022406,0.0,8546.071908451686,8546.071908451686,0.8866792128609031,3924.6584327993437,275.8359916098623,2.685991609862299,1.0,0.002,0.17556942433029105,0.004741958910365025,0.0002712767395387581,0.0017287232326161273,0.13563836976937907,0.13563836976937907,0.0,-2.7845114668884063e-11,0.9997131074759383,0.9997131074759383,0.0,0.09311516246811433,2.672171024778966e-05,0.0,0.0,0.0,1600301.758443909,266.7901739276104,0.0,1.0,1283901.7198381508,2600.583074574499,,,,,,,,,,,,,,,,,,5.0,1550.0
1105.0,-29.35381775241275,3.639288392063318,35.06024752312287,24.90008723633366,5.203155625009866,-25.898118767175713,-39.44042039858175,1.7473803905179421,-6.359799670877351,-6.3597996708738,40.120161692387995,41251.46599841471,25747.651762063077,25747.651762063077,66999.11776047779,77313.9630031752,77304.68005213724,25747.651762063077,103052.33181420031,103052.33181420031,103052.33181420031,130579.82593569536,126558.00338113458,4021.8225545607834,0.0,90878.49599818212,54815.699701522295,40069.773662955355,27527.494121495052,67597.2677844504,20892.305839063614,1550.0,0.0,0.879359594883266,2.7430437989581233,0.001494314320929203,1.0,1.0,-6.359799670877351,336245.91910179035,1559720.78131111,4.638631111055781,1559720.78131111,4.638631111055781,0.7589614131549192,0.09314125139966492,3.9051575114177175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9051575114177175,1.2835651692705325,1.283864810523009,3.042430259802914,6446.544638898711,15243.107769423557,6459.92620395597,0.00033279181580304847,23271.40345363172,2373.0227400418817,19309.151721885963,1968.9855069657797,0.8297373108742434,0.8297373108742434,35342.313399106395,35405.22815468563,0.9977792554313735,0.8,4265.442809748229,4273.035954225843,0.9977792554313735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558116960585036,3.639288392063318,-3.6805841771088432,7.319872569172161,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9351226837100175,0.00024962752963325976,198.39496725343162,0.0,0.0,0.0,0.0,8.399799183202354e-05,0.00014943437360653226,0.000583564766553551,0.09314118816473989,0.09314118816473989,0.09314118816473989,0.09311543043200728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493535.20158577483,593.7627587822096,0.0,0.09314118816473989,0.09314125139966492,0.09314125139966492,0.375,0.375,0.5,8.844885917082367,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27527.494121495052,20892.305839063614,0.7589614131549192,1.0294908662424473,3.7439519307629907,0.9911512692217095,0.610253451810428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07694228423924,261.07694228423924,-12.07305771576074,245.52817858393436,276.6257061478152,122020.4273310011,122104.88996847623,-84.46263747513542,0.0,nan,276.6257061478152,3.475706147815231,270.40620036165774,-2.7437996383422387,264.18669505026276,-8.963304949737221,257.96718951345207,-15.182810486547908,251.7476840483135,-21.40231595168649,245.52817858393436,-27.621821416065615,1.0,1.0,26022.012520719443,26022.012520719443,275.8358391770378,2.685839177037849,275.8358391770378,275.8358391770378,77304.00519616323,77304.68005213724,-0.6748559740080964,0.0,8546.071908451686,8546.071908451686,0.886677649419416,3924.683298974806,275.8358391770378,2.685839177037849,1.0,0.002,0.1756991196732229,0.004741407561977758,0.0002714771498233766,0.0017285205348485726,0.13573857491168828,0.13573857491168828,0.0,-2.3153280508114715e-09,0.9997215921904875,0.9997215921904875,0.0,0.09311532014788748,2.5931251777433144e-05,0.0,0.0,0.0,1600301.7893383931,266.7902003291226,0.0,1.0,1283901.6296386274,2600.5834400697604,,,,,,,,,,,,,,,,,,5.0,1550.0
1110.0,-29.358546750058697,3.6393767553271683,35.06018870900043,24.89954779101538,5.203049683001068,-25.902387106732547,-39.44438343225045,1.7468900388843907,-6.3597996633387766,-6.3597996632643925,40.12006146997859,41249.06791202829,25747.879277873268,25747.879277873268,66996.94718990155,77312.62088097743,77302.98160860404,25747.879277873268,103050.86088647731,103050.86088647731,103050.86088647731,130578.31824446848,126558.2206974831,4020.0975469853784,0.0,90878.72580663006,54815.172834578094,40070.61441339107,27527.45735799116,67598.07177138224,20892.270362767656,1550.0,0.0,0.8793599740925656,2.743043799727894,0.001494314320929203,1.0,1.0,-6.3597996633387766,336245.91920172743,1559716.4491221898,4.638618225687531,1559716.4491221898,4.638618225687531,0.7589611380036405,0.0931405691750487,3.905175662438142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905175662438142,1.283567458850009,1.2838671006369753,3.0424389739024074,6446.563103029875,15243.107769423557,6459.91371178791,0.000332787081710074,23271.354136702572,2373.017711114659,19309.114381959655,1968.981699352955,0.8297374647187443,0.8297374647187443,35342.44481480521,35405.22815468563,0.9977838930705959,0.8,4265.458670230854,4273.035954225843,0.9977838930705959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558166074170038,3.6393767553271683,-3.680560494956632,7.3199372502838,3.5,3.5,1.0,0.6,0.0002334323654385558,0.935580642916547,0.0002495053389634717,198.39881566288403,0.0,0.0,0.0,0.0,8.39605080376141e-05,0.0001494718574009417,0.000583713859741582,0.09314056924284767,0.09314056924284767,0.09314056924284767,0.09311547061262919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493552.91047530633,593.7569701941181,0.0,0.09314056924284767,0.0931405691750487,0.0931405691750487,0.375,0.375,0.5,8.841121120462617,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,27527.45735799116,20892.270362767656,0.7589611380036405,1.0294094192437286,3.7439164401768643,0.9911073708801383,0.6102107180147578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07447343277266,261.07447343277266,-12.075526567227314,245.52362831420427,276.62531862866655,122038.27887738054,122120.83251153695,-82.55363415640379,0.0,nan,276.62531862866655,3.475318628666571,270.404980436313,-2.7450195636869807,264.1846424687483,-8.965357531251698,257.9643043945221,-15.18569560547786,251.74396635418196,-21.406033645818013,245.52362831420427,-27.626371685795704,1.0,1.0,26022.012520719443,26022.012520719443,275.8356404449747,2.6856404449746947,275.8356404449747,275.8356404449747,77303.07884524352,77302.98160860404,0.09723663948534522,0.0,8546.071908451686,8546.071908451686,0.8866765024808165,3924.7015407503327,275.8356404449747,2.6856404449746947,1.0,0.002,0.17582514032752675,0.004740879795222508,0.00027167186752516766,0.001728328132495095,0.13583593376258382,0.13583593376258382,0.0,2.026287124201609e-14,0.9997293968491047,0.9997293968491047,0.0,0.09311536504355375,2.5204131494952826e-05,0.0,0.0,0.0,1600301.7893472156,266.7902003366612,0.0,1.0,1283901.6296128714,2600.5834401741213,,,,,,,,,,,,,,,,,,3.0,1550.0
1115.0,-29.363263915346803,3.6394312075316813,35.06012868951299,24.898535571433627,5.202709862875068,-25.906667152242385,-39.44836322972549,1.7459594165267907,-6.35979915537348,-6.35979915531396,40.119852433010934,41246.92835255972,25748.018184327524,25748.018184327524,66994.94653688725,77310.61156175511,77301.44156859753,25748.018184327524,103049.45975292505,103049.45975292505,103049.45975292505,130576.84062323041,126558.39828875384,4018.4423344765746,0.0,90879.14607810404,54814.859627097765,40071.42939000697,27527.380870305362,67598.81026031233,20892.19652263587,1550.0,0.0,0.879360767668687,2.743043851597136,0.001494314320929203,1.0,1.0,-6.35979915537348,336245.9259357322,1559707.4133693364,4.638591260336782,1559707.4133693364,4.638591260336782,0.7589605644310654,0.0931403348402259,3.9052074876996166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9052074876996166,1.2835718041906141,1.2838714469919763,3.042453468477469,6446.5938152951285,15243.107769423557,6459.892932132282,0.00033277920712070287,23271.27210637325,2373.0093463489825,19309.05227017841,1968.9753657139197,0.8297377204785589,0.8297377204785589,35342.675233455324,35405.22815468563,0.9977920245187142,0.8,4265.486479320861,4273.035954225843,0.9977920245187142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558196059751888,3.6394312075316813,-3.680545532859939,7.3199767403916205,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9360376973435446,0.0002493835089131901,198.40265459202953,0.0,0.0,0.0,0.0,8.392288124471692e-05,0.00014950948419383887,0.000583865557155887,0.09313979825130043,0.09313979825130043,0.09313979825130043,0.09311555640520032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493569.53997428383,593.7515286553156,0.0,0.09313979825130043,0.0931403348402259,0.0931403348402259,0.375,0.375,0.5,8.837470568082177,-5.951505954726599e-11,-5.951505954726599e-11,-5.951505954726599e-11,-5.951505954726599e-11,-5.951505954726599e-11,-5.951505954726599e-11,27527.380870305362,20892.19652263587,0.7589605644310654,1.029335089375322,3.74385889568067,0.9910669474640206,0.610172400871026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0719723546281,261.0719723546281,-12.07802764537189,245.51910543552307,276.6248392205605,122054.22641541451,122137.79859416363,-83.57217874913007,0.0,nan,276.6248392205605,3.4748392205605114,270.403692459853,-2.7463075401469723,264.18254577326564,-8.967454226734333,257.96139900619494,-15.18860099380504,251.74025223237157,-21.409747767628403,245.51910543552307,-27.630894564476904,1.0,1.0,26022.012520719443,26022.012520719443,275.8354607484963,2.6854607484963253,275.8354607484963,275.8354607484963,77300.63635314621,77301.44156859753,-0.8052154513134155,0.0,8546.071908451686,8546.071908451686,0.8866744914830086,3924.7335251381146,275.8354607484963,2.6854607484963253,1.0,0.002,0.17594969203585767,0.004740336763422688,0.0002718643158012775,0.001728130132946742,0.13593215790063876,0.13593215790063876,0.0,-5.551251980664973e-09,0.9997327999786288,0.9997327999786288,0.0,0.09311544774076606,2.488709945982443e-05,0.0,0.0,0.0,1600301.7899416243,266.7902008446265,0.0,1.0,1283901.6278774317,2600.583447206259,,,,,,,,,,,,,,,,,,9.0,1550.0
