time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1330.0,-29.519126600882352,3.6390772778916776,35.05815388725054,24.87360887406396,5.194522708240709,-26.047760240623596,-39.579498768411554,1.7231372918613188,-6.361318904646794,-6.361318904680169,40.11609888276084,41172.03759649801,25751.0201701225,25751.0201701225,66923.0577666205,77260.81087862935,77251.48096195339,25751.0201701225,103002.5011320759,103002.5011320759,103002.5011320759,130527.91325447544,126556.10713238308,3971.806122092358,0.0,90889.59679597683,54800.748698819865,40098.720107952184,27525.412122399546,67624.13223035174,20890.392130435663,1550.0,0.0,0.879366788911288,2.7428886708309657,0.001494314320929203,1.0,1.0,-6.361318904646794,336225.7793734696,1559545.170570861,4.638386662310521,1559545.170570861,4.638386662310521,0.7589492952018525,0.0931222426954808,3.9060116312084197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9060116312084197,1.2836783763934163,1.283978044073475,3.0428273179942713,6447.38595756052,15243.107769423557,6459.356612688483,0.00033257603888623544,23269.15671980678,2372.793636951128,19307.4491754704,1968.81189554745,0.8297442579445021,0.829744257944502,35348.497202769075,35405.22815468563,0.9979974855555936,0.8,4266.1891293389135,4273.035954225843,0.9979974855555936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558844095087953,3.6390772778916776,-3.681752905512019,7.320830183403697,3.5,3.5,1.0,0.6,0.0002334323654385558,0.951275812184747,0.0002453887321096113,198.5295825553482,0.0,0.0,0.0,0.0,8.269174999510504e-05,0.00015074061544345077,0.0005887945972176342,0.09312223349692264,0.09312223349692264,0.09312223349692264,0.09311092618178858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494043.41391971585,593.5965466539158,0.0,0.09312223349692264,0.0931222426954808,0.0931222426954808,0.375,0.375,0.5,8.735664645167867,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,27525.412122399546,20890.392130435663,0.7589492952018525,1.0267668764902294,3.7424264745130986,0.9896327769302367,0.608836464714275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9890467973494,260.9890467973494,-12.160953202650603,245.36897842959704,276.60911522015806,122617.8345815869,122667.9450137058,-50.11043211890454,0.0,nan,276.60911522015806,3.4591152201580826,270.36108783055795,-2.7889121694420282,264.11306045525134,-9.036939544748634,257.8650330955317,-15.284966904468263,251.61700575300017,-21.532994246999806,245.36897842959704,-27.78102157040294,1.0,1.0,26022.012520719443,26022.012520719443,275.82809496750536,2.6780949675053876,275.82809496750536,275.82809496750536,77251.00250350883,77251.48096195339,-0.4784584445587825,0.0,8546.071908451686,8546.071908451686,0.886623677712652,3925.541689364462,275.82809496750536,2.6780949675053876,1.0,0.002,0.1793486661469323,0.004725681151261665,0.0002771152902871257,0.0017228847725823384,0.13855764514356284,0.13855764514356284,0.0,6.286946397510151e-11,0.9998779340816607,0.9998779340816607,0.0,0.09311087564340836,1.1367052072438853e-05,0.0,0.0,0.0,1600300.011547325,266.7886810953532,0.0,1.0,1283906.820007692,2600.5624084245983,,,,,,,,,,,,,,,,,,5.0,1550.0
1335.0,-29.521876513457396,3.639037668890348,35.05811808279721,24.873233085405104,5.19443034832926,-26.050245827262394,-39.581807668413944,1.7227996620599226,-6.3613315038107885,-6.3613315037961,40.116043828183265,41170.687875982854,25750.9506196676,25750.9506196676,66921.63849565046,77259.96516058235,77250.8465778844,25750.9506196676,103001.79719755199,103001.79719755199,103001.79719755199,130527.1842162098,126556.13735735425,3971.0468588555573,0.0,90889.76112224317,54800.48383735178,40099.19698321266,27525.38701865782,67624.58400187048,20890.368698485294,1550.0,0.0,0.8793669293865728,2.742887384366229,0.001494314320929203,1.0,1.0,-6.3613315038107885,336225.61235656944,1559542.7909963436,4.63838188907048,1559542.7909963436,4.63838188907048,0.7589491360947971,0.09312195052983545,3.906025130773297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906025130773297,1.2836799531521055,1.2839796212002499,3.0428340967559424,6447.400320943072,15243.107769423557,6459.346881516626,0.00033257235383792733,23269.118369509626,2372.78972630915,19307.420088346506,1968.8089294862677,0.8297443754313323,0.8297443754313323,35348.59493707433,35405.22815468563,0.9980009347342127,0.8,4266.200924834158,4273.035954225843,0.9980009347342127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558829081308576,3.639037668890348,-3.6817727418182806,7.320810410708629,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9515470518329382,0.0002453187837521031,198.53182342552265,0.0,0.0,0.0,0.0,8.267022383308817e-05,0.00015076214160546762,0.000588880713880159,0.0931219505186508,0.0931219505186508,0.0931219505186508,0.09311089738515513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494051.1614502807,593.5940126413541,0.0,0.0931219505186508,0.09312195052983545,0.09312195052983545,0.375,0.375,0.5,8.7340066875151,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27525.38701865782,20890.368698485294,0.7589491360947971,1.0267210062390717,3.7423966358919856,0.9896051781080003,0.6088124383115479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98758896581967,260.98758896581967,-12.162411034180309,245.36632600856007,276.6088519491577,122628.32925805032,122677.07633499474,-48.74707694441514,0.0,nan,276.6088519491577,3.458851949157747,270.360346746122,-2.7896532538779866,264.111841549859,-9.038158450140998,257.86333636097856,-15.286663639021413,251.61483118024083,-21.53516881975915,245.36632600856007,-27.783673991439912,1.0,1.0,26022.012520719443,26022.012520719443,275.8280081373186,2.6780081373186135,275.8280081373186,275.8280081373186,77250.18944827742,77250.8465778844,-0.6571296069741948,0.0,8546.071908451686,8546.071908451686,0.8866228246602993,3925.555256427164,275.8280081373186,2.6780081373186135,1.0,0.002,0.17940416909512003,0.00472544355823978,0.0002772010418427882,0.0017227989591467084,0.1386005209213941,0.1386005209213941,0.0,9.894966790380266e-13,0.9998807951447983,0.9998807951447983,0.0,0.09311084994120644,1.1100588629006217e-05,0.0,0.0,0.0,1600299.9968037806,266.7886684961892,0.0,1.0,1283906.8630517768,2600.5622340087557,,,,,,,,,,,,,,,,,,3.0,1550.0
1340.0,-29.52463348682353,3.6389929865652126,35.05808030468286,24.872759961895667,5.194248657698799,-26.05274527230349,-39.58413368146864,1.7223604430793407,-6.361423469060412,-6.361423468967906,40.11595766591849,41169.38438451856,25751.072372997776,25751.072372997776,66920.45675751634,77259.09736234904,77249.61997571448,25751.072372997776,103000.69234871225,103000.69234871225,103000.69234871225,130526.01195371829,126555.7276630694,3970.284290648888,0.0,90889.95313833386,54800.24016011316,40099.68108691189,27525.319605006043,67625.00069191793,20890.309416763652,1550.0,0.0,0.8793667604032553,2.742877994070865,0.001494314320929203,1.0,1.0,-6.361423469060412,336224.3932497823,1559539.066887325,4.63838763099124,1559539.066887325,4.63838763099124,0.75894884115948,0.09312165926067886,3.9060390991079084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9060390991079084,1.2836820043463377,1.2839816728733222,3.042840116074462,6447.413075156717,15243.107769423557,6459.338240361686,0.00033256908160171763,23269.084315897406,2372.786253807101,19307.394259356126,1968.806295662242,0.8297444797243414,0.8297444797243414,35348.69606511299,35405.22815468563,0.9980045036848804,0.8,4266.2131299170715,4273.035954225843,0.9980045036848804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558855364064601,3.6389929865652126,-3.6818520377411916,7.320845024306404,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9518190716882223,0.00024524867423019955,198.53407010023207,0.0,0.0,0.0,0.0,8.264854336151729e-05,0.0001507838220770385,0.0005889675045458426,0.09312165930558432,0.09312165930558432,0.09312165930558432,0.09311056072673518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494058.79119734,593.5915155508957,0.0,0.09312165930558432,0.09312165926067886,0.09312165926067886,0.375,0.375,0.5,8.732341904746688,-9.248424248653464e-11,-9.248424248653464e-11,-9.248424248653464e-11,-9.248424248653464e-11,-9.248424248653464e-11,-9.248424248653464e-11,27525.319605006043,20890.309416763652,0.75894884115948,1.0266761048619863,3.7423786976341704,0.9895816055128589,0.6087894116567283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98612508149387,260.98612508149387,-12.16387491850611,245.3636863306344,276.60856384473715,122637.76518225543,122686.71465883126,-48.94947657580819,0.0,nan,276.60856384473715,3.4585638447371707,270.35958833478395,-2.790411665216027,264.1106128281918,-9.039387171808187,257.86163732496107,-15.288362675038911,251.61266182565484,-21.537338174345138,245.3636863306344,-27.78631366936557,1.0,1.0,26022.012520719443,26022.012520719443,275.8277726439641,2.677772643964147,275.8277726439641,275.8277726439641,77249.56172537572,77249.61997571448,-0.058250338755897246,0.0,8546.071908451686,8546.071908451686,0.8866219419853222,3925.569294603448,275.8277726439641,2.677772643964147,1.0,0.002,0.1794599139311423,0.004725191272295193,0.000277287121870464,0.0017227128786310856,0.138643560935232,0.138643560935232,0.0,5.015493229065804e-13,0.9998802752574281,0.9998802752574281,0.0,0.093110510293996,1.1148966682856327e-05,0.0,0.0,0.0,1600299.8891859567,266.78857653093957,0.0,1.0,1283907.1772439734,2600.56096089365,,,,,,,,,,,,,,,,,,4.0,1550.0
1345.0,-29.527343771642894,3.6389406697572753,35.058042964314716,24.87213812945413,5.193991439695744,-26.055208962921775,-39.586420509126015,1.7217959839378976,-6.361466261970634,-6.361466261968691,40.115873725429,41168.18127215393,25751.04784919436,25751.04784919436,66919.2291213483,77258.0833166483,77248.80556914984,25751.04784919436,102999.85341834421,102999.85341834421,102999.85341834421,130525.12556743974,126555.59435255884,3969.5312148809007,0.0,90890.21899153804,54800.07884160192,40100.15572215125,27525.272149095526,67625.42787124678,20890.266310278123,1550.0,0.0,0.8793668476585803,2.7428736246240897,0.001494314320929203,1.0,1.0,-6.361466261970634,336223.8259809758,1559535.438815524,4.63838466612347,1559535.438815524,4.63838466612347,0.7589485835824723,0.09312139984684013,3.906060202423262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906060202423262,1.283684640433607,1.2839843095759718,3.04285030714698,6447.434668816488,15243.107769423557,6459.323609947111,0.0003325635414339852,23269.02666148133,2372.780374692819,19307.350528067895,1968.8018363118797,0.8297446562313049,0.8297446562313049,35348.84884889389,35405.22815468563,0.9980098956441595,0.8,4266.2315693008295,4273.035954225843,0.9980098956441595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558850070138423,3.6389406697572753,-3.68189738260786,7.320838052365135,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9520865667424815,0.00024517976998376673,198.53627877771987,0.0,0.0,0.0,0.0,8.262723325572449e-05,0.0001508051321828313,0.0005890539251405369,0.09312134890150947,0.09312134890150947,0.09312134890150947,0.09311042163907916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494066.34462093026,593.5890434928832,0.0,0.09312134890150947,0.09312139984684013,0.09312139984684013,0.375,0.375,0.5,8.730695144505761,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27525.272149095526,20890.266310278123,0.7589485835824723,1.0266339501871986,3.7423474183243464,0.989557201009611,0.6087677752003986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9846504062404,260.9846504062404,-12.165349593759572,245.36107423678197,276.6082266317117,122646.92605159336,122696.21273841622,-49.28668682285456,0.0,nan,276.6082266317117,3.4582266317117387,270.3587961253087,-2.7912038746912913,264.10936563186783,-9.040634368132146,257.8599351240022,-15.290064875997757,251.61050468776992,-21.53949531223006,245.36107423678197,-27.788925763218003,1.0,1.0,26022.012520719443,26022.012520719443,275.8276345549521,2.677634554952135,275.8276345549521,275.8276345549521,77248.17922157055,77248.80556914984,-0.6263475792948157,0.0,8546.071908451686,8546.071908451686,0.8866206084417236,3925.590503435378,275.8276345549521,2.677634554952135,1.0,0.002,0.1795150821607142,0.004724944887752662,0.00027737233899538343,0.0017226257957860223,0.13868616949769172,0.13868616949769172,0.0,-1.865218594160334e-09,0.999881580503129,0.999881580503129,0.0,0.09311037245752235,1.1027389317783188e-05,0.0,0.0,0.0,1600299.8391096122,266.78853373802934,0.0,1.0,1283907.3234425914,2600.560368493263,,,,,,,,,,,,,,,,,,5.0,1550.0
1350.0,-29.53002771938961,3.6389026228759125,35.05800917962265,24.872029374260478,5.1941067472845805,-26.057614272654032,-39.58865721998734,1.7216932983484823,-6.361451986185671,-6.361451986192816,40.11583686586732,41166.68721378353,25750.91311835197,25750.91311835197,66917.60033213551,77257.25986733961,77248.39853863097,25750.91311835197,102999.31165698293,102999.31165698293,102999.31165698293,130524.5758401147,126555.7735862087,3968.802253906009,0.0,90890.26132526954,54799.68866307403,40100.63629132835,27525.26418313178,67625.90047446013,20890.257729894292,1550.0,0.0,0.8793670639384064,2.7428750822780716,0.001494314320929203,1.0,1.0,-6.361451986185671,336224.0152226946,1559533.8456751115,4.638377317105591,1559533.8456751115,4.638377317105591,0.7589484914988174,0.09312108852040943,3.9060630455770005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9060630455770005,1.2836851199879487,1.2839847892422624,3.0428513852475527,6447.436953182233,15243.107769423557,6459.322062183791,0.0003325629553413534,23269.02056232513,2372.779752751973,19307.34590169975,1968.8013645536196,0.8297446748987911,0.8297446748987911,35348.869432745494,35405.22815468563,0.9980106220783206,0.8,4266.234053553651,4273.035954225843,0.9980106220783206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558820985941265,3.6389026228759125,-3.681897126477882,7.320799749353794,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9523515423516344,0.00024511155288533794,198.53846604091126,0.0,0.0,0.0,0.0,8.260639508322194e-05,0.00015082597035533384,0.0005891357491182616,0.09312108861928715,0.09312108861928715,0.09312108861928715,0.09311049402151693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494073.84804343834,593.5865900960779,0.0,0.09312108861928715,0.09312108852040943,0.09312108852040943,0.375,0.375,0.5,8.729105948673395,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27525.26418313178,20890.257729894292,0.7589484914988174,1.026584389202964,3.7423136904465295,0.9895262002079792,0.6087414278399251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9832762524569,260.9832762524569,-12.166723747543074,245.35849779845512,276.6080547329763,122658.5740208674,122704.52307886283,-45.949057995467925,0.0,nan,276.6080547329763,3.4580547329763363,270.3581433330444,-2.7918566669555958,264.1082319394168,-9.041768060583195,257.8583205388042,-15.29167946119577,251.60840917204442,-21.54159082795556,245.35849779845512,-27.79150220154486,1.0,1.0,26022.012520719443,26022.012520719443,275.8276012029379,2.6776012029379217,275.8276012029379,275.8276012029379,77247.95735419967,77248.39853863097,-0.44118443129991647,0.0,8546.071908451686,8546.071908451686,0.8866204287793596,3925.5933608048854,275.8276012029379,2.6776012029379217,1.0,0.002,0.17956827266573758,0.00472472706644914,0.0002774545328547268,0.0017225454668289974,0.1387272664273634,0.1387272664273634,0.0,-3.1627565150182946e-13,0.9998857605513132,0.9998857605513132,0.0,0.09311045041859574,1.0638101813688686e-05,0.0,0.0,0.0,1600299.8558151664,266.7885480138143,0.0,1.0,1283907.274670497,2600.5605661189643,,,,,,,,,,,,,,,,,,3.0,1550.0
1355.0,-29.53268234272002,3.63885748110487,35.05797230993983,24.871412745583825,5.193777074997482,-26.060036400821367,-39.5909077609889,1.7211311329041612,-6.361563255807084,-6.361563255695496,40.11574655499965,41165.54902008797,25751.08339726094,25751.08339726094,66916.63241734891,77256.53694925284,77247.04474036487,25751.08339726094,102998.12813762581,102998.12813762581,102998.12813762581,130523.31587018727,126555.25065818935,3968.065211997927,0.0,90890.52245635475,54799.534526425625,40101.09769992125,27525.18773256146,67626.2854324827,20890.19093853274,1550.0,0.0,0.8793668067544613,2.7428637209148583,0.001494314320929203,1.0,1.0,-6.361563255807084,336222.5402198755,1559529.9422732836,4.638386056013426,1559529.9422732836,4.638386056013426,0.7589481729063843,0.09312080764887133,3.906083461440221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906083461440221,1.2836877453761186,1.283987415243315,3.042861066104315,6447.4574657560415,15243.107769423557,6459.308163706749,0.0003325576924480859,23268.96579491988,2372.774168030865,19307.304358221787,1968.7971282978172,0.8297448424818686,0.8297448424818686,35349.017239331864,35405.22815468563,0.9980158383915534,0.8,4266.251892242759,4273.035954225843,0.9980158383915534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558857743860034,3.63885748110487,-3.681990677320415,7.320848158425285,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9526137011388647,0.0002450440983154911,198.54062945379593,0.0,0.0,0.0,0.0,8.258543296607984e-05,0.00015084693247247597,0.0005892207081397282,0.09312080772686143,0.09312080772686143,0.09312080772686143,0.09311008111370098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494081.188074577,593.5841874143362,0.0,0.09312080772686143,0.09312080764887133,0.09312080764887133,0.375,0.375,0.5,8.727496954534011,-1.1158363122376613e-10,-1.1158363122376613e-10,-1.1158363122376613e-10,-1.1158363122376613e-10,-1.1158363122376613e-10,-1.1158363122376613e-10,27525.18773256146,20890.19093853274,0.7589481729063843,1.0265441940799742,3.7423040070552873,0.9895062546967436,0.6087211319803625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9818399964354,260.9818399964354,-12.168160003564594,245.35594139297606,276.60773861244377,122666.39113059905,122714.41675931237,-48.0256287133126,0.0,nan,276.60773861244377,3.4577386124437908,270.3573791624017,-2.7926208375982924,264.1070197154016,-9.0429802845984,257.85666026485626,-15.293339735143718,251.60630083053277,-21.543699169467203,245.35594139297606,-27.794058607023914,1.0,1.0,26022.012520719443,26022.012520719443,275.8273315216783,2.6773315216782976,275.8273315216783,275.8273315216783,77247.04114542881,77247.04474036487,-0.0035949360608356073,0.0,8546.071908451686,8546.071908451686,0.8866191386752992,3925.613878747422,275.8273315216783,2.6773315216782976,1.0,0.002,0.179622153149122,0.004724479322898705,0.00027753772114420035,0.0017224622789248493,0.13876886057210017,0.13876886057210017,0.0,6.904980059951882e-14,0.9998842783114154,0.9998842783114154,0.0,0.09311003155176784,1.0776097103493486e-05,0.0,0.0,0.0,1600299.7256071449,266.7884367441929,0.0,1.0,1283907.6548143015,2600.5590257677068,,,,,,,,,,,,,,,,,,3.0,1550.0
1360.0,-29.535319177082442,3.6387984237469597,35.05793502070064,24.870706116221868,5.193460046191161,-26.062422914198077,-39.59312659045679,1.7204813409752828,-6.361620657413198,-6.361620657402203,40.11565004336989,41164.37183473317,25751.079133959094,25751.079133959094,66915.45096869225,77255.44634990992,77246.15813258318,25751.079133959094,102997.23726654227,102997.23726654227,102997.23726654227,130522.36724396657,126555.03425264849,3967.332991318073,0.0,90890.81580289987,54799.41760832733,40101.55354952505,27525.12997742429,67626.68352694935,20890.13881033926,1550.0,0.0,0.8793668629458725,2.7428578598462603,0.001494314320929203,1.0,1.0,-6.361620657413198,336221.7792996061,1559525.7708695696,4.638384146673263,1559525.7708695696,4.638384146673263,0.7589478715440416,0.09312057801864616,3.9061056575145354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9061056575145354,1.2836907800051267,1.2839904505807407,3.042871163644983,6447.478861233044,15243.107769423557,6459.293666510887,0.0003325522029411967,23268.908670722933,2372.7683429838867,19307.261025133204,1968.7927095525185,0.8297450171965179,0.8297450171965179,35349.17793409949,35405.22815468563,0.9980215095539683,0.8,4266.271286398807,4273.035954225843,0.9980215095539683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558856823545804,3.6387984237469597,-3.6820485226522135,7.320846946399174,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9528741802432114,0.0002449771126960063,198.54277841605185,0.0,0.0,0.0,0.0,8.25647710319054e-05,0.0001508675944066504,0.0005893047640474254,0.09312049094016689,0.09312049094016689,0.09312049094016689,0.09310988810180235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494088.46917815803,593.5818036643354,0.0,0.09312049094016689,0.09312057801864616,0.09312057801864616,0.375,0.375,0.5,8.725893937110346,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27525.12997742429,20890.13881033926,0.7589478715440416,1.0265031698558895,3.742272082578846,0.9894829596667466,0.6087001415399751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9803817001906,260.9803817001906,-12.169618299809372,245.35340406862812,276.6073592165936,122674.93816925188,122723.65616445547,-48.717995203586014,0.0,nan,276.6073592165936,3.457359216593602,270.35656825256774,-2.793431747432237,264.1057772517259,-9.04422274827408,257.8549862554101,-15.29501374458988,251.60419515621834,-21.54580484378164,245.35340406862812,-27.796595931371854,1.0,1.0,26022.012520719443,26022.012520719443,275.8271703754921,2.6771703754920964,275.8271703754921,275.8271703754921,77245.45931890952,77246.15813258318,-0.6988136736617889,0.0,8546.071908451686,8546.071908451686,0.8866177360761077,3925.6361858021082,275.8271703754921,2.6771703754920964,1.0,0.002,0.1796758991385113,0.004724232670153464,0.00027762073234886586,0.0017223760341078332,0.13881036617443293,0.13881036617443293,0.0,-3.233543301173203e-09,0.9998846747186811,0.9998846747186811,0.0,0.09310983886178958,1.0739156856574899e-05,0.0,0.0,0.0,1600299.6584355545,266.7883793425868,0.0,1.0,1283907.850922232,2600.5582311344792,,,,,,,,,,,,,,,,,,7.0,1550.0
1365.0,-29.53790069018991,3.6387586578943925,35.05790134872912,24.870618944428884,5.193548345967198,-26.06475578659472,-39.59529610639436,1.7204034411618063,-6.361611973994286,-6.361611973932596,40.1156218111633,41163.01279705197,25750.95437695449,25750.95437695449,66913.96717400645,77254.8211470741,77245.72701922797,25750.95437695449,102996.68139618245,102996.68139618245,102996.68139618245,130521.8043958115,126555.18219421584,3966.6222015956605,0.0,90890.85437158625,54799.046016812616,40102.00928308181,27525.122999629053,67627.13228271087,20890.13153386404,1550.0,0.0,0.8793670164888172,2.7428587464778382,0.001494314320929203,1.0,1.0,-6.361611973994286,336221.89440761117,1559524.550624896,4.638378929404999,1559524.550624896,4.638378929404999,0.7589477995846039,0.0931202516920677,3.9061088801774435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9061088801774435,1.2836911438102911,1.2839908144708334,3.0428728117444295,6447.482353358006,15243.107769423557,6459.291300260473,0.0003325513069468531,23268.899347080496,2372.7673922369513,19307.253952252366,1968.7919883193922,0.8297450457051725,0.8297450457051725,35349.20126546534,35405.22815468563,0.9980223329538408,0.8,4266.274102247492,4273.035954225843,0.9980223329538408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558829892389922,3.6387586578943925,-3.6820528209839276,7.32081147887832,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9531292688896755,0.00024491154878759214,198.5448823377631,0.0,0.0,0.0,0.0,8.25445729299526e-05,0.0001508877925086032,0.0005893841462282264,0.0931202517828285,0.0931202517828285,0.0931202517828285,0.09310993445724092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494095.8133837829,593.579402675573,0.0,0.0931202517828285,0.0931202516920677,0.0931202516920677,0.375,0.375,0.5,8.724346345310263,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,27525.122999629053,20890.13153386404,0.7589477995846039,1.026457614791331,3.742245784893196,0.9894544529003082,0.6086760063249858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97903545162416,260.97903545162416,-12.17096454837582,245.35091338077035,276.6071574679006,122686.32306896364,122731.3390273648,-45.01595840116194,0.0,nan,276.6071574679006,3.457157467900629,270.35590868157783,-2.794091318422147,264.1046598777213,-9.045340122278674,257.85341107609,-15.296588923909951,251.6021622256848,-21.547837774315184,245.35091338077035,-27.799086619229627,1.0,1.0,26022.012520719443,26022.012520719443,275.82712861317094,2.6771286131709644,275.82712861317094,275.82712861317094,77245.34725710262,77245.72701922797,-0.37976212534704246,0.0,8546.071908451686,8546.071908451686,0.8866175324316737,3925.639424578331,275.82712861317094,2.6771286131709644,1.0,0.002,0.17972769423089324,0.0047240235451219475,0.00027770076691550753,0.0017222992338921613,0.13885038345775377,0.13885038345775377,0.0,8.076690358183036e-13,0.999888756552596,0.999888756552596,0.0,0.09310989267424634,1.0359017821352457e-05,0.0,0.0,0.0,1600299.6685969294,266.7883880260057,0.0,1.0,1283907.8212560418,2600.558351342454,,,,,,,,,,,,,,,,,,3.0,1550.0
1370.0,-29.540459524399612,3.638713938406998,35.05786563071553,24.870089557394408,5.193294297871299,-26.067084142183784,-39.597461151983566,1.7199189152561611,-6.361702862625577,-6.361702862643589,40.11553938210133,41161.87130505735,25751.07326270526,25751.07326270526,66912.9445677626,77254.07867110458,77244.54741599291,25751.07326270526,102995.62067869818,102995.62067869818,102995.62067869818,130520.67805388173,126554.76896518275,3965.909088698967,0.0,90891.07654439176,54798.86917677685,40102.45263068324,27525.05737518355,67627.51000586679,20890.073911119445,1550.0,0.0,0.8793668391760442,2.7428494661891802,0.001494314320929203,1.0,1.0,-6.361702862625577,336220.68958311656,1559520.9879046534,4.638384954353402,1559520.9879046534,4.638384954353402,0.7589475155809785,0.09311997888597442,3.906125998145991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906125998145991,1.2836934066319792,1.2839930778207647,3.0428807828767126,6447.499243230804,15243.107769423557,6459.279855555822,0.00033254697338246824,23268.854252917707,2372.7627939120607,19307.219743264286,1968.7884999734147,0.8297451835576878,0.8297451835576878,35349.32519570258,35405.22815468563,0.9980267066452635,0.8,4266.2890593142065,4273.035954225843,0.9980267066452635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558855556124766,3.638713938406998,-3.6821313388368564,7.320845277243855,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9533821892580844,0.000244846576817437,198.5469678202779,0.0,0.0,0.0,0.0,8.25244210000876e-05,0.0001509079444384682,0.0005894654450978714,0.09311997909048128,0.09311997909048128,0.09311997909048128,0.09310960065135329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494102.9392257727,593.5770703275815,0.0,0.09311997909048128,0.09311997888597442,0.09311997888597442,0.375,0.375,0.5,8.722789578943281,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,27525.05737518355,20890.073911119445,0.7589475155809785,1.0264178025252133,3.742232051682434,0.9894338052954753,0.608655727550615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9776575226932,260.9776575226932,-12.172342477306756,245.34844747858634,276.6068675408755,122694.47417882702,122740.54946361364,-46.0752847866338,0.0,nan,276.6068675408755,3.456867540875521,270.35518354325814,-2.7948164567418416,264.1034995372473,-9.046500462752704,257.85181553215864,-15.298184467841338,251.60013150403333,-21.54986849596665,245.34844747858634,-27.80155252141364,1.0,1.0,26022.012520719443,26022.012520719443,275.82689969575534,2.676899695755367,275.82689969575534,275.82689969575534,77244.54573106994,77244.54741599291,-0.0016849229723447934,0.0,8546.071908451686,8546.071908451686,0.8866164507235574,3925.656628136721,275.82689969575534,2.676899695755367,1.0,0.002,0.1797798221817356,0.004723786782570051,0.00027778125889541547,0.0017222187412806666,0.13889062944770772,0.13889062944770772,0.0,1.7608223906728782e-13,0.9998880413173308,0.9998880413173308,0.0,0.09310955329580817,1.0425590166259467e-05,0.0,0.0,0.0,1600299.5622386048,266.7882971373744,0.0,1.0,1283908.1317695547,2600.557093136151,,,,,,,,,,,,,,,,,,3.0,1550.0
1375.0,-29.542955049108908,3.638671100416091,35.0578313319047,24.869606375601165,5.19307761287287,-26.06935178290368,-39.599568222742505,1.7194743484121553,-6.3617281700539365,-6.361728170061215,40.11547841844033,41160.72364514913,25751.02812147906,25751.02812147906,66911.7517666282,77253.33149257812,77243.88155394449,25751.02812147906,102994.90967542355,102994.90967542355,102994.90967542355,130519.93483166794,126554.72556097768,3965.2092706902667,0.0,90891.2768669792,54798.66902639961,40102.897600643984,27525.025156244385,67627.92275688837,20890.044410626648,1550.0,0.0,0.8793669336116592,2.7428468821493155,0.001494314320929203,1.0,1.0,-6.3617281700539365,336220.3541071047,1559518.3529577476,4.6383817455053755,1559518.3529577476,4.6383817455053755,0.7589473321839086,0.09311970972773621,3.9061411216778255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9061411216778255,1.2836954828447993,1.2839951545182653,3.0428876426529294,6447.513778273456,15243.107769423557,6459.270006247077,0.0003325432439701522,23268.815446160374,2372.758836724098,19307.19030302133,1968.785497904109,0.8297453021489,0.8297453021489,35349.4346865768,35405.22815468563,0.9980305707522269,0.8,4266.302273702775,4273.035954225843,0.9980305707522269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558845811538453,3.638671100416091,-3.682161343501197,7.320832443917288,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9536289217290581,0.0002447832276471978,198.54900174694143,0.0,0.0,0.0,0.0,8.250481305819272e-05,0.00015092755238036308,0.0005895443187471202,0.09311970960082049,0.09311970960082049,0.09311970960082049,0.09310952293182562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494110.03009064303,593.5747504614714,0.0,0.09311970960082049,0.09311970972773621,0.09311970972773621,0.375,0.375,0.5,8.721261579549116,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,27525.025156244385,20890.044410626648,0.7589473321839086,1.0263777958151374,3.7422076466545713,0.989410128818614,0.6086350425565398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97629108014974,260.97629108014974,-12.173708919850242,245.34602595510412,276.6065561929309,122703.19272938992,122748.88393371411,-45.691204324178834,0.0,nan,276.6065561929309,3.4565561929309183,270.3544501523999,-2.795549847600057,264.1023441078724,-9.04765589212758,257.8502380637765,-15.29976193622349,251.5981320088146,-21.55186799118539,245.34602595510412,-27.803974044895853,1.0,1.0,26022.012520719443,26022.012520719443,275.8267964739397,2.676796473939703,275.8267964739397,275.8267964739397,77243.43906668249,77243.88155394449,-0.4424872620002134,0.0,8546.071908451686,8546.071908451686,0.8866154950459585,3925.6718272862145,275.8267964739397,2.676796473939703,1.0,0.002,0.1798309773349415,0.004723565573690598,0.00027786028524108184,0.0017221397144134743,0.1389301426205409,0.1389301426205409,0.0,-3.454441593886415e-13,0.9998901303421851,0.9998901303421851,0.0,0.0931094786970926,1.0231030643609036e-05,0.0,0.0,0.0,1600299.532623707,266.78827182994604,0.0,1.0,1283908.2182302703,2600.556742795932,,,,,,,,,,,,,,,,,,3.0,1550.0
1380.0,-29.54541545572992,3.638626853827375,35.05779674972839,24.869082017708593,5.192815636449621,-26.071592346662566,-39.601652417890705,1.718992529000139,-6.361785543492431,-6.3617855435581765,40.11540772913428,41159.63677467986,25751.061923267793,25751.061923267793,66910.69869794765,77252.62863603159,77242.97526143143,25751.061923267793,102994.03718469923,102994.03718469923,102994.03718469923,130519.01407087469,126554.50031015885,3964.513760715842,0.0,90891.49493304647,54798.50307804692,40103.32428333284,27524.976886175464,67628.30116950831,20890.001432355744,1550.0,0.0,0.879366892262874,2.742841023985306,0.001494314320929203,1.0,1.0,-6.361785543492431,336219.5935641252,1559515.2976573308,4.638383150504564,1559515.2976573308,4.638383150504564,0.758947101708479,0.09311944272136113,3.9061576704987986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9061576704987986,1.2836977330418733,1.2839974052406355,3.04289520029197,6447.529792003691,15243.107769423557,6459.259154669824,0.0003325391351070805,23268.772691769005,2372.7544769894926,19307.157866930735,1968.7821903433626,0.8297454327602058,0.829745432760206,35349.554496117744,35405.22815468563,0.9980347990247667,0.8,4266.316733445101,4273.035954225843,0.9980347990247667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558853108293007,3.638626853827375,-3.6822151996958072,7.320842053523182,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9538722495173169,0.00024472078473472563,198.55100709211752,0.0,0.0,0.0,0.0,8.248542222841698e-05,0.00015094694321013882,0.0005896225600586303,0.09311944264280855,0.09311944264280855,0.09311944264280855,0.09310931969068915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494117.02765420335,593.5724605845438,0.0,0.09311944264280855,0.09311944272136113,0.09311944272136113,0.375,0.375,0.5,8.719743132169203,6.576783562195487e-11,6.576783562195487e-11,6.576783562195487e-11,6.576783562195487e-11,6.576783562195487e-11,6.576783562195487e-11,27524.976886175464,20890.001432355744,0.758947101708479,1.026339773827329,3.7421899021115403,0.9893890211767702,0.6086155657158157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9749274012301,260.9749274012301,-12.175072598769873,245.34364182021022,276.6062129764602,122711.52619702327,122757.12498603754,-45.598789014264774,0.0,nan,276.6062129764602,3.456212976460222,270.35369874847976,-2.7963012515202195,264.10118451868817,-9.048815481311806,257.84867028915596,-15.301329710844016,251.59615605438626,-21.55384394561372,245.34364182021022,-27.806358179789754,1.0,1.0,26022.012520719443,26022.012520719443,275.82663305259723,2.6766330525972535,275.82663305259723,275.82663305259723,77242.41894439721,77242.97526143143,-0.5563170342211379,0.0,8546.071908451686,8546.071908451686,0.8866144493015509,3925.6884588512926,275.82663305259723,2.6766330525972535,1.0,0.002,0.1798818180883437,0.004723340110540453,0.00027793880746041947,0.0017220611919726678,0.13896940373020975,0.13896940373020975,0.0,-5.669128361196485e-13,0.9998908052881915,0.9998908052881915,0.0,0.09310927457064941,1.0168150711725306e-05,0.0,0.0,0.0,1600299.4654849442,266.78821445650755,0.0,1.0,1283908.4142417812,2600.5559485544068,,,,,,,,,,,,,,,,,,4.0,1550.0
1385.0,-29.54788395424419,3.6385881316022135,35.05776521084092,24.8689858353697,5.192993726010407,-26.073796186217383,-39.60370105979962,1.718905955413236,-6.361772769372351,-6.361772769358785,40.11536098885956,41158.23639939509,25750.92931997457,25750.92931997457,66909.16571936966,77251.61947894236,77242.61049152233,25750.92931997457,102993.5398114969,102993.5398114969,102993.5398114969,130518.50452180099,126554.66347973298,3963.8410420680098,0.0,90891.53685532439,54798.153765685376,40103.75898848779,27524.964710304095,67628.72369879189,20889.988884435206,1550.0,0.0,0.8793671378423196,2.7428423282969243,0.001494314320929203,1.0,1.0,-6.361772769372351,336219.76289789774,1559513.277474458,4.638374805909451,1559513.277474458,4.638374805909451,0.7589469815601596,0.09311918274944923,3.906161096524809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906161096524809,1.283698137359404,1.283997809652552,3.042896910764294,6447.533416289295,15243.107769423557,6459.256698661748,0.00033253820516728356,23268.763015480283,2372.7534902826433,19307.15052575824,1968.7814417521008,0.8297454623141568,0.8297454623141568,35349.579299721234,35405.22815468563,0.9980356743845112,0.8,4266.319726977272,4273.035954225843,0.9980356743845112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558824483367522,3.6385881316022135,-3.6822162237565834,7.320804355358797,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9541164448873201,0.0002446581512030472,198.5530190732693,0.0,0.0,0.0,0.0,8.246636628260213e-05,0.00015096599915595367,0.0005896975128009833,0.09311918293862596,0.09311918293862596,0.09311918293862596,0.0931093899697595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494123.9020779445,593.5702121197864,0.0,0.09311918293862596,0.09311918274944923,0.09311918274944923,0.375,0.375,0.5,8.718274180018254,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27524.964710304095,20889.988884435206,0.7589469815601596,1.0262937300019683,3.7421500765941933,0.9893601721270532,0.6085910564083341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9736787089725,260.9736787089725,-12.176321291027477,245.3412829304704,276.6060744846474,122722.90702788852,122764.66089252254,-41.75386463402331,0.0,nan,276.6060744846474,3.456074484647445,270.35311617552304,-2.796883824476936,264.1001578651878,-9.049842134812195,257.84719955527447,-15.302800444725506,251.59424124273156,-21.55575875726842,245.3412829304704,-27.808717069529564,1.0,1.0,26022.012520719443,26022.012520719443,275.82660314403984,2.676603144039859,275.82660314403984,275.82660314403984,77242.23716035465,77242.61049152233,-0.37333116767695174,0.0,8546.071908451686,8546.071908451686,0.8866142328058157,3925.691902007433,275.82660314403984,2.676603144039859,1.0,0.002,0.17993098834611557,0.004723133952582271,0.00027801478866320173,0.0017219852109148922,0.13900739433160086,0.13900739433160086,0.0,-4.219059997201402e-13,0.9998943928389987,0.9998943928389987,0.0,0.0931093486969243,9.834052524928274e-06,0.0,0.0,0.0,1600299.4804333057,266.7882272306276,0.0,1.0,1283908.3706000815,2600.5561253911833,,,,,,,,,,,,,,,,,,3.0,1550.0
1390.0,-29.55023726058587,3.638538187300411,35.0577308984246,24.86833780948075,5.192633796799922,-26.075855745317497,-39.60561527693642,1.7183127493033516,-6.361876213654284,-6.361876213622242,40.11526425581081,41156.93100655974,25751.06708237583,25751.06708237583,66907.99808893556,77250.90234546682,77241.41710627294,25751.06708237583,102992.48418864877,102992.48418864877,102992.48418864877,130517.37313898392,126554.22026130011,3963.152877683807,0.0,90891.8087047304,54798.074774860266,40104.14881096681,27524.888950335157,67629.03776130197,20889.922269286028,1550.0,0.0,0.8793669470706271,2.742831766050937,0.001494314320929203,1.0,1.0,-6.361876213654284,336218.39164213283,1559509.0965349276,4.638381288180249,1559509.0965349276,4.638381288180249,0.7589466503199702,0.09311877127921915,3.906182027633215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906182027633215,1.2837009077681525,1.2840005807080372,3.042906649045313,6447.554050538212,15243.107769423557,6459.242715521566,0.00033253291066534984,23268.70792547331,2372.7478726653153,19307.108729216485,1968.7771796909735,0.8297456305289782,0.8297456305289782,35349.730835812385,35405.22815468563,0.9980410223444078,0.8,4266.338015778096,4273.035954225843,0.9980410223444078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854221983922,3.638538187300411,-3.682305332920152,7.320843520220563,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9543493077083375,0.00024459845420655556,198.5549372035404,0.0,0.0,0.0,0.0,8.244856439946921e-05,0.00015098380103908658,0.0005897702100826291,0.09311890328913777,0.09311890328913777,0.09311890328913777,0.09310901122116662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494130.6261043214,593.5680103003185,0.0,0.09311890328913777,0.09311877127921915,0.09311877127921915,0.375,0.375,0.5,8.716786208490545,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,27524.888950335157,20889.922269286028,0.7589466503199702,1.0262512040974932,3.7421393275626076,0.9893383124137989,0.6085689279185658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97237278343727,260.97237278343727,-12.177627216562712,245.33898011294374,276.60576521005515,122729.66593754476,122773.30319199924,-43.63725445448066,0.0,nan,276.60576521005515,3.4557652100551763,270.3524085367872,-2.7975914632127683,264.09905139192256,-9.05094860807742,257.8456942717057,-15.304305728294253,251.59233717720946,-21.55766282279052,245.33898011294374,-27.811019887056233,1.0,1.0,26022.012520719443,26022.012520719443,275.82636005839936,2.676360058399382,275.82636005839936,275.82636005839936,77241.12639956093,77241.41710627294,-0.29070671201043297,0.0,8546.071908451686,8546.071908451686,0.8866129101368728,3925.7129377713813,275.82636005839936,2.676360058399382,1.0,0.002,0.17998003309973648,0.004722907750723364,0.0002780905094697831,0.0017219093718390977,0.13904525473489154,0.13904525473489154,0.0,-1.186911194328566e-10,0.9998947013837267,0.9998947013837267,0.0,0.09310896600145438,9.80527776477039e-06,0.0,0.0,0.0,1600299.359382049,266.7881237863457,0.0,1.0,1283908.7240086098,2600.554693375359,,,,,,,,,,,,,,,,,,4.0,1550.0
1395.0,-29.55269297399698,3.638500286240692,35.05769902948069,24.86805048482495,5.192564858838596,-26.078098116961105,-39.60769975148139,1.718049044850823,-6.3618853790311505,-6.361885379045677,40.11522739861368,41155.785412931196,25750.9930881124,25750.9930881124,66906.77850104359,77250.22557499145,77240.88953640379,25750.9930881124,102991.88262451619,102991.88262451619,102991.88262451619,130516.75448425845,126554.26720189884,3962.4872823596133,0.0,90891.92853695939,54797.798715056255,40104.588691003475,27524.87185974225,67629.46055074572,20889.90635396992,1550.0,0.0,0.8793670371822889,2.7428308302156723,0.001494314320929203,1.0,1.0,-6.3618853790311505,336218.2701462515,1559507.503516244,4.638378226257229,1559507.503516244,4.638378226257229,0.7589465433451628,0.09311845410636593,3.9061911645139014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9061911645139014,1.2837021393323385,1.284001812559725,3.0429108473290665,6447.562946197706,15243.107769423557,6459.236687084233,0.0003325306281195637,23268.684175693757,2372.7454508617884,19307.090709813874,1968.7753422232745,0.8297457030244054,0.8297457030244054,35349.79698453665,35405.22815468563,0.998043356844356,0.8,4266.345999228333,4273.035954225843,0.998043356844356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55883824892454,3.638500286240692,-3.6823221979419367,7.320822484182629,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9545923692214952,0.0002445361737271464,198.55693884316477,0.0,0.0,0.0,0.0,8.242918319253791e-05,0.0001510031822460179,0.0005898472963028775,0.09311867232526873,0.09311867232526873,0.09311867232526873,0.09310898899420217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494137.44682470383,593.5657798501638,0.0,0.09311867232526873,0.09311845410636593,0.09311845410636593,0.375,0.375,0.5,8.715338285504124,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27524.87185974225,20889.90635396992,0.7589465433451628,1.0262113826930617,3.7421143752444843,0.9893140941267768,0.60854818414602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.971090414715,260.971090414715,-12.178909585284998,245.3366592790291,276.60552144697164,122738.75823242367,122781.6508196582,-42.89258723453982,0.0,nan,276.60552144697164,3.455521446971659,270.35174917045566,-2.7982508295443154,264.0979766736479,-9.05202332635207,257.84420419195396,-15.305795808046014,251.59043172623163,-21.55956827376835,245.3366592790291,-27.81334072097087,1.0,1.0,26022.012520719443,26022.012520719443,275.82628916053613,2.6762891605361574,275.82628916053613,275.82628916053613,77240.50347863128,77240.88953640379,-0.3860577725135954,0.0,8546.071908451686,8546.071908451686,0.8866123327629319,3925.7221203364707,275.82628916053613,2.6762891605361574,1.0,0.002,0.18002753894748025,0.004722708144397974,0.000278163906397767,0.001721837185505715,0.1390819531988835,0.1390819531988835,0.0,1.091903482127593e-09,0.9998979247681868,0.9998979247681868,0.0,0.09310894901857694,9.505087788990314e-06,0.0,0.0,0.0,1600299.3486566502,266.7881146209688,0.0,1.0,1283908.7553213278,2600.5545664958927,,,,,,,,,,,,,,,,,,4.0,1550.0
