time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1540.0,-29.611204599436128,3.6374146686264544,35.05690637817974,24.858358490187697,5.189216334532392,-26.131162506103138,-39.65702938204629,1.7091742393581661,-6.362877843678518,-6.362877843704396,40.11368947357957,41128.11438221305,25750.753219251936,25750.753219251936,66878.86760146498,77231.4984942528,77222.52583696794,25750.753219251936,102973.27905621988,102973.27905621988,102973.27905621988,130497.20031661206,126550.90232370312,3946.2979929089392,0.0,90895.9920320276,54792.60791275826,40114.871243632595,27523.921260392177,67638.79250402478,20889.051369953988,1550.0,0.0,0.8793675140923369,2.742729495624162,0.001494314320929203,1.0,1.0,-6.362877843678518,336205.1142776703,1559441.0334113925,4.638362021237598,1559441.0334113925,4.638362021237598,0.7589416919315932,0.09311244574377182,3.9065036954822117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065036954822117,1.2837435882191317,1.2840432711225336,3.0430560521057743,6447.870617695455,15243.107769423557,6459.028129002329,0.0003324516728434049,23267.86280457046,2372.6616943166587,19306.467315750353,1968.7117737199098,0.8297482015390782,0.8297482015390782,35352.05961172009,35405.22815468563,0.9981232094280094,0.8,4266.619074359034,4273.035954225843,0.9981232094280094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786468700311,3.6374146686264544,-3.683339622561019,7.320754291187473,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9604035285521872,0.00024305654706460332,198.60464331347237,0.0,0.0,0.0,0.0,8.197174917923509e-05,0.00015146061625932072,0.0005916814571370495,0.09311244583337207,0.09311244583337207,0.09311244583337207,0.09310559955286299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494300.9686604549,593.5122703877997,0.0,0.09311244583337207,0.09311244574377182,0.09311244574377182,0.375,0.375,0.5,8.679970492470314,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,27523.921260392177,20889.051369953988,0.7589416919315932,1.025258541462757,3.7415545095930627,0.9887649546299252,0.6080551242804306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93979345117015,260.93979345117015,-12.21020654882983,245.28029518719833,276.59929171518405,122950.31085278752,122979.57227325038,-29.261420462851007,0.0,nan,276.59929171518405,3.4492917151840743,270.33549240961827,-2.8145075903817087,264.0716931038453,-9.078306896154686,257.80789379839274,-15.342106201607237,251.54409449278236,-21.605905507217614,245.28029518719833,-27.869704812801643,1.0,1.0,26022.012520719443,26022.012520719443,275.8231479075648,2.6731479075648394,275.8231479075648,275.8231479075648,77222.16095261894,77222.52583696794,-0.3648843489936553,0.0,8546.071908451686,8546.071908451686,0.886592583292929,3926.0362139596227,275.8231479075648,2.6731479075648394,1.0,0.002,0.1812097629248492,0.004717522159218809,0.0002799900110994044,0.0017200099898273921,0.1399950055497022,0.1399950055497022,0.0,9.26796400041452e-13,0.999926164063262,0.999926164063262,0.0,0.09310557069911836,6.875044653461557e-06,0.0,0.0,0.0,1600298.1872593763,266.78712215632146,0.0,1.0,1283912.1459811153,2600.5408275581813,,,,,,,,,,,,,,,,,,3.0,1550.0
1545.0,-29.612896770982218,3.6373728409891353,35.056881735935974,24.857802071515493,5.188899740374053,-26.13271597268489,-39.6584730251692,1.7086636261257437,-6.362941967119639,-6.362941967116236,40.11362072977296,41127.47338228482,25750.81063087133,25750.81063087133,66878.28401315615,77230.9068643131,77221.74265907294,25750.81063087133,102972.55328994428,102972.55328994428,102972.55328994428,130496.42436744146,126550.59909127493,3945.8252761665326,0.0,90896.22415529669,54792.57347248205,40115.167425349595,27523.871077497184,67639.03850284679,20889.006969608574,1550.0,0.0,0.8793674290549045,2.742722948467268,0.001494314320929203,1.0,1.0,-6.362941967119639,336204.2642869388,1559438.0623097904,4.638364910740286,1559438.0623097904,4.638364910740286,0.7589414625142208,0.09311233623487485,3.906521399854728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906521399854728,1.283745973068328,1.28404565652846,3.0430641901198014,6447.887861170643,15243.107769423557,6459.016437220481,0.00033244724723873495,23267.816773940325,2372.6570004986747,19306.432368231995,1968.7082100648026,0.8297483410585804,0.8297483410585804,35352.187784797134,35405.22815468563,0.9981277329473746,0.8,4266.634543491564,4273.035954225843,0.9981277329473746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879886208276,3.6373728409891353,-3.6833977719096076,7.320770612898743,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9605721556063587,0.00024301387883891162,198.60602328031064,0.0,0.0,0.0,0.0,8.195839767556529e-05,0.00015147396776299052,0.0005917362965870277,0.09311224468441473,0.09311224468441473,0.09311224468441473,0.09310536829735229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494305.6559261517,593.5107352423737,0.0,0.09311224468441473,0.09311233623487485,0.09311233623487485,0.375,0.375,0.5,8.678931999642407,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27523.871077497184,20889.006969608574,0.7589414625142208,1.0252349926949458,3.741541922109193,0.9887527305749828,0.6080434360484567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9388499492559,260.9388499492559,-12.211150050744095,245.27866266144704,276.5990371470986,122954.59769763371,122986.12105279652,-31.523355162780227,0.0,nan,276.5990371470986,3.449037147098636,270.3349622864146,-2.8150377135853546,264.07088748251135,-9.079112517488625,257.80681252944015,-15.343187470559826,251.5427375886237,-21.60726241137627,245.27866266144704,-27.871337338552934,1.0,1.0,26022.012520719443,26022.012520719443,275.8229921422965,2.6729921422965504,275.8229921422965,275.8229921422965,77221.01888217978,77221.74265907294,-0.7237768931663595,0.0,8546.071908451686,8546.071908451686,0.8865914645091196,3926.0540068540017,275.8229921422965,2.6729921422965504,1.0,0.002,0.18124480077371746,0.00471735871608387,0.000280044111683812,0.0017199545041069598,0.140022055841906,0.140022055841906,0.0,-1.3842092281418639e-09,0.9999248154065018,0.9999248154065018,0.0,0.09310533562172536,7.000613149486872e-06,0.0,0.0,0.0,1600298.1122206652,266.78705803288034,0.0,1.0,1283912.3650520102,2600.5399398875074,,,,,,,,,,,,,,,,,,5.0,1550.0
1550.0,-29.614563250412633,3.637338214389335,35.05685733714548,24.857618193514668,5.188841257611861,-26.134222799633974,-39.659872034657724,1.708500806667807,-6.362984518848123,-6.362984518837582,40.11358360520442,41126.64210469967,25750.831038059307,25750.831038059307,66877.47314275897,77230.5552208095,77221.11782010652,25750.831038059307,102971.94885816582,102971.94885816582,102971.94885816582,130495.78975095469,126550.43948395092,3945.350267003768,0.0,90896.30710164824,54792.393984889146,40115.459018621215,27523.84089278887,67639.29991141008,20888.980512388385,1550.0,0.0,0.8793673404926656,2.7427186038406504,0.001494314320929203,1.0,1.0,-6.362984518848123,336203.70024179603,1559436.457791352,4.638367920013412,1559436.457791352,4.638367920013412,0.7589413335789632,0.09311208183280284,3.9065285197557373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065285197557373,1.2837467335280663,1.2840464171657235,3.0430679336722375,6447.895793309041,15243.107769423557,6459.01105879456,0.0003324452114051144,23267.795599590732,2372.6548413159167,19306.416291756996,1968.706570720582,0.8297484052205008,0.8297484052205008,35352.23933020152,35405.22815468563,0.9981295521030699,0.8,4266.6407644758,4273.035954225843,0.9981295521030699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558803267359741,3.637338214389335,-3.68343820012646,7.3207764145157945,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9607382536261315,0.0002429718651854528,198.60738231395666,0.0,0.0,0.0,0.0,8.194546088312691e-05,0.00015148690455542887,0.0005917879130152982,0.09311208184034603,0.09311208184034603,0.09311208184034603,0.09310521143649124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494310.4581504156,593.509164095871,0.0,0.09311208184034603,0.09311208183280284,0.09311208183280284,0.375,0.375,0.5,8.677901439297282,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27523.84089278887,20888.980512388385,0.7589413335789632,1.025206818289405,3.741533990840991,0.9887369211442326,0.6080287962555037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9379494515249,260.9379494515249,-12.212050548475077,245.2770544054332,276.59884445500114,122961.20982730768,122991.32073469638,-30.11090738867123,0.0,nan,276.59884445500114,3.448844455001165,270.33448646236684,-2.8155135376331373,264.0701284965839,-9.079871503416086,257.805770460186,-15.344229539813966,251.54141242957826,-21.60858757042172,245.2770544054332,-27.872945594566772,1.0,1.0,26022.012520719443,26022.012520719443,275.82287647640374,2.672876476403758,275.82287647640374,275.82287647640374,77220.88300135908,77221.11782010652,-0.23481874744175002,0.0,8546.071908451686,8546.071908451686,0.8865910145844222,3926.061162354516,275.82287647640374,2.672876476403758,1.0,0.002,0.18127930256891353,0.00471720889509592,0.0002800973964181537,0.0017199026036215223,0.14004869820907687,0.14004869820907687,0.0,3.9675727980803543e-14,0.9999258919056758,0.9999258919056758,0.0,0.09310518147385966,6.900358943185818e-06,0.0,0.0,0.0,1600298.0624256309,266.78701548115185,0.0,1.0,1283912.510425414,2600.539350837778,,,,,,,,,,,,,,,,,,3.0,1550.0
1555.0,-29.61622889395291,3.6373084215806157,35.05683549710314,24.857528088055574,5.188929436834219,-26.135713060824568,-39.66125728385521,1.7084136003651216,-6.362969252985863,-6.3629692529525315,40.11355366057819,41125.7037189435,25750.715011922854,25750.715011922854,66876.41873086635,77229.89275385876,77220.93116027999,25750.715011922854,102971.64617220283,102971.64617220283,102971.64617220283,130495.48202063952,126550.58651268504,3944.89550795449,0.0,90896.33994501761,54792.15089698483,40115.76560892531,27523.835848436698,67639.601457362,20888.97468987829,1550.0,0.0,0.8793675359425437,2.7427201625186934,0.001494314320929203,1.0,1.0,-6.362969252985863,336203.902598601,1559435.1635898978,4.6383612787854265,1559435.1635898978,4.6383612787854265,0.75894126112748,0.09311190512112473,3.9065304204250655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065304204250655,1.283747140831611,1.2840468245643508,3.0430684487401596,6447.896884676162,15243.107769423557,6459.010318782157,0.00033244493129785696,23267.79268625976,2372.6545442388338,19306.4140798104,1968.7063451648016,0.8297484140475149,0.8297484140475149,35352.25309032913,35405.22815468563,0.9981300377296858,0.8,4266.642425177428,4273.035954225843,0.9981300377296858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778220926658,3.6373084215806157,-3.6834350075374656,7.320743429118082,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9609042992945526,0.0002429298792917568,198.60874068450997,0.0,0.0,0.0,0.0,8.193265319345011e-05,0.0001514997122451057,0.0005918382345711492,0.0931119054236977,0.0931119054236977,0.0931119054236977,0.09310528504163472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494315.11375387653,593.5076412143193,0.0,0.0931119054236977,0.09311190512112473,0.09311190512112473,0.375,0.375,0.5,8.676908409588084,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,27523.835848436698,20888.97468987829,0.75894126112748,1.0251755910597278,3.7415063922360483,0.9887169245523018,0.6080122122669206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9371077778501,260.9371077778501,-12.21289222214989,245.27546209868427,276.5987534368133,122968.45019570547,122996.59414503223,-28.14394932675416,0.0,nan,276.5987534368133,3.4487534368133197,270.3340951774227,-2.815904822577295,264.0694369306464,-9.080563069353559,257.8047786504799,-15.345221349520102,251.5401203730539,-21.609879626946082,245.27546209868427,-27.874537901315705,1.0,1.0,26022.012520719443,26022.012520719443,275.82286990069554,2.6728699006955594,275.82286990069554,275.82286990069554,77220.61935954486,77220.93116027999,-0.3118007351295091,0.0,8546.071908451686,8546.071908451686,0.886590894476257,3926.063072527191,275.82286990069554,2.6728699006955594,1.0,0.002,0.18131254034404048,0.004717070704804118,0.0002801487614052192,0.0017198512418138705,0.14007438070260958,0.14007438070260958,0.0,3.2190894914962964e-12,0.9999286068633809,0.9999286068633809,0.0,0.09310525757016155,6.6475509631752805e-06,0.0,0.0,0.0,1600298.080290106,266.7870307470141,0.0,1.0,1283912.458271241,2600.5395621652788,,,,,,,,,,,,,,,,,,3.0,1550.0
1560.0,-29.61786337148294,3.6372681777683753,35.05681190441612,24.856965976674132,5.188605713236178,-26.137215362969503,-39.66265566470099,1.7079023892428313,-6.36303296145735,-6.3630329614689405,40.113483134977656,41125.11915966332,25750.775433536088,25750.775433536088,66875.89459319941,77229.32990035474,77220.17787380383,25750.775433536088,102970.95330733992,102970.95330733992,102970.95330733992,130494.73848074547,126550.30156099887,3944.436919746593,0.0,90896.57931077488,54792.15136959537,40116.03104575501,27523.785173405537,67639.81621916054,20888.9297887952,1550.0,0.0,0.8793674598795637,2.742713657748654,0.001494314320929203,1.0,1.0,-6.36303296145735,336203.0581109035,1559432.1154871676,4.638363863343435,1559432.1154871676,4.638363863343435,0.7589410270858686,0.0931117309846983,3.906549296436664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906549296436664,1.2837495284865081,1.284049212776633,3.043077492727368,6447.9160477998075,15243.107769423557,6458.997324817591,0.0003324400129056167,23267.741531813164,2372.649327936978,19306.375239980756,1968.702384604402,0.8297485690041653,0.8297485690041653,35352.38974544661,35405.22815468563,0.9981348606062902,0.8,4266.658918002379,4273.035954225843,0.9981348606062902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587912640731325,3.6372681777683753,-3.6834924287806188,7.320760606548994,3.5,3.5,1.0,0.6,0.0002334323654385558,0.961067268163794,0.00024288868549706148,198.6100736565292,0.0,0.0,0.0,0.0,8.191972596844226e-05,0.00015151263947011355,0.000591891595123234,0.09311170599418968,0.09311170599418968,0.09311170599418968,0.09310505617521801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494319.61112021294,593.5061680205985,0.0,0.09311170599418968,0.0931117309846983,0.0931117309846983,0.375,0.375,0.5,8.675907416082609,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27523.785173405537,20888.9297887952,0.7589410270858686,1.025154236039886,3.7414950263960742,0.9887060363457237,0.6080016395433919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9361934694061,260.9361934694061,-12.2138065305939,245.27388226169444,276.5985047165938,122972.47232693688,123003.02352472952,-30.55119779266697,0.0,nan,276.5985047165938,3.4485047165938454,270.3335802067226,-2.816419793277362,264.06865571315825,-9.081344286841727,257.8037311888845,-15.346268811115465,251.53880672938283,-21.61119327061715,245.27388226169444,-27.87611773830554,1.0,1.0,26022.012520719443,26022.012520719443,275.822718048002,2.672718048002025,275.822718048002,275.822718048002,77219.46055100692,77220.17787380383,-0.7173227969033178,0.0,8546.071908451686,8546.071908451686,0.8865897016521546,3926.0820429188475,275.822718048002,2.672718048002025,1.0,0.002,0.1813461095288057,0.004716916856967258,0.00028020059294277895,0.0017197992274161085,0.14010029647138947,0.14010029647138947,0.0,-1.796411127491515e-10,0.9999279829421741,0.9999279829421741,0.0,0.09310502535178371,6.705632914593779e-06,0.0,0.0,0.0,1600298.0057369173,266.7869670385426,0.0,1.0,1283912.6759243282,2600.5386802401686,,,,,,,,,,,,,,,,,,5.0,1550.0
1565.0,-29.61947797060015,3.6372384050028073,35.05679007282649,24.85689731491732,5.18865355347107,-26.138664818195664,-39.664000960160024,1.7078404003292307,-6.363039088005451,-6.363039088004104,40.113462866495844,41124.22541391741,25750.714544492796,25750.714544492796,66874.9399584102,77228.91995741011,77219.82073127992,25750.714544492796,102970.53527577271,102970.53527577271,102970.53527577271,130494.31062783505,126550.32132312388,3943.9893047111686,0.0,90896.60902852676,54791.91448213895,40116.32727376423,27523.775352062337,67640.10262582658,20888.920697011745,1550.0,0.0,0.8793675035874369,2.7427130322157156,0.001494314320929203,1.0,1.0,-6.363039088005451,336202.97690052364,1559431.239489366,4.638362378185525,1559431.239489366,4.638362378185525,0.7589409675750225,0.09311155699475031,3.906551699670845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906551699670845,1.2837498180115894,1.2840495023693022,3.0430786784622375,6447.918560229711,15243.107769423557,6458.995621180526,0.0003324393680619919,23267.73482511071,2372.648644043655,19306.37014769556,1968.7018653358243,0.8297485893151914,0.8297485893151912,35352.4071439351,35405.22815468563,0.9981354746397075,0.8,4266.66101781562,4273.035954225843,0.9981354746397075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778120023051,3.6372384050028073,-3.683504891228264,7.320743296231072,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9612282842924383,0.0002428479990165767,198.61139043459434,0.0,0.0,0.0,0.0,8.190729126665896e-05,0.00015152507417189682,0.0005919405360489744,0.0931115570318934,0.0931115570318934,0.0931115570318934,0.09310503956834272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494324.2390924955,593.50465463878,0.0,0.0931115570318934,0.09311155699475031,0.09311155699475031,0.375,0.375,0.5,8.674929809426242,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27523.775352062337,20888.920697011745,0.7589409675750225,1.0251243872170805,3.741479255104686,0.9886877364505327,0.6079858518460499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93534837574043,260.93534837574043,-12.214651624259545,245.27232770588,276.5983690643079,122979.56862328168,123007.82692693597,-28.25830365426051,0.0,nan,276.5983690643079,3.44836906430794,270.3331607836718,-2.8168392163281624,264.06795251081405,-9.082047489185925,257.80274422325994,-15.347255776740042,251.53753596650876,-21.61246403349122,245.27232770588,-27.877672294119975,1.0,1.0,26022.012520719443,26022.012520719443,275.8226701312119,2.6726701312119303,275.8226701312119,275.8226701312119,77219.42261816296,77219.82073127992,-0.3981131169566652,0.0,8546.071908451686,8546.071908451686,0.886589549785484,3926.0844581691995,275.8226701312119,2.6726701312119303,1.0,0.002,0.1813788355300448,0.004716777600678356,0.0002802511548461638,0.0017197488464628723,0.1401255774230819,0.1401255774230819,0.0,1.3090362127599064e-12,0.9999297058351057,0.9999297058351057,0.0,0.09310501179560934,6.545199140958339e-06,0.0,0.0,0.0,1600297.9985674794,266.7869609119945,0.0,1.0,1283912.6968550151,2600.538595429552,,,,,,,,,,,,,,,,,,3.0,1550.0
1570.0,-29.62105237653959,3.6372071355727176,35.05676763936276,24.85650636898356,5.188424171646985,-26.140104721727766,-39.66534108677877,1.7074765186926535,-6.36308431129379,-6.363084311353797,40.11341477324376,41123.56282404426,25750.75047583577,25750.75047583577,66874.31329988003,77228.50987585401,77219.18094055966,25750.75047583577,102969.93141639543,102969.93141639543,102969.93141639543,130493.67151945003,126550.12941083897,3943.5421086110596,0.0,90896.76678807393,54791.819743557724,40116.60782724023,27523.740103054603,67640.34793029484,20888.889521188317,1550.0,0.0,0.8793674421444421,2.742708414830271,0.001494314320929203,1.0,1.0,-6.36308431129379,336202.37744430895,1559429.160911791,4.638364465968437,1559429.160911791,4.638364465968437,0.7589408068444178,0.09311138567593193,3.9065630512745817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065630512745817,1.2837515175578076,1.28405120231227,3.0430834922839094,6447.928760140191,15243.107769423557,6458.988704717944,0.00033243675012658495,23267.707597453813,2372.645867595337,19306.349473926053,1968.6997571980294,0.8297486717616629,0.8297486717616629,35352.48932513864,35405.22815468563,0.9981383750079235,0.8,4266.670936216256,4273.035954225843,0.9981383750079235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785876482114,3.6372071355727176,-3.683546375681233,7.320753511253951,3.5,3.5,1.0,0.6,0.0002334323654385558,0.96138532017597,0.00024280833141474307,198.6126744501325,0.0,0.0,0.0,0.0,8.189490607570822e-05,0.00015153745936284757,0.0005919906396309238,0.09311138552374859,0.09311138552374859,0.09311138552374859,0.09310487631965003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494328.7262880449,593.5031858732841,0.0,0.09311138552374859,0.09311138567593193,0.09311138567593193,0.375,0.375,0.5,8.673953419771424,6.002665031701326e-11,6.002665031701326e-11,6.002665031701326e-11,6.002665031701326e-11,6.002665031701326e-11,6.002665031701326e-11,27523.740103054603,20888.889521188317,0.7589408068444178,1.0251007014636038,3.741470453002173,0.9886748863089198,0.6079738511461115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9344733872254,260.9344733872254,-12.215526612774568,245.2707980979851,276.5981486853427,122984.17882780383,123013.43675769086,-29.257929887019273,0.0,nan,276.5981486853427,3.448148685342744,270.33267856360646,-2.817321436393513,264.06720844561426,-9.082791554385722,257.8017383205961,-15.34826167940389,251.53626821020802,-21.613731789791956,245.2707980979851,-27.87920190201487,1.0,1.0,26022.012520719443,26022.012520719443,275.82255004414384,2.672550044143861,275.82255004414384,275.82255004414384,77218.64170861746,77219.18094055966,-0.5392319421953289,0.0,8546.071908451686,8546.071908451686,0.8865888324476503,3926.0958665309545,275.82255004414384,2.672550044143861,1.0,0.002,0.181411528994705,0.004716631176103642,0.0002803016439330263,0.0017196983548284602,0.14015082196651316,0.14015082196651316,0.0,-1.2385136319292833e-12,0.999929775572352,0.999929775572352,0.0,0.09310484698216531,6.53869376660783e-06,0.0,0.0,0.0,1600297.9456460595,266.7869156887062,0.0,1.0,1283912.851355427,2600.5379693978657,,,,,,,,,,,,,,,,,,5.0,1550.0
1575.0,-29.622610129530603,3.6371757105040787,35.05674531772787,24.85624583149331,5.188334229044578,-26.14151569367427,-39.66665432145817,1.7072397936181734,-6.363117184435737,-6.363117184439042,40.11337072664012,41122.83034413629,25750.754204478533,25750.754204478533,66873.58454861482,77228.01392672895,77218.64132020267,25750.754204478533,102969.39552468121,102969.39552468121,102969.39552468121,130493.10667085771,126550.00794350689,3943.098727350824,0.0,90896.87797760527,54791.69439670069,40116.87064544953,27523.7111461765,67640.58179162603,20888.86364260095,1550.0,0.0,0.8793674318606192,2.742705058422555,0.001494314320929203,1.0,1.0,-6.363117184435737,336201.94169568835,1559427.2572319165,4.638364815404382,1559427.2572319165,4.638364815404382,0.7589406650746209,0.09311121502758474,3.9065718493531034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065718493531034,1.2837526232087768,1.2840523082213475,3.04308772478962,6447.937728311906,15243.107769423557,6458.982623389768,0.00033243444831557184,23267.683657899972,2372.643426440219,19306.331296429173,1968.6979036092014,0.8297487442362652,0.8297487442362652,35352.55301977822,35405.22815468563,0.9981406229429199,0.8,4266.678623484471,4273.035954225843,0.9981406229429199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878668138008,3.6371757105040787,-3.6835788607762434,7.320754571280322,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9615407222851726,0.0002427690892631011,198.61394490060565,0.0,0.0,0.0,0.0,8.188277109425958e-05,0.00015154959434429623,0.0005920393790463099,0.09311121498618169,0.09311121498618169,0.09311121498618169,0.09310476129311662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494333.1928337065,593.5017240520427,0.0,0.09311121498618169,0.09311121502758474,0.09311121502758474,0.375,0.375,0.5,8.672985361490817,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27523.7111461765,20888.86364260095,0.7589406650746209,1.025075727057012,3.741456505784938,0.9886606941765518,0.6079609201295684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9336253148577,260.9336253148577,-12.216374685142284,245.2692923034765,276.5979583304483,122990.09234912453,123018.45025349363,-28.357904369105718,0.0,nan,276.5979583304483,3.44795833044833,270.332225123009,-2.8177748769909954,264.06649191738927,-9.083508082610706,257.80075870843405,-15.349241291565932,251.535025506389,-21.614974493610987,245.2692923034765,-27.880707696523473,1.0,1.0,26022.012520719443,26022.012520719443,275.8224540285573,2.672454028557297,275.8224540285573,275.8224540285573,77218.19451727538,77218.64132020267,-0.44680292729754,0.0,8546.071908451686,8546.071908451686,0.8865882764735685,3926.104708599869,275.8224540285573,2.672454028557297,1.0,0.002,0.18144394086705154,0.004716488103181754,0.0002803517050402268,0.0017196482944284884,0.1401758525201134,0.1401758525201134,0.0,-5.312850853700368e-13,0.9999303802970633,0.9999303802970633,0.0,0.09310473265245443,6.482375130298401e-06,0.0,0.0,0.0,1600297.9071770706,266.78688281556424,0.0,1.0,1283912.9636628907,2600.5375143310453,,,,,,,,,,,,,,,,,,3.0,1550.0
1580.0,-29.62414954646005,3.6371444156171164,35.05672323495517,24.85598117290067,5.188235991325105,-26.142910992668153,-39.66795016368849,1.7069974380167905,-6.363147265805935,-6.3631472657656065,40.11332784390785,41122.09689358844,25750.75107956051,25750.75107956051,66872.84797314895,77227.52912873893,77218.12590023104,25750.75107956051,102968.87697979154,102968.87697979154,102968.87697979154,130492.56068284923,126549.9008811913,3942.6598016579374,0.0,90896.98891820826,54791.55668495666,40117.146925835106,27523.68370305769,67640.8306288928,20888.83904966322,1550.0,0.0,0.8793674321989153,2.742701987062663,0.001494314320929203,1.0,1.0,-6.363147265805935,336201.5429536742,1559425.403856341,4.638364803909353,1559425.403856341,4.638364803909353,0.7589405282746587,0.09311104605092936,3.90658037883091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90658037883091,1.2837537551597256,1.284053440436544,3.043091685714174,6447.946121035738,15243.107769423557,6458.976932192157,0.00033243229418728886,23267.66125452415,2372.641141931664,19306.31428505866,1968.6961689321695,0.829748812047225,0.829748812047225,35352.614769826534,35405.22815468563,0.9981428022496419,0.8,4266.686076061121,4273.035954225843,0.9981428022496419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587860068075,3.6371444156171164,-3.6836092672714433,7.32075368288856,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9616943218043472,0.00024273031476424446,198.61520041277666,0.0,0.0,0.0,0.0,8.187079845751536e-05,0.00015156156698104044,0.0005920874437529993,0.09311104601811562,0.09311104601811562,0.09311104601811562,0.09310465706754878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494337.6180564539,593.50027578767,0.0,0.09311104601811562,0.09311104605092936,0.09311104605092936,0.375,0.375,0.5,8.672027019681098,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,27523.68370305769,20888.83904966322,0.7589405282746587,1.0250503848045622,3.7414425089058576,0.9886461675795003,0.6079478402505472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9327926346439,260.9327926346439,-12.217207365356103,245.26780673871468,276.5977785325759,122995.7106631406,123023.55388537419,-27.843222233545873,0.0,nan,276.5977785325759,3.44777853257591,270.3317841728324,-2.8182158271675917,264.0657898139708,-9.084210186029168,257.7997954534686,-15.350204546531359,251.53380109630092,-21.616198903699058,245.26780673871468,-27.882193261285295,1.0,1.0,26022.012520719443,26022.012520719443,275.82236363648474,2.6723636364847607,275.82236363648474,275.82236363648474,77217.70957348922,77218.12590023104,-0.4163267418189207,0.0,8546.071908451686,8546.071908451686,0.886587737472872,3926.1132807250647,275.82236363648474,2.6723636364847607,1.0,0.002,0.1814760269704856,0.004716346896353403,0.0002804012644006062,0.0017195987355739842,0.14020063220030307,0.14020063220030307,0.0,-2.5409795795239276e-14,0.9999310799220037,0.9999310799220037,0.0,0.09310462883037321,6.4172205561475e-06,0.0,0.0,0.0,1600297.8719750696,266.78685273419404,0.0,1.0,1283913.0664325613,2600.5370979112267,,,,,,,,,,,,,,,,,,3.0,1550.0
1585.0,-29.625698301165016,3.637116730396573,35.05670302761619,24.855903849843912,5.188328256812159,-26.144295645395268,-39.669236925523705,1.7069255990790837,-6.363141303292821,-6.36314130328834,40.11329749696396,41121.22415539873,25750.664436738647,25750.664436738647,66871.88859213737,77226.90813239873,77217.88744471202,25750.664436738647,102968.55188145066,102968.55188145066,102968.55188145066,130492.22677106928,126549.99205924025,3942.2347118290304,0.0,90897.02023886335,54791.33625415405,40117.426649677,27523.67488961862,67641.10153929562,20888.830173432118,1550.0,0.0,0.879367579100232,2.742702595845413,0.001494314320929203,1.0,1.0,-6.363141303292821,336201.6219894315,1559424.0922734246,4.638359812322515,1559424.0922734246,4.638359812322515,0.7589404488028946,0.09311088155455946,3.906582648807728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906582648807728,1.2837540906924976,1.2840537760476445,3.04309265857949,6447.948182420602,15243.107769423557,6458.975534332556,0.00033243176509741706,23267.655751915223,2372.64058082171,19306.31010676277,1968.6957428645633,0.8297488287007003,0.8297488287007003,35352.63120355702,35405.22815468563,0.9981433822354102,0.8,4266.688059438291,4273.035954225843,0.9981433822354102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767303317873,3.637116730396573,-3.683612320559688,7.320729050956261,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9618488797375414,0.00024269131082447403,198.6164635566353,0.0,0.0,0.0,0.0,8.185891131826212e-05,0.00015157345412029368,0.0005921342258861936,0.09311088170329979,0.09311088170329979,0.09311088170329979,0.09310469328693943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494341.95868963515,593.4988557848365,0.0,0.09311088170329979,0.09311088155455946,0.09311088155455946,0.375,0.375,0.5,8.671098748092904,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27523.67488961862,20888.830173432118,0.7589404488028946,1.0250214829203113,3.7414179967653394,0.988628024534589,0.6079325028660222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9320149205121,260.9320149205121,-12.217985079487903,245.2663311008199,276.59769874112914,123002.49967197978,123028.50493254399,-26.005260564207738,0.0,nan,276.59769874112914,3.447698741129159,270.3314252126475,-2.8185747873524747,264.0651516845867,-9.084848315413296,257.79887815558646,-15.351121844413512,251.53260462830275,-21.617395371697228,245.2663311008199,-27.883668899180066,1.0,1.0,26022.012520719443,26022.012520719443,275.8223416966086,2.672341696608612,275.8223416966086,275.8223416966086,77217.54916821228,77217.88744471202,-0.3382764997368213,0.0,8546.071908451686,8546.071908451686,0.8865875940268825,3926.115562051767,275.8223416966086,2.672341696608612,1.0,0.002,0.18150709922180777,0.004716216254853999,0.0002804492780304239,0.0017195507214871103,0.14022463901521193,0.14022463901521193,0.0,-4.824656299473595e-13,0.9999332575215999,0.9999332575215999,0.0,0.0931046671035585,6.214451000969997e-06,0.0,0.0,0.0,1600297.878952559,266.78685869670716,0.0,1.0,1283913.0460622904,2600.537180450976,,,,,,,,,,,,,,,,,,3.0,1550.0
1590.0,-29.627181916695413,3.6370840191062146,35.05668045376504,24.855305591505044,5.187886773814746,-26.145675047553205,-39.67051907731218,1.706379907674598,-6.36322086625222,-6.363220866344076,40.113239647366726,41120.77286510681,25750.785080034493,25750.785080034493,66871.5579451413,77226.68293193108,77216.9997819495,25750.785080034493,102967.784861984,102967.784861984,102967.784861984,130491.40755617685,126549.60714424915,3941.8004119277,0.0,90897.27333861896,54791.36328358274,40117.67783892914,27523.62269419287,67641.300533122,20888.78479820133,1550.0,0.0,0.8793673697508583,2.7426944723414124,0.001494314320929203,1.0,1.0,-6.36322086625222,336200.56734842353,1559421.5920388105,4.638366925843687,1559421.5920388105,4.638366925843687,0.7589402394550553,0.09311071628329663,3.9066023994168515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066023994168515,1.2837566394183917,1.2840563253685247,3.043102001939203,6447.967979878661,15243.107769423557,6458.962109103059,0.00033242668369692436,23267.602905324442,2372.6351919691683,19306.269977853386,1968.6916508546126,0.8297489886006021,0.8297489886006021,35352.77419004115,35405.22815468563,0.9981484285742602,0.8,4266.705316392122,4273.035954225843,0.9981484285742602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793346452019,3.6370840191062146,-3.6836793298730304,7.320763348979245,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9619969622393534,0.0002426539527683828,198.61767358891169,0.0,0.0,0.0,0.0,8.184706835361673e-05,0.00015158529708493907,0.0005921834853083392,0.09311071614570049,0.09311071614570049,0.09311071614570049,0.09310439535858217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494346.26198349806,593.4974466126212,0.0,0.09311071614570049,0.09311071628329663,0.09311071628329663,0.375,0.375,0.5,8.670150620648256,9.185896487906575e-11,9.185896487906575e-11,9.185896487906575e-11,9.185896487906575e-11,9.185896487906575e-11,9.185896487906575e-11,27523.62269419287,20888.78479820133,0.7589402394550553,1.0250038157792944,3.741421293124051,0.9886202278502352,0.6079240425747159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9311399248964,260.9311399248964,-12.218860075103578,245.2648786887416,276.59740116152074,123005.1775442007,123034.43572171628,-29.25817751557332,0.0,nan,276.59740116152074,3.4474011615207587,270.3308966665992,-2.81910333340079,264.06439217229916,-9.085607827700812,257.79788767726313,-15.352112322736843,251.53138318295458,-21.618616817045393,245.2648786887416,-27.885121311258388,1.0,1.0,26022.012520719443,26022.012520719443,275.8221582656271,2.672158265627104,275.8221582656271,275.8221582656271,77216.38690010864,77216.9997819495,-0.6128818408615189,0.0,8546.071908451686,8546.071908451686,0.8865863459317216,3926.135411413936,275.8221582656271,2.672158265627104,1.0,0.002,0.18153885253351176,0.004716067847109382,0.00028049829463075215,0.0017195017043734884,0.14024914731537608,0.14024914731537608,0.0,-9.957594644671719e-13,0.9999317945109316,0.9999317945109316,0.0,0.09310436562135502,6.350661941609863e-06,0.0,0.0,0.0,1600297.7858458627,266.78677913374776,0.0,1.0,1283913.3178802468,2600.536079052623,,,,,,,,,,,,,,,,,,4.0,1550.0
1595.0,-29.628575554738187,3.6370524851483927,35.056658726105276,24.855191457923524,5.187925519031704,-26.146925446015185,-39.671680389996595,1.7062756202560543,-6.363242482887358,-6.363242482897715,40.113197895259844,41120.01918253923,25750.759542718726,25750.759542718726,66870.77872525796,77226.15633484302,77216.57824809405,25750.759542718726,102967.33779081277,102967.33779081277,102967.33779081277,130490.93675167847,126549.56695900184,3941.3697926766386,0.0,90897.32141992754,54791.18509201019,40117.92925324149,27523.598960865693,67641.52821410718,20888.76325443424,1550.0,0.0,0.8793674113692778,2.7426922652520758,0.001494314320929203,1.0,1.0,-6.363242482887358,336200.28081114416,1559419.7875327272,4.638365511683524,1559419.7875327272,4.638365511683524,0.7589401111437075,0.09311047388738154,3.9066061262683456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066061262683456,1.2837571265081105,1.2840568125719518,3.043103750391266,6447.971684638774,15243.107769423557,6458.959596749351,0.0003324257327900499,23267.593016026458,2372.634183541419,19306.26246826002,1968.690885089202,0.8297490185152406,0.8297490185152406,35352.80117093416,35405.22815468563,0.9981493807958026,0.8,4266.708572700072,4273.035954225843,0.9981493807958026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787833740055,3.6370524851483927,-3.6837036037552964,7.320756088903689,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9621360863191825,0.00024261886520813452,198.61881024925486,0.0,0.0,0.0,0.0,8.183634292115972e-05,0.0001515960225173961,0.0005922259502843736,0.09311054776828494,0.09311054776828494,0.09311054776828494,0.09310432484242401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494350.5702550988,593.4960366090903,0.0,0.09311054776828494,0.09311047388738154,0.09311047388738154,0.375,0.375,0.5,8.669217608653458,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27523.598960865693,20888.76325443424,0.7589401111437075,1.024978605525029,3.741404458914658,0.9886053803159274,0.6079108540005358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9303689045967,260.9303689045967,-12.219631095403258,245.2634949101568,276.5972429004773,123012.0945606956,123037.87614884654,-25.781588150955063,0.0,nan,276.5972429004773,3.447242900477306,270.3304933015901,-2.8195066984098958,264.06374370318406,-9.086256296815918,257.79699410490184,-15.353005895098136,251.53024450727037,-21.61975549272961,245.2634949101568,-27.886505089843183,1.0,1.0,26022.012520719443,26022.012520719443,275.822087324207,2.672087324207041,275.822087324207,275.822087324207,77216.2897061775,77216.57824809405,-0.2885419165540952,0.0,8546.071908451686,8546.071908451686,0.8865861104216288,3926.1391568996874,275.822087324207,2.672087324207041,1.0,0.002,0.1815697306539532,0.004715934509373487,0.00028054599238456704,0.0017194544724463431,0.1402729961922835,0.1402729961922835,0.0,4.6483091030793955e-10,0.999933672341858,0.999933672341858,0.0,0.0931042980877001,6.17579968143837e-06,0.0,0.0,0.0,1600297.7605494848,266.7867575171126,0.0,1.0,1283913.3917310438,2600.5357798114937,,,,,,,,,,,,,,,,,,3.0,1550.0
1600.0,-29.630201998629918,3.6370216084952274,35.05663742494816,24.854926065914356,5.187839774365832,-26.148397821447947,-39.67305173920465,1.7060355977839585,-6.363266175431079,-6.363266175473814,40.113160409072584,41119.25517240234,25750.741043720274,25750.741043720274,66869.99621612261,77225.63276901239,77216.10741029044,25750.741043720274,102966.84845401072,102966.84845401072,102966.84845401072,130490.42443868336,126549.47345993744,3940.950978745932,0.0,90897.43583297131,54791.05823871764,40118.197326948524,27523.575984672643,67641.77331162116,20888.74257109607,1550.0,0.0,0.8793674256758829,2.74268984621113,0.001494314320929203,1.0,1.0,-6.363266175431079,336199.9667570741,1559418.1673993368,4.6383650255566975,1559418.1673993368,4.6383650255566975,0.7589399932163108,0.09311038823996286,3.906615323286895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906615323286895,1.2837582475697542,1.2840579338953013,3.0431082570899903,6447.981233792581,15243.107769423557,6458.9531209957095,0.0003324232817806125,23267.567526073508,2372.63158428959,19306.24311179903,1968.6889112794922,0.8297490956097822,0.8297490956097822,35352.86775359565,35405.22815468563,0.9981517306611521,0.8,4266.716608521935,4273.035954225843,0.9981517306611521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558783840381826,3.6370216084952274,-3.683729221275996,7.320750829771223,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9622984783864111,0.00024257792221596031,198.62013680402933,0.0,0.0,0.0,0.0,8.182367934594791e-05,0.00015160868609260787,0.0005922768162327747,0.09311038835411456,0.09311038835411456,0.09311038835411456,0.0931042442396039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494354.8440976916,593.494638064224,0.0,0.09311038835411456,0.09311038823996286,0.09311038823996286,0.375,0.375,0.5,8.668295997861268,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,27523.575984672643,20888.74257109607,0.7589399932163108,1.024952712538292,3.741387887608727,0.9885902297099306,0.607897356312181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92955310633505,260.92955310633505,-12.220446893664928,245.26202395220272,276.59708226114736,123017.07973395211,123044.35845671418,-27.27872276207765,0.0,nan,276.59708226114736,3.4470822611473864,270.33007059897716,-2.8199294010228186,264.0630589370294,-9.086941062970595,257.79604727511776,-15.35395272488222,251.52903561353608,-21.620964386463896,245.26202395220272,-27.887976047797252,1.0,1.0,26022.012520719443,26022.012520719443,275.8220085375703,2.6720085375703206,275.8220085375703,275.8220085375703,77215.77132426636,77216.10741029044,-0.3360860240791226,0.0,8546.071908451686,8546.071908451686,0.8865855292363234,3926.1483999033294,275.8220085375703,2.6720085375703206,1.0,0.002,0.18160058669019702,0.004715798358781304,0.00028059365481335446,0.0017194063477337404,0.14029682740667723,0.14029682740667723,0.0,2.547094913457615e-12,0.9999337216838111,0.9999337216838111,0.0,0.09310421704021062,6.171199752237966e-06,0.0,0.0,0.0,1600297.7328238129,266.7867338245689,0.0,1.0,1283913.472673937,2600.5354518334643,,,,,,,,,,,,,,,,,,6.0,1550.0
1605.0,-29.6316678771397,3.636990174486664,35.05661599333083,24.85471669295805,5.187787331939481,-26.149722356235603,-39.674284332990624,1.7058418109632454,-6.363302802470855,-6.363302802456736,40.113116856919184,41118.53227671291,25750.754415629253,25750.754415629253,66869.28669234217,77225.14130600973,77215.55814208624,25750.754415629253,102966.3125577155,102966.3125577155,102966.3125577155,130489.85830579478,126549.3273005974,3940.531005197386,0.0,90897.52147710133,54790.91244752128,40118.45447731116,27523.545748079287,67642.00022539045,20888.715692959016,1550.0,0.0,0.8793673933177559,2.7426861065438177,0.001494314320929203,1.0,1.0,-6.363302802470855,336199.4812515755,1559416.2850999155,4.6383661250595924,1559416.2850999155,4.6383661250595924,0.7589398504157744,0.09311022678923511,3.906621637400743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906621637400743,1.2837591526821497,1.2840588392189902,3.0431110300079762,6447.987109273053,15243.107769423557,6458.949136491111,0.00033242177369484165,23267.55184246091,2372.629985006186,19306.231201848146,1968.6876968024908,0.8297491430368812,0.8297491430368812,35352.91346518532,35405.22815468563,0.9981533439358525,0.8,4266.722125426538,4273.035954225843,0.9981533439358525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587867269609506,3.636990174486664,-3.683764456822292,7.320754631308956,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9624448641599069,0.0002425410266408485,198.6213324141816,0.0,0.0,0.0,0.0,8.181229863838577e-05,0.00015162006680017004,0.0005923222336256904,0.09311022679558699,0.09311022679558699,0.09311022679558699,0.09310411386568052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494359.065970092,593.4932561970537,0.0,0.09311022679558699,0.09311022678923511,0.09311022678923511,0.375,0.375,0.5,8.667379055184371,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27523.545748079287,20888.715692959016,0.7589398504157744,1.0249281237882018,3.7413746275341393,0.9885764239603572,0.6078846299592194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9287671174199,260.9287671174199,-12.221232882580068,245.26059286334007,276.5969413718141,123022.77139993708,123049.05335429429,-26.281954357189726,0.0,nan,276.5969413718141,3.446941371814148,270.32967166993853,-2.820328330061443,264.0624019681496,-9.087598031850405,257.7951322664429,-15.354867733557057,251.52786256483432,-21.622137435165655,245.26059286334007,-27.889407136659912,1.0,1.0,26022.012520719443,26022.012520719443,275.8219076391642,2.6719076391642034,275.8219076391642,275.8219076391642,77215.48378841809,77215.55814208624,-0.07435366815479938,0.0,8546.071908451686,8546.071908451686,0.886585130229683,3926.154745587747,275.8219076391642,2.6719076391642034,1.0,0.002,0.18163128788637367,0.004715661874644372,0.00028064107052508933,0.0017193589292092107,0.14032053526254468,0.14032053526254468,0.0,-2.6569978855972565e-13,0.9999340540795397,0.9999340540795397,0.0,0.09310408654962524,6.140239609881089e-06,0.0,0.0,0.0,1600297.6899618197,266.7866971975291,0.0,1.0,1283913.5978060532,2600.5349448022303,,,,,,,,,,,,,,,,,,3.0,1550.0
