time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1610.0,-29.633129942045475,3.636963620539817,35.05659703013986,24.854634620156162,5.1878659207029845,-26.151030355773155,-39.67549939462913,1.7057663329046122,-6.363283870787313,-6.363283870826141,40.113092188429796,41117.71431579961,25750.63729026734,25750.63729026734,66868.35160606695,77224.56137619798,77215.4344338382,25750.63729026734,102966.07172410554,102966.07172410554,102966.07172410554,130489.6157904174,126549.48800226556,3940.127788151843,0.0,90897.55551333581,54790.708446945304,40118.71896265612,27523.544066311868,67642.263028968,20888.71288525457,1550.0,0.0,0.8793675885367308,2.7426880394922453,0.001494314320929203,1.0,1.0,-6.363283870787313,336199.73219825,1559415.2189413633,4.638359491678026,1559415.2189413633,4.638359491678026,0.7589397947781671,0.09311007044642927,3.9066242087544865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066242087544865,1.2837595052148614,1.2840591918339987,3.04311219732752,6447.989582683092,15243.107769423557,6458.947459116559,0.0003324211388316321,23267.545240118157,2372.629311754591,19306.22618806336,1968.6871855387274,0.8297491630004592,0.8297491630004592,35352.93208072556,35405.22815468563,0.9981540009243135,0.8,4266.724372125032,4273.035954225843,0.9981540009243135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761443239291,3.636963620539817,-3.683757712869519,7.320721333409336,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9625908930287272,0.00024250423220198626,198.62252492819346,0.0,0.0,0.0,0.0,8.180108123971322e-05,0.00015163128419884257,0.0005923664456557301,0.09311007050436605,0.09311007050436605,0.09311007050436605,0.09310420015124175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494363.20353795646,593.4919028147093,0.0,0.09311007050436605,0.09311007044642927,0.09311007044642927,0.375,0.375,0.5,8.666498489397634,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,27523.544066311868,20888.71288525457,0.7589397947781671,1.0249009783705554,3.7413495303646016,0.9885587591507751,0.6078701757537419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92803073429087,260.92803073429087,-12.221969265709106,245.25918601482093,276.59687545390335,123029.12570464691,123053.74894268149,-24.623238034572275,0.0,nan,276.59687545390335,3.446875453903374,270.32933756605934,-2.8206624339406403,264.0617996781535,-9.0882003218465,257.7942617902842,-15.355738209715753,251.52672390252403,-21.62327609747595,245.25918601482093,-27.89081398517905,1.0,1.0,26022.012520719443,26022.012520719443,275.82191209534346,2.6719120953434867,275.82191209534346,275.82191209534346,77215.21926376857,77215.4344338382,-0.21517006964131724,0.0,8546.071908451686,8546.071908451686,0.886584967738564,3926.157329798259,275.82191209534346,2.6719120953434867,1.0,0.002,0.18166076135247958,0.004715540264444006,0.00028068662132487213,0.00171931337768093,0.14034331066243605,0.14034331066243605,0.0,-9.941977796579238e-13,0.9999366911116573,0.9999366911116573,0.0,0.09310417575137579,5.894695053475492e-06,0.0,0.0,0.0,1600297.7121162105,266.78671612921266,0.0,1.0,1283913.5331281153,2600.535206875103,,,,,,,,,,,,,,,,,,3.0,1550.0
1615.0,-29.634542823867037,3.6369401443788263,35.05657948605936,24.854305560607486,5.187690584199502,-26.152319483053073,-39.676696609798796,1.705467243584815,-6.363278663000358,-6.3632786631151514,40.113064727219104,41117.107151271084,25750.56342929699,25750.56342929699,66867.67058056808,77224.17696140001,77215.20549477777,25750.56342929699,102965.76892407476,102965.76892407476,102965.76892407476,130489.3049418904,126549.56782102378,3939.7371208666204,0.0,90897.69586016014,54790.62605081356,40118.966454829526,27523.536017815644,67642.50247264517,20888.704794346464,1550.0,0.0,0.8793677204586492,2.74268857121395,0.001494314320929203,1.0,1.0,-6.363278663000358,336199.801229475,1559414.0320843991,4.638355009079891,1559414.0320843991,4.638355009079891,0.7589397227458515,0.09310992029030754,3.906635302043167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906635302043167,1.2837609021627228,1.28406058910797,3.0431175271514714,6448.000875940484,15243.107769423557,6458.939800363267,0.00033241824011639906,23267.515094798,2372.62623778742,19306.203295537245,1968.684851150724,0.8297492541373102,0.8297492541373102,35353.012391530785,35405.22815468563,0.9981568352922712,0.8,4266.7340647884075,4273.035954225843,0.9981568352922712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745498953737,3.6369401443788263,-3.6837601908868427,7.320700335265669,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9627320322746191,0.00024246868039389102,198.6236773402747,0.0,0.0,0.0,0.0,8.179002998947553e-05,0.00015164233544908025,0.0005924113009496489,0.0931099202683604,0.0931099202683604,0.0931099202683604,0.09310423216865288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494367.1953456127,593.4905969238564,0.0,0.0931099202683604,0.09310992029030754,0.09310992029030754,0.375,0.375,0.5,8.665645273906307,1.1476686267997138e-10,1.1476686267997138e-10,1.1476686267997138e-10,1.1476686267997138e-10,1.1476686267997138e-10,1.1476686267997138e-10,27523.536017815644,20888.704794346464,0.7589397227458515,1.0248795216986804,3.7413339740955784,0.9885451917987448,0.6078590479099878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9272639689408,260.9272639689408,-12.222736031059185,245.2578085578314,276.59671938012366,123033.34006661164,123058.97922063134,-25.639154019721374,0.0,nan,276.59671938012366,3.4467193801236817,270.32893721564517,-2.821062784354808,264.0611550511295,-9.088844948870474,257.7933728866741,-15.356627113325885,251.52559072224096,-21.624409277759014,245.2578085578314,-27.89219144216858,1.0,1.0,26022.012520719443,26022.012520719443,275.8218905142487,2.67189051424873,275.8218905142487,275.8218905142487,77214.30717580662,77215.20549477777,-0.8983189711434534,0.0,8546.071908451686,8546.071908451686,0.886584266722046,3926.168478553383,275.8218905142487,2.67189051424873,1.0,0.002,0.18168932210182417,0.004715420139002151,0.0002807307539514608,0.001719269245934191,0.1403653769757304,0.1403653769757304,0.0,-1.143482010468322e-13,0.9999386515431431,0.9999386515431431,0.0,0.09310420814037966,5.7121499278795415e-06,0.0,0.0,0.0,1600297.7182105104,266.7867213369996,0.0,1.0,1283913.5153363016,2600.5352789669437,,,,,,,,,,,,,,,,,,4.0,1550.0
1620.0,-29.63596984663643,3.636917405739326,35.05656218527844,24.854224116448336,5.187763213169346,-26.153596540629444,-39.677884500101186,1.7053899051007264,-6.363294523780155,-6.363294523792962,40.11303142668741,41116.3115940054,25750.54571854564,25750.54571854564,66866.85731255103,77223.61222004435,77214.81947908203,25750.54571854564,102965.36519762766,102965.36519762766,102965.36519762766,130488.88282351158,126549.52980089498,3939.353022616603,0.0,90897.72712703557,54790.4264929014,40119.22292681574,27523.517625883924,67642.74055269966,20888.68804347437,1550.0,0.0,0.879367761080494,2.74268695180827,0.001494314320929203,1.0,1.0,-6.363294523780155,336199.5909887523,1559412.59285812,4.638353628783239,1559412.59285812,4.638353628783239,0.7589396212869983,0.09310977342572134,3.9066373409172224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066373409172224,1.283761263385845,1.284060950415418,3.0431182590863473,6448.002426822655,15243.107769423557,6458.938748589706,0.0003324178420392381,23267.510955008198,2372.625815646342,19306.200151715686,1968.6845305701424,0.8297492666511515,0.8297492666511515,35353.02715212765,35405.22815468563,0.9981573562306023,0.8,4266.735846236075,4273.035954225843,0.9981573562306023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587416757535335,3.636917405739326,-3.683777894486868,7.320695300226195,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9628746067866593,0.00024243277763609834,198.62484129994436,0.0,0.0,0.0,0.0,8.177906617923933e-05,0.00015165329925931646,0.0005924544417597399,0.09310977354284236,0.09310977354284236,0.09310977354284236,0.0931041814966505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494371.0892528208,593.4893227328255,0.0,0.09310977354284236,0.09310977342572134,0.09310977342572134,0.375,0.375,0.5,8.66480645386008,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27523.517625883924,20888.68804347437,0.7589396212869983,1.0248531400772272,3.7413153121732545,0.9885296894565626,0.607845147284832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9265443449056,260.9265443449056,-12.22345565509437,245.25644447804274,276.5966442118086,123039.49154051724,123063.55438160413,-24.06284108687886,0.0,nan,276.5966442118086,3.446644211808632,270.3286042650403,-2.8213957349596512,264.06056431825795,-9.089435681742032,257.79252437151075,-15.357475628489226,251.52448442477294,-21.62551557522704,245.25644447804274,-27.89355552195724,1.0,1.0,26022.012520719443,26022.012520719443,275.8218294847846,2.6718294847846096,275.8218294847846,275.8218294847846,77214.26519173477,77214.81947908203,-0.5542873472586507,0.0,8546.071908451686,8546.071908451686,0.8865841378797471,3926.1705276218086,275.8218294847846,2.6718294847846096,1.0,0.002,0.1817174038994801,0.0047152983731503706,0.000280774134375698,0.0017192258645134229,0.140387067187849,0.140387067187849,0.0,-1.1108791837799448e-12,0.9999396802221154,0.9999396802221154,0.0,0.09310415706486942,5.616360851921725e-06,0.0,0.0,0.0,1600297.6996497791,266.7867054762198,0.0,1.0,1283913.5695228511,2600.5350594048214,,,,,,,,,,,,,,,,,,3.0,1550.0
1625.0,-29.63734857713925,3.636891151713026,35.05654314588022,24.85379063235598,5.187475396849685,-26.154866179716507,-39.67906376402823,1.704993000863295,-6.363353548778946,-6.363353548859467,40.11298401768595,41115.79657980462,25750.63010397417,25750.63010397417,66866.42668377879,77223.31670783061,77214.11023976737,25750.63010397417,102964.74034374153,102964.74034374153,102964.74034374153,130488.2175995206,126549.25364397703,3938.9639555435656,0.0,90897.9089237884,54790.38880140247,40119.46680265103,27523.477255779075,67642.9440584301,20888.652791157474,1550.0,0.0,0.8793676227676184,2.7426809252879334,0.001494314320929203,1.0,1.0,-6.363353548778946,336198.808590658,1559410.5438718977,4.638358328540576,1559410.5438718977,4.638358328540576,0.7589394536539349,0.09310962586748926,3.9066513273489343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066513273489343,1.2837631172007593,1.284062804663095,3.0431247595486095,6448.0162005221555,15243.107769423557,6458.929407457256,0.00033241430661442374,23267.47418881429,2372.62206653794,19306.172230445685,1968.6816833929718,0.8297493777698923,0.8297493777698923,35353.12840801191,35405.22815468563,0.9981609298051326,0.8,4266.748066748597,4273.035954225843,0.9981609298051326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759891942173,3.636891151713026,-3.6838281386847473,7.320719290397774,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9630123780311994,0.00024239809452479655,198.62596588269489,0.0,0.0,0.0,0.0,8.176818333121335e-05,0.00015166418210734245,0.0005924990783409399,0.09310962575796146,0.09310962575796146,0.09310962575796146,0.09310396227432752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494374.9664989426,593.4880532815865,0.0,0.09310962575796146,0.09310962586748926,0.09310962586748926,0.375,0.375,0.5,8.663956932760165,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,27523.477255779075,20888.652791157474,0.7589394536539349,1.0248340732456531,3.741313128964599,0.9885203492328696,0.607835704848812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92576490541535,260.92576490541535,-12.224235094584628,245.25510139570724,276.59642841511743,123042.78684649729,123068.84980154505,-26.062955047755246,0.0,nan,276.59642841511743,3.4464284151174525,270.3281630112654,-2.8218369887345602,264.0598976073277,-9.090102392672293,257.7916322034819,-15.358367796518053,251.5233667995924,-21.626633200407582,245.25510139570724,-27.894898604292734,1.0,1.0,26022.012520719443,26022.012520719443,275.8216874696236,2.6716874696236346,275.8216874696236,275.8216874696236,77213.45008508847,77214.11023976737,-0.6601546789024724,0.0,8546.071908451686,8546.071908451686,0.8865832540366951,3926.1845839856787,275.8216874696236,2.6716874696236346,1.0,0.002,0.18174585264134477,0.004715167549423573,0.00028081805683423345,0.0017191819429710781,0.14040902841711672,0.14040902841711672,0.0,-1.9468844938974605e-13,0.9999388919369969,0.9999388919369969,0.0,0.09310393611860555,5.689748883703661e-06,0.0,0.0,0.0,1600297.6305770315,266.78664645122103,0.0,1.0,1283913.7711749957,2600.534242317174,,,,,,,,,,,,,,,,,,3.0,1550.0
1630.0,-29.63871589235636,3.6368636991062733,35.05652364706773,24.85354874460029,5.187381458184985,-26.1561061572948,-39.68021599631754,1.7047717235436135,-6.363392170590373,-6.363392170597505,40.11294254880491,41115.15294749822,25750.658864487228,25750.658864487228,66865.81181198545,77222.89087397263,77213.56262408698,25750.658864487228,102964.2214885742,102964.2214885742,102964.2214885742,130487.66849569345,126549.09297936514,3938.5755163283,0.0,90898.01057549915,54790.27265067468,40119.708805360526,27523.447007119245,67643.15581247977,20888.626026308393,1550.0,0.0,0.8793675717920654,2.742676981962153,0.001494314320929203,1.0,1.0,-6.363392170590373,336198.2966450968,1559408.7516165143,4.638360060648027,1559408.7516165143,4.638360060648027,0.7589393153010711,0.09310947696151493,3.906659174161106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906659174161106,1.283764150719879,1.284063838423484,3.0431284219694263,6448.023960752387,15243.107769423557,6458.924144483156,0.00033241231470685126,23267.45347449412,2372.6199542651284,19306.1564990639,1968.680079238466,0.829749440360003,0.829749440360003,35353.18521560068,35405.22815468563,0.9981629346887726,0.8,4266.75492282274,4273.035954225843,0.9981629346887726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766100442152,3.6368636991062733,-3.6838637676989086,7.320727466805182,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9631490295932766,0.00024236370308874296,198.6270811669687,0.0,0.0,0.0,0.0,8.175755123797472e-05,0.00015167481420058106,0.0005925418043858812,0.09310947690934508,0.09310947690934508,0.09310947690934508,0.0931038230157922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494378.86575867474,593.4867769276483,0.0,0.09310947690934508,0.09310947696151493,0.09310947696151493,0.375,0.375,0.5,8.663108816761417,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27523.447007119245,20888.626026308393,0.7589393153010711,1.024811848634472,3.741302813990726,0.9885081647779818,0.6078242869312244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9250111567305,260.9250111567305,-12.2249888432695,245.25377906910552,276.59624324435623,123047.963108805,123073.1670121236,-25.20390331858215,0.0,nan,276.59624324435623,3.4462432443562534,270.3277504093176,-2.822249590682361,264.05925757423597,-9.090742425764006,257.79076473920946,-15.359235260790513,251.52227190415778,-21.6277280958422,245.25377906910552,-27.896220930894458,1.0,1.0,26022.012520719443,26022.012520719443,275.8215847698289,2.6715847698289394,275.8215847698289,275.8215847698289,77213.07749037062,77213.56262408698,-0.4851337163563585,0.0,8546.071908451686,8546.071908451686,0.8865827581737056,3926.1924700319114,275.8215847698289,2.6715847698289394,1.0,0.002,0.1817742503872479,0.004715040480956237,0.0002808619122751586,0.0017191380846629677,0.1404309561375793,0.1404309561375793,0.0,-3.0618736712728634e-12,0.9999390013408773,0.9999390013408773,0.0,0.09310379740826867,5.679553246266444e-06,0.0,0.0,0.0,1600297.5853806522,266.7866078294096,0.0,1.0,1283913.9031219534,2600.533707672776,,,,,,,,,,,,,,,,,,3.0,1550.0
1635.0,-29.640082421875395,3.636834165832453,35.05650331244056,24.853321141004585,5.187299190853601,-26.15734426058478,-39.68136798413468,1.7045610295364362,-6.3634410955028216,-6.363441095486454,40.11289738804415,41114.500760605486,25750.708797896186,25750.708797896186,66865.20955850167,77222.45562180222,77212.93995153366,25750.708797896186,102963.64874942985,102963.64874942985,102963.64874942985,130487.06014287054,126548.87512187194,3938.185020998604,0.0,90898.10358290165,54790.14872160066,40119.94984588999,27523.411393440696,67643.36123933068,20888.594730503533,1550.0,0.0,0.8793674793321815,2.742671986685837,0.001494314320929203,1.0,1.0,-6.3634410955028216,336197.6481292246,1559406.7998023422,4.63836320235932,1559406.7998023422,4.63836320235932,0.7589391602627299,0.09310932707897934,3.9066660210482063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066660210482063,1.2837651348091086,1.2840648227424438,3.0431314226563053,6448.030318847811,15243.107769423557,6458.919832384218,0.0003324106826925449,23267.43650293213,2372.6182236474365,19306.14360991161,1968.6787649107098,0.8297494916330244,0.8297494916330244,35353.2347841378,35405.22815468563,0.9981646840886094,0.8,4266.7609052200405,4273.035954225843,0.9981646840886094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877687951163,3.636834165832453,-3.6839074966824534,7.320741662514907,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9632856235328104,0.00024232933590605474,198.6281958228825,0.0,0.0,0.0,0.0,8.174692267810429e-05,0.0001516854427604515,0.0005925843651199084,0.0931093270837326,0.0931093270837326,0.0931093270837326,0.09310364365523012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494382.7684254717,593.4854992729021,0.0,0.0931093270837326,0.09310932707897934,0.09310932707897934,0.375,0.375,0.5,8.662256295048888,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27523.411393440696,20888.594730503533,0.7589391602627299,1.0247894356432596,3.7412936553438536,0.9884962594026659,0.607812799472475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92427285559734,260.92427285559734,-12.22572714440264,245.2524672741905,276.59607843699723,123052.97509611577,123077.66246637052,-24.68737025475392,0.0,nan,276.59607843699723,3.4460784369972544,270.3273562044164,-2.8226437955835877,264.0586339718251,-9.091366028174889,257.78991173937146,-15.360088260628515,251.52118950678337,-21.628810493216605,245.2524672741905,-27.89753272580947,1.0,1.0,26022.012520719443,26022.012520719443,275.82146298426665,2.671462984266668,275.82146298426665,275.82146298426665,77212.8067916226,77212.93995153366,-0.133159911056282,0.0,8546.071908451686,8546.071908451686,0.8865823254987593,3926.1993511534474,275.82146298426665,2.671462984266668,1.0,0.002,0.1818027972040631,0.004714911003502438,0.0002809059920872479,0.0017190940072509125,0.14045299604362393,0.14045299604362393,0.0,-6.618395068103133e-13,0.999938681070461,0.999938681070461,0.0,0.09310361771471276,5.709364266577611e-06,0.0,0.0,0.0,1600297.5281272528,266.78655890449716,0.0,1.0,1283914.0702682224,2600.533030402239,,,,,,,,,,,,,,,,,,3.0,1550.0
1640.0,-29.64144596535827,3.6368089692989862,35.056485254932596,24.853237671218835,5.187371863582535,-26.158564182372228,-39.68250219533218,1.7044900791370037,-6.363425870649053,-6.363425870625499,40.11287350352596,41113.75732380969,25750.60471280555,25750.60471280555,66864.36203661523,77221.91889551347,77212.80858951146,25750.60471280555,102963.41330231701,102963.41330231701,102963.41330231701,130486.82185866754,126549.01233588511,3937.8095227824247,0.0,90898.14435814774,54789.982780712984,40120.17953048306,27523.408556350518,67643.58808683358,20888.591040330186,1550.0,0.0,0.8793676516349883,2.7426735411559755,0.001494314320929203,1.0,1.0,-6.363425870649053,336197.8499395887,1559405.767531792,4.638357347651096,1559405.767531792,4.638357347651096,0.7589391044195553,0.09310918129762051,3.906669888067915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906669888067915,1.2837654661977245,1.2840651542084207,3.043133649356333,6448.035036957973,15243.107769423557,6458.916632504063,0.0003324094716292675,23267.42390898617,2372.616939422348,19306.13404525569,1968.6777895872385,0.8297495296760988,0.8297495296760988,35353.26277970055,35405.22815468563,0.9981656721235438,0.8,4266.764283987878,4273.035954225843,0.9981656721235438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754410778831,3.6368089692989862,-3.6839031025718163,7.320712071870803,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9634219398279348,0.00024229504829446414,198.62930805560467,0.0,0.0,0.0,0.0,8.173645937811039e-05,0.0001516959060604454,0.0005926258283495212,0.09310918136064689,0.09310918136064689,0.09310918136064689,0.09310371466647364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494386.6170453606,593.4842403347187,0.0,0.09310918136064689,0.09310918129762051,0.09310918129762051,0.375,0.375,0.5,8.661436290678934,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,27523.408556350518,20888.591040330186,0.7589391044195553,1.0247650385654858,3.7412707585797915,0.988480415184096,0.6077997706306214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9235834310744,260.9235834310744,-12.226416568925572,245.2511660383008,276.59600082391006,123058.98907506691,123082.04209836373,-23.05302329680736,0.0,nan,276.59600082391006,3.446000823910083,270.32703386661836,-2.8229661333816125,264.0580669096002,-9.091933090399777,257.7890999525766,-15.3609000474234,251.52013299544032,-21.629867004559657,245.2511660383008,-27.898833961699182,1.0,1.0,26022.012520719443,26022.012520719443,275.8214628380865,2.6714628380865406,275.8214628380865,275.8214628380865,77212.57189742297,77212.80858951146,-0.23669208849605639,0.0,8546.071908451686,8546.071908451686,0.886582081130344,3926.203237508255,275.8214628380865,2.6714628380865406,1.0,0.002,0.1818302440371145,0.004714797341208375,0.00028094840936355135,0.0017190515907649672,0.14047420468177568,0.14047420468177568,0.0,1.2851872344121773e-13,0.9999410437603184,0.9999410437603184,0.0,0.09310369193041138,5.489367209135526e-06,0.0,0.0,0.0,1600297.5459438371,266.7865741293509,0.0,1.0,1283914.0182542843,2600.5332411607765,,,,,,,,,,,,,,,,,,3.0,1550.0
1645.0,-29.64274729998531,3.6367719471847253,35.05646535084887,24.852732032910012,5.18707294444371,-26.159712779342144,-39.68356928145511,1.7040236118289982,-6.363487173903081,-6.363487173890028,40.11280703123008,41113.11088910205,25750.667236767487,25750.667236767487,66863.77812586953,77221.41486650975,77212.14341351464,25750.667236767487,102962.81065028213,102962.81065028213,102962.81065028213,130486.17095543865,126548.7443523977,3937.426603040952,0.0,90898.35272952617,54789.990589745394,40120.4023775342,27523.360305156515,67643.76268269072,20888.54832732136,1550.0,0.0,0.8793675731819708,2.742667282047457,0.001494314320929203,1.0,1.0,-6.363487173903081,336197.03734570806,1559402.894654664,4.638360013420183,1559402.894654664,4.638360013420183,0.7589388830334021,0.09310898492375132,3.906685452410031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906685452410031,1.283767644934689,1.2840673334539994,3.0431406086798374,6448.049782929384,15243.107769423557,6458.906631445184,0.00033240568654653113,23267.384548057496,2372.6129257246357,19306.10415142143,1968.674741264492,0.8297496485497001,0.8297496485497001,35353.375458800314,35405.22815468563,0.9981696488588335,0.8,4266.777883161494,4273.035954225843,0.9981696488588335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767907756984,3.6367719471847253,-3.6839578997996347,7.32072984698436,3.5,3.5,1.0,0.6,0.0002334323654385558,0.963552056381882,0.0002422623291522925,198.6303695566222,0.0,0.0,0.0,0.0,8.172661644913918e-05,0.00015170574898941663,0.0005926666426239217,0.09310900796729424,0.09310900796729424,0.09310900796729424,0.09310349388642586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494390.31193875335,593.483029514821,0.0,0.09310900796729424,0.09310898492375132,0.09310898492375132,0.375,0.375,0.5,8.660605375442886,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27523.360305156515,20888.54832732136,0.7589388830334021,1.0247432341836065,3.741261276297915,0.9884692316647137,0.6077886453767959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92283552533394,260.92283552533394,-12.22716447466604,245.24989162512458,276.59577948576776,123062.05142882167,123087.04464584994,-24.99321702826531,0.0,nan,276.59577948576776,3.445779485767787,270.326601879141,-2.8233981208589967,264.05742428824254,-9.092575711757434,257.78824671441896,-15.361753285581017,251.5190691593086,-21.630930840691377,245.24989162512458,-27.9001083748754,1.0,1.0,26022.012520719443,26022.012520719443,275.8213237007008,2.671323700700839,275.8213237007008,275.8213237007008,77211.51809990157,77212.14341351464,-0.6253136130690109,0.0,8546.071908451686,8546.071908451686,0.8865810975730892,3926.218879672081,275.8213237007008,2.671323700700839,1.0,0.002,0.18185787255812141,0.0047146700630844255,0.00028099106313787825,0.0017190091071602256,0.14049553156893912,0.14049553156893912,0.0,1.702981037438045e-10,0.9999407527675239,0.9999407527675239,0.0,0.09310346847407593,5.516449675389177e-06,0.0,0.0,0.0,1600297.4742048942,266.7865128260969,0.0,1.0,1283914.2276896737,2600.5323925365415,,,,,,,,,,,,,,,,,,4.0,1550.0
1650.0,-29.644063289454596,3.636746250629541,35.05644693543491,24.852691695001,5.187100152027814,-26.16094694530176,-39.68471690369768,1.7039838076380713,-6.363493250875479,-6.363493250861802,40.1127949437598,41112.57483533362,25750.616716340206,25750.616716340206,66863.19155167382,77221.16324277155,77211.82695452297,25750.616716340206,102962.44367086317,102962.44367086317,102962.44367086317,130485.79717560708,126548.74042183226,3937.056753774818,0.0,90898.36667367803,54789.77826530977,40120.65378707585,27523.35350474391,67644.00729181975,20888.542147013737,1550.0,0.0,0.879367586205902,2.7426666615846007,0.001494314320929203,1.0,1.0,-6.363493250875479,336196.9567936152,1559402.3722436123,4.638359570877673,1559402.3722436123,4.638359570877673,0.7589388460026646,0.09310889186300786,3.906686147025036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906686147025036,1.283767830849158,1.2840675194118691,3.0431407090493368,6448.049995600309,15243.107769423557,6458.906487205066,0.00033240563195659364,23267.383980383904,2372.612867838039,19306.103720278064,1968.674697300104,0.8297496502638421,0.8297496502638421,35353.380487510185,35405.22815468563,0.9981698263350148,0.8,4266.778490073501,4273.035954225843,0.9981698263350148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757001968513,3.636746250629541,-3.6839692337599983,7.32071548438954,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9636836575093651,0.00024222924568614187,198.63144302315922,0.0,0.0,0.0,0.0,8.171603186829976e-05,0.00015171633357025603,0.0005927080986363486,0.09310889188733942,0.09310889188733942,0.09310889188733942,0.09310347420290291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494394.18215885456,593.4817640965551,0.0,0.09310889188733942,0.09310889186300786,0.09310889186300786,0.375,0.375,0.5,8.659792736603196,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27523.35350474391,20888.542147013737,0.7589388460026646,1.0247234517543504,3.7412512229428585,0.9884569857492704,0.6077785229070158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9221423179183,260.9221423179183,-12.227857682081662,245.248630181701,276.59565448265664,123067.7264789052,123090.90599729694,-23.17951839176542,0.0,nan,276.59565448265664,3.445654482656664,270.3262496061367,-2.8237503938632926,264.0568447370479,-9.093155262952052,257.78743987604895,-15.362560123951027,251.51803502391877,-21.631964976081207,245.248630181701,-27.901369818298974,1.0,1.0,26022.012520719443,26022.012520719443,275.82128059396905,2.6712805939690725,275.82128059396905,275.82128059396905,77211.53764350378,77211.82695452297,-0.2893110191944288,0.0,8546.071908451686,8546.071908451686,0.8865810536782768,3926.219577760161,275.82128059396905,2.6712805939690725,1.0,0.002,0.181885077253849,0.004714553256485602,0.0002810330939688707,0.0017189669073484617,0.14051654698443533,0.14051654698443533,0.0,1.3173325277837655e-12,0.999941563718638,0.999941563718638,0.0,0.09310345092560564,5.440937402214468e-06,0.0,0.0,0.0,1600297.4670934328,266.7865067491245,0.0,1.0,1283914.2484509356,2600.5323084127244,,,,,,,,,,,,,,,,,,3.0,1550.0
1655.0,-29.645354508352533,3.6367214370408782,35.056429045133484,24.85244938815015,5.186999193364836,-26.162119138183247,-39.6858063415624,1.7037638231589707,-6.363509835667742,-6.363509835695603,40.1127619853044,41111.98078859435,25750.59552729644,25750.59552729644,66862.5763158908,77220.77067079558,77211.45752121817,25750.59552729644,102962.0530485146,102962.0530485146,102962.0530485146,130485.38800505495,126548.69741601926,3936.6905890356834,0.0,90898.47024912391,54789.68036677905,40120.87764704985,27523.33495654035,67644.2126035902,20888.52529076265,1550.0,0.0,0.8793676216370507,2.7426649682670625,0.001494314320929203,1.0,1.0,-6.363509835667742,336196.7369572967,1559400.9478092953,4.638358366956335,1559400.9478092953,4.638358366956335,0.7589387450229363,0.09310875091924337,3.9066943636094513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066943636094513,1.2837688583373525,1.2840685471399251,3.043144673776499,6448.058396381411,15243.107769423557,6458.900789490427,0.00033240347557522617,23267.361556572218,2372.6105812456058,19306.08668942772,1968.6729606366823,0.8297497179681048,0.8297497179681048,35353.439971986416,35405.22815468563,0.998171925696553,0.8,4266.785669219602,4273.035954225843,0.998171925696553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752427913193,3.6367214370408782,-3.6839880234556213,7.3207094604964995,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9638128003853073,0.000242196788987691,198.6324962953563,0.0,0.0,0.0,0.0,8.170598509751222e-05,0.00015172638034104358,0.0005927485948892188,0.09310875091215762,0.09310875091215762,0.09310875091215762,0.09310342047227078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494397.88792660576,593.4805513815936,0.0,0.09310875091215762,0.09310875091924337,0.09310875091924337,0.375,0.375,0.5,8.658993183981323,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,27523.33495654035,20888.52529076265,0.7589387450229363,1.0247029277440889,3.741238711104048,0.9884448904405175,0.6077678962651173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9214475940167,260.9214475940167,-12.228552405983294,245.24738438961197,276.59551081193416,123072.16589527475,123095.39612357513,-23.23022830039165,0.0,nan,276.59551081193416,3.4455108119341844,270.32588551972873,-2.8241144802712483,264.0562602310556,-9.093739768944374,257.78663494620764,-15.363365053792336,251.51700966556206,-21.63299033443792,245.24738438961197,-27.90261561038801,1.0,1.0,26022.012520719443,26022.012520719443,275.8212207807013,2.671220780701333,275.8212207807013,275.8212207807013,77211.01957116154,77211.45752121817,-0.4379500566283241,0.0,8546.071908451686,8546.071908451686,0.8865805344474766,3926.2278354274986,275.8212207807013,2.671220780701333,1.0,0.002,0.18191184541620484,0.004714436935463415,0.0002810744442298882,0.001718925556958965,0.1405372221149441,0.1405372221149441,0.0,1.1888528356207573e-12,0.999942501317712,0.999942501317712,0.0,0.09310339728875602,5.3536304873374546e-06,0.0,0.0,0.0,1600297.4476853905,266.78649016433224,0.0,1.0,1283914.3051109188,2600.5320788287004,,,,,,,,,,,,,,,,,,3.0,1550.0
1660.0,-29.64665400381252,3.6366991786439886,35.05641244811329,24.852371087204688,5.187067243793175,-26.163281879018204,-39.6868868387304,1.7036951177119928,-6.363508276514779,-6.36350827652816,40.11273573534081,41111.265073126524,25750.53419706828,25750.53419706828,66861.79927019481,77220.2585658216,77211.22890910905,25750.53419706828,102961.76310617733,102961.76310617733,102961.76310617733,130485.08903834602,126548.7540091796,3936.3350291664283,0.0,90898.50623327469,54789.51273552651,40121.10388638687,27523.32593216869,67644.42981855555,20888.516486889213,1550.0,0.0,0.8793677293396726,2.742665127457504,0.001494314320929203,1.0,1.0,-6.363508276514779,336196.75762432424,1559399.8133091654,4.638354707310065,1559399.8133091654,4.638354707310065,0.7589386739948878,0.09310861379881347,3.9066975301300406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066975301300406,1.2837691792423096,1.2840688681197956,3.0431463796597793,6448.062010943381,15243.107769423557,6458.898337939057,0.00033240254775556403,23267.35190841585,2372.6095974074583,19306.079361576616,1968.6722134038246,0.8297497470949226,0.8297497470949226,35353.462896203375,35405.22815468563,0.9981727347518976,0.8,4266.7884359297295,4273.035954225843,0.9981727347518976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558739188625025,3.6366991786439886,-3.6839928461088984,7.320692024752887,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9639427899023658,0.00024216412829043444,198.63355633018287,0.0,0.0,0.0,0.0,8.169602190543752e-05,0.00015173634353311826,0.0005927879985117965,0.09310861386929775,0.09310861386929775,0.09310861386929775,0.09310343727926414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494401.5146975944,593.4793648135459,0.0,0.09310861386929775,0.09310861379881347,0.09310861379881347,0.375,0.375,0.5,8.658216699854133,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27523.32593216869,20888.516486889213,0.7589386739948878,1.0246793106576417,3.7412191032675945,0.9884302292079331,0.6077553640913281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92079444986547,260.92079444986547,-12.229205550134509,245.24614632062043,276.59544258550204,123077.79320097736,123099.63308775928,-21.839886781924662,0.0,nan,276.59544258550204,3.4454425855020645,270.32558332889187,-2.8244166711081107,264.05572407385887,-9.094275926141108,257.7858648207705,-15.364135179229493,251.51600556954912,-21.633994430450855,245.24614632062043,-27.90385367937955,1.0,1.0,26022.012520719443,26022.012520719443,275.8211955893205,2.6711955893205186,275.8211955893205,275.8211955893205,77210.87985683745,77211.22890910905,-0.3490522716019768,0.0,8546.071908451686,8546.071908451686,0.8865803343454197,3926.2310177806908,275.8211955893205,2.6711955893205186,1.0,0.002,0.1819378377674996,0.004714327056315959,0.00028111460626379395,0.0017188853942784275,0.14055730313189696,0.14055730313189696,0.0,5.422212158434636e-13,0.9999441676793537,0.9999441676793537,0.0,0.09310341532883291,5.198469980549794e-06,0.0,0.0,0.0,1600297.4495099604,266.7864917234852,0.0,1.0,1283914.2997842578,2600.5321004121215,,,,,,,,,,,,,,,,,,3.0,1550.0
1665.0,-29.64793878408198,3.6366711010781705,35.05639308336355,24.851996660605096,5.186830228581922,-26.164461882746405,-39.68798500774426,1.703353327130013,-6.363590591887089,-6.363590591892518,40.11268213912958,41110.77431577331,25750.67385939952,25750.67385939952,66861.44817517283,77219.96218087869,77210.3644551493,25750.67385939952,102961.03831454883,102961.03831454883,102961.03831454883,130484.31254101891,126548.34497418365,3935.967566835258,0.0,90898.6643424631,54789.47647690093,40121.31985062464,27523.274226470083,67644.59407709472,20888.47175647615,1550.0,0.0,0.8793674890845276,2.7426567230188916,0.001494314320929203,1.0,1.0,-6.363590591887089,336195.6665113698,1559397.4969315706,4.638362870982554,1559397.4969315706,4.638362870982554,0.758938474565173,0.0931084742408212,3.9067098311405117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067098311405117,1.2837707756580332,1.2840704649081938,3.0431521773332286,6448.074295517719,15243.107769423557,6458.8900059033695,0.0003323993944166623,23267.31911797157,2372.606253712692,19306.054456564365,1968.669673799347,0.8297498460685339,0.8297498460685339,35353.55195007601,35405.22815468563,0.9981758776963328,0.8,4266.7991837887175,4273.035954225843,0.9981758776963328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769337377198,3.6366711010781705,-3.6840606286729374,7.320731729751108,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9640713260412517,0.00024213184142411414,198.6346043725393,0.0,0.0,0.0,0.0,8.16858969132073e-05,0.0001517464685253485,0.0005928294204288333,0.093108474267163,0.093108474267163,0.093108474267163,0.09310312654231172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494405.13306228747,593.4781796301197,0.0,0.093108474267163,0.0931084742408212,0.0931084742408212,0.375,0.375,0.5,8.65741453156972,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27523.274226470083,20888.47175647615,0.758938474565173,1.024661563199628,3.7412204374015867,0.9884226387547047,0.607746633366138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9200845933121,260.9200845933121,-12.229915406687894,245.24491123957634,276.5952579501007,123080.93499553818,123104.67123667676,-23.736241138607184,0.0,nan,276.5952579501007,3.445257950100711,270.325188606167,-2.824811393832988,264.0551192632125,-9.094880736787502,257.78504992106633,-15.364950078933646,251.5149805797496,-21.635019420250387,245.24491123957634,-27.905088760423638,1.0,1.0,26022.012520719443,26022.012520719443,275.82101212175786,2.671012121757883,275.82101212175786,275.82101212175786,77210.39055869193,77210.3644551493,0.026103542622877285,0.0,8546.071908451686,8546.071908451686,0.8865795570069219,3926.243380296214,275.82101212175786,2.671012121757883,1.0,0.002,0.1819647047186161,0.004714198882447146,0.00028115607114607017,0.001718843928060533,0.14057803557303508,0.14057803557303508,0.0,-7.933970321005734e-13,0.9999422889113566,0.9999422889113566,0.0,0.09310310084941084,5.3733914103624785e-06,0.0,0.0,0.0,1600297.3531818842,266.7864094081129,0.0,1.0,1283914.5810049395,2600.5309609174324,,,,,,,,,,,,,,,,,,5.0,1550.0
1670.0,-29.64921000507707,3.6366476809240376,35.05637618253357,24.851920001115673,5.18688940743635,-26.16560006373669,-39.68904301347209,1.7032794647364053,-6.363570602215873,-6.363570602179935,40.11266157197004,41110.06349299806,25750.562078992727,25750.562078992727,66860.6255719908,77219.4621512664,77210.28624252016,25750.562078992727,102960.8483215129,102960.8483215129,102960.8483215129,130484.12278266673,126548.50703300363,3935.6157496631076,0.0,90898.69265106827,54789.29398746121,40121.5540706745,27523.27446115384,67644.82853182835,20888.470731616093,1550.0,0.0,0.8793676744814729,2.7426587639719373,0.001494314320929203,1.0,1.0,-6.363570602215873,336195.9314797166,1559396.6080388601,4.638356571346378,1559396.6080388601,4.638356571346378,0.7589384308577796,0.0931083375280805,3.906711521874591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906711521874591,1.2837711206507598,1.284070809981457,3.04315267654115,6448.075353279401,15243.107769423557,6458.889288466634,0.0003323991228974401,23267.316294562635,2372.6059658051054,19306.052312097952,1968.66945512463,0.8297498545893582,0.8297498545893582,35353.56419023822,35405.22815468563,0.9981763096838738,0.8,4266.800661046623,4273.035954225843,0.9981763096838738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745207465057,3.6366476809240376,-3.684052270459823,7.32069995138386,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9641985238381913,0.00024209989920885802,198.63564136498366,0.0,0.0,0.0,0.0,8.167614331897169e-05,0.0001517562221195841,0.0005928677814707389,0.09310833760080503,0.09310833760080503,0.09310833760080503,0.09310321545411056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494408.7479279555,593.4769972286977,0.0,0.09310833760080503,0.0931083375280805,0.0931083375280805,0.375,0.375,0.5,8.656646211328175,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,27523.27446115384,20888.470731616093,0.7589384308577796,1.0246378647392942,3.741198176677354,0.9884070522927179,0.6077340187750626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91942938691705,260.91942938691705,-12.230570613082932,245.24369214797187,276.595166627288,123086.60309691496,123108.51193531619,-21.908838401225317,0.0,nan,276.595166627288,3.4451666272880175,270.32487173063464,-2.8251282693653366,264.0545768342169,-9.095423165783075,257.7842819384508,-15.36571806154916,251.51398704294,-21.63601295705999,245.24369214797187,-27.906307852028107,1.0,1.0,26022.012520719443,26022.012520719443,275.8210229595899,2.6710229595899477,275.8210229595899,275.8210229595899,77210.1100969628,77210.28624252016,-0.17614555735781323,0.0,8546.071908451686,8546.071908451686,0.8865794501642273,3926.245079483964,275.8210229595899,2.6710229595899477,1.0,0.002,0.18199042053770242,0.004714093385489077,0.00028119581656057554,0.001718804183766184,0.14059790828028776,0.14059790828028776,0.0,3.267594528288953e-13,0.9999447615091102,0.9999447615091102,0.0,0.09310319436402618,5.143164054313188e-06,0.0,0.0,0.0,1600297.3765744457,266.7864293977841,0.0,1.0,1283914.5127126155,2600.531237635061,,,,,,,,,,,,,,,,,,3.0,1550.0
1675.0,-29.650422013980656,3.6366132516468275,35.05635761664636,24.851440905500226,5.186607417835756,-26.166669904527538,-39.69003815492613,1.7028407230675302,-6.363626414066061,-6.363626413959617,40.11259984898053,41109.47648367116,25750.61713893659,25750.61713893659,66860.09362260776,77218.99340189394,77209.67431692725,25750.61713893659,102960.29145586384,102960.29145586384,102960.29145586384,130483.52154598516,126548.26404428063,3935.2575017045265,0.0,90898.89349563429,54789.3193044449,40121.74910132154,27523.230090121324,67644.97919144286,20888.431418319124,1550.0,0.0,0.8793676076155319,2.7426530655637293,0.001494314320929203,1.0,1.0,-6.363626414066061,336195.1916793784,1559393.9404332656,4.638358843396023,1559393.9404332656,4.638358843396023,0.7589382259975521,0.0931081563068643,3.906726963074992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906726963074992,1.2837731699069452,1.28407285971603,3.043159846811702,6448.090546222292,15243.107769423557,6458.878983573387,0.00033239522296257704,23267.275741248013,2372.6018305178645,19306.021510082435,1968.6663141931685,0.8297499769539799,0.8297499769539799,35353.67597760736,35405.22815468563,0.9981802549560924,0.8,4266.8141525978,4273.035954225843,0.9981802549560924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757093193925,3.6366132516468275,-3.6841023528838313,7.320715604530658,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9643198137597209,0.00024206944844204977,198.63663006553045,0.0,0.0,0.0,0.0,8.166697024344922e-05,0.00015176539519510656,0.0005929059614704547,0.09310817527915029,0.09310817527915029,0.09310817527915029,0.09310301493460268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494412.2082764148,593.4758632763674,0.0,0.09310817527915029,0.0931081563068643,0.0931081563068643,0.375,0.375,0.5,8.655868579353747,-1.0646772352629341e-10,-1.0646772352629341e-10,-1.0646772352629341e-10,-1.0646772352629341e-10,-1.0646772352629341e-10,-1.0646772352629341e-10,27523.230090121324,20888.431418319124,0.7589382259975521,1.0246182533033459,3.7411891774210226,0.9883969870607279,0.6077239874274591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9187256607317,260.9187256607317,-12.231274339268282,245.24250172486722,276.59494965426455,123089.5721148335,123113.08869540475,-23.516580571252177,0.0,nan,276.59494965426455,3.444949654264576,270.3244600355168,-2.825539964483198,264.0539704314655,-9.096029568534505,257.7834808439101,-15.36651915608985,251.51299127436624,-21.637008725633734,245.24250172486722,-27.907498275132752,1.0,1.0,26022.012520719443,26022.012520719443,275.82089554466916,2.670895544669179,275.82089554466916,275.82089554466916,77209.10611117895,77209.67431692725,-0.5682057483063545,0.0,8546.071908451686,8546.071908451686,0.8865784743868309,3926.260597890367,275.82089554466916,2.670895544669179,1.0,0.002,0.18201628970576184,0.004713974469054648,0.00028123575506854167,0.0017187643967485557,0.14061787753427082,0.14061787753427082,0.0,1.5181709708822488e-10,0.9999445256171642,0.9999445256171642,0.0,0.0931029911893562,5.16511750810421e-06,0.0,0.0,0.0,1600297.3112615987,266.7863735859339,0.0,1.0,1283914.703387111,2600.530465030095,,,,,,,,,,,,,,,,,,4.0,1550.0
