time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1680.0,-29.651647608084474,3.636589564160021,35.05634047433825,24.85140486331659,5.186633981066722,-26.167819449175962,-39.69110541567204,1.7028058219544684,-6.363631212026178,-6.363631212051184,40.112588860524994,41108.972100128434,25750.56849874385,25750.56849874385,66859.54059887229,77218.7625128676,77209.38445255405,25750.56849874385,102959.95295129789,102959.95295129789,102959.95295129789,130483.17714212748,126548.2656450977,3934.911497029778,0.0,90898.90660549703,54789.11619195788,40121.98934837683,27523.224190829576,67645.21353920641,20888.426027316407,1550.0,0.0,0.8793676233650805,2.742652575690871,0.001494314320929203,1.0,1.0,-6.363631212026178,336195.12808125105,1559393.4655252488,4.638358308239307,1559393.4655252488,4.638358308239307,0.7589381927963291,0.09310806673008437,3.906727717978499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906727717978499,1.2837733329218812,1.284073022769021,3.043160048422837,6448.090973412094,15243.107769423557,6458.87869382031,0.00033239511330493106,23267.274600988025,2372.6017142437045,19306.020643991098,1968.6662258764306,0.8297499803939773,0.8297499803939772,35353.68144276809,35405.22815468563,0.9981804478361637,0.8,4266.814812184802,4273.035954225843,0.9981804478361637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746593289595,3.636589564160021,-3.684112212313,7.320701776473021,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9644424799370611,0.00024203865994557752,198.63762985826102,0.0,0.0,0.0,0.0,8.165713344068786e-05,0.00015177523199786795,0.0005929445057486879,0.09310806674830302,0.09310806674830302,0.09310806674830302,0.09310299997269801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494415.82947124675,593.4746792761604,0.0,0.09310806674830302,0.09310806673008437,0.09310806673008437,0.375,0.375,0.5,8.65510855833239,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,27523.224190829576,20888.426027316407,0.7589381927963291,1.0245995467269005,3.7411798231807323,0.9883853875355313,0.6077144257413296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91807699007785,260.91807699007785,-12.231923009922127,245.24132527565942,276.5948287318077,123094.93371124877,123116.62400766977,-21.69029642097648,0.0,nan,276.5948287318077,3.4448287318077178,270.32412802499056,-2.82587197500942,264.0534273251992,-9.096572674800768,257.78272663316454,-15.367273366835434,251.51202594964553,-21.637974050354444,245.24132527565942,-27.908674724340557,1.0,1.0,26022.012520719443,26022.012520719443,275.82085682872895,2.6708568287289722,275.82085682872895,275.82085682872895,77209.12618316621,77209.38445255405,-0.25826938783575315,0.0,8546.071908451686,8546.071908451686,0.886578426682117,3926.2613565683914,275.82085682872895,2.6708568287289722,1.0,0.002,0.1820417327016172,0.004713865397246143,0.0002812750645989227,0.0017187249350125715,0.14063753229946135,0.14063753229946135,0.0,-3.8850563391368276e-13,0.9999453473812335,0.9999453473812335,0.0,0.09310297813040928,5.088599675082431e-06,0.0,0.0,0.0,1600297.3056468666,266.7863687879738,0.0,1.0,1283914.719778766,2600.5303986118297,,,,,,,,,,,,,,,,,,3.0,1550.0
1685.0,-29.65287302594817,3.636562073302195,35.05632162539126,24.851139890402578,5.18650201772321,-26.16893552159022,-39.69214512091128,1.7025645130029177,-6.363694151570257,-6.363694151558191,40.11254199436809,41108.44229267033,25750.65977901549,25750.65977901549,66859.10207168582,77218.41472122572,77208.67778035809,25750.65977901549,102959.33755937358,102959.33755937358,102959.33755937358,130482.52005586524,126547.9635422643,3934.556513600932,0.0,90899.01910119149,54789.04667121324,40122.19158886472,27523.182496491663,67645.37408535638,20888.3897425072,1550.0,0.0,0.8793674619296732,2.7426461495548673,0.001494314320929203,1.0,1.0,-6.363694151570257,336194.2938031631,1559391.4400192087,4.638363793682381,1559391.4400192087,4.638363793682381,0.7589380241608982,0.0931079309798097,3.906736545951627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906736545951627,1.2837744600206862,1.284074150130941,3.0431642532354752,6448.099882905511,15243.107769423557,6458.87265066817,0.0003323928262710317,23267.250819711913,2372.599289228423,19306.00258060494,1968.6643839236583,0.8297500521311688,0.8297500521311689,35353.745353294085,35405.22815468563,0.9981827034093201,0.8,4266.822525508219,4273.035954225843,0.9981827034093201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766297860352,3.636562073302195,-3.684165653496807,7.320727726799002,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9645651453050048,0.00024200787948308274,198.63862951728387,0.0,0.0,0.0,0.0,8.164755166664044e-05,0.00015178481377191535,0.0005929832790832035,0.0931079310045108,0.0931079310045108,0.0931079310045108,0.0931027647370148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494419.3488432381,593.4735267663768,0.0,0.0931079310045108,0.0931079309798097,0.0931079309798097,0.375,0.375,0.5,8.654333619463513,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,27523.182496491663,20888.3897425072,0.7589380241608982,1.0245811772674782,3.7411761707922593,0.9883765590138001,0.6077051512908896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9174125194325,260.9174125194325,-12.232587480567474,245.24015182859287,276.5946732232049,123098.81160963922,123121.03022605885,-22.218616419641315,0.0,nan,276.5946732232049,3.4446732232049158,270.32376893685665,-2.826231063143325,264.05286465394903,-9.097135346050948,257.7819603746704,-15.368039625329573,251.5110560993213,-21.63894390067867,245.24015182859287,-27.909848171407106,1.0,1.0,26022.012520719443,26022.012520719443,275.8207111995133,2.6707111995133346,275.8207111995133,275.8207111995133,77208.83663979008,77208.67778035809,0.15885943199100439,0.0,8546.071908451686,8546.071908451686,0.8865778688147601,3926.270228681385,275.8207111995133,2.6707111995133346,1.0,0.002,0.1820676847996194,0.004713744476781875,0.0002813151271043946,0.0017186848730806324,0.1406575635521973,0.1406575635521973,0.0,1.8502690699029323e-13,0.9999442537346193,0.9999442537346193,0.0,0.09310274056038025,5.190419429452147e-06,0.0,0.0,0.0,1600297.2319929018,266.7863058484297,0.0,1.0,1283914.9348041008,2600.529527338737,,,,,,,,,,,,,,,,,,5.0,1550.0
1690.0,-29.65407501024082,3.636534897896193,35.056303177480295,24.850911169219785,5.18640546493827,-26.170026962782877,-39.69315852792931,1.702357417244893,-6.363718387209644,-6.363718387238077,40.112507253497284,41107.888628874425,25750.65220922074,25750.65220922074,66858.54083809517,77218.05142513642,77208.27156133097,25750.65220922074,102958.92377055172,102958.92377055172,102958.92377055172,130482.08408684871,126547.87894607245,3934.2051407762597,0.0,90899.11746300281,54788.954665816374,40122.40310798493,27523.160316297002,67645.56342428194,20888.369861261333,1550.0,0.0,0.8793674629270885,2.742643675096026,0.001494314320929203,1.0,1.0,-6.363718387209644,336193.97255464713,1559389.9385576523,4.63836375979102,1559389.9385576523,4.63836375979102,0.7589379134231515,0.09310779517115568,3.9067444221132215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067444221132215,1.2837754273190838,1.284075117655149,3.0431680954290425,6448.10802405263,15243.107769423557,6458.867128594225,0.0003323907364551548,23267.22908938947,2372.597073352212,19305.986074756383,1968.6627007955199,0.8297501176691672,0.8297501176691672,35353.80237311141,35405.22815468563,0.9981847157918242,0.8,4266.829407196101,4273.035954225843,0.9981847157918242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764663777176,3.636534897896193,-3.684190676864501,7.320725574760694,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9646854813040996,0.00024197769113617506,198.6396100696796,0.0,0.0,0.0,0.0,8.163821325345288e-05,0.00015179415218510292,0.0005930209573585562,0.09310779518528249,0.09310779518528249,0.09310779518528249,0.09310268084382524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494422.88934402674,593.4723679509727,0.0,0.09310779518528249,0.09310779517115568,0.09310779517115568,0.375,0.375,0.5,8.653566471320715,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,27523.160316297002,20888.369861261333,0.7589379134231515,1.0245619764657958,3.741165711024376,0.988365495882554,0.6076952655570373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9167560498757,260.9167560498757,-12.23324395012429,245.23899245221907,276.59451965365605,123103.09978454841,123125.05085856395,-21.951074015534303,0.0,nan,276.59451965365605,3.444519653656073,270.32341420985733,-2.8265857901426443,264.05230876767644,-9.097691232323541,257.781203327221,-15.368796672778956,251.51009788862427,-21.639902111375704,245.23899245221907,-27.911007547780912,1.0,1.0,26022.012520719443,26022.012520719443,275.8206394309983,2.6706394309983352,275.8206394309983,275.8206394309983,77208.40260741599,77208.27156133097,0.1310460850218078,0.0,8546.071908451686,8546.071908451686,0.8865773710951764,3926.2781442237874,275.8206394309983,2.6706394309983352,1.0,0.002,0.18209336940296586,0.004713631419283548,0.0002813547986898677,0.0017186452016192334,0.14067739934493384,0.14067739934493384,0.0,3.091012688860584e-13,0.9999448282463088,0.9999448282463088,0.0,0.09310265825081376,5.136920341912356e-06,0.0,0.0,0.0,1600297.2036315282,266.78628161279033,0.0,1.0,1283915.0176022053,2600.529191844611,,,,,,,,,,,,,,,,,,3.0,1550.0
1695.0,-29.655270297526574,3.636512633875158,35.05628725158872,24.850847606454067,5.186472167000943,-26.17109605099456,-39.694153564609564,1.702297919666108,-6.363694874185171,-6.363694874172702,40.11248894825959,41107.222974736374,25750.534333223237,25750.534333223237,66857.7573079596,77217.57495146926,77208.22824259635,25750.534333223237,102958.7625758196,102958.7625758196,102958.7625758196,130481.92532808374,126548.05549442979,3933.869833653947,0.0,90899.14275583642,54788.790775951034,40122.61331098376,27523.162752264157,67645.77606324792,20888.370739607715,1550.0,0.0,0.8793676587296884,2.7426460757759017,0.001494314320929203,1.0,1.0,-6.363694874185171,336194.28422475216,1559389.1474251307,4.638357106579034,1559389.1474251307,4.638357106579034,0.7589378781655229,0.09310766463175155,3.9067461951237146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067461951237146,1.2837757052193606,1.2840753956203002,3.043168817761794,6448.109554589052,15243.107769423557,6458.866090435539,0.00033239034356812264,23267.22500409524,2372.5966567681357,19305.982971630598,1968.6623843647524,0.8297501299889682,0.8297501299889682,35353.81520889547,35405.22815468563,0.9981851688012314,0.8,4266.830956339254,4273.035954225843,0.9981851688012314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558739218016643,3.636512633875158,-3.684179429585606,7.320692063460764,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9648051628969067,0.00024194767442750406,198.64058516840416,0.0,0.0,0.0,0.0,8.162904508116841e-05,0.00015180332035738737,0.0005930570442133694,0.09310766465572881,0.09310766465572881,0.09310766465572881,0.09310278306863155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494426.34092179977,593.4712390108863,0.0,0.09310766465572881,0.09310766463175155,0.09310766463175155,0.375,0.375,0.5,8.652834199328908,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27523.162752264157,20888.370739607715,0.7589378781655229,1.0245400182715185,3.7411437853820764,0.9883508061973961,0.6076835150254121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9161480946215,260.9161480946215,-12.233851905378458,245.23784738567787,276.5944488064581,123108.42619703074,123128.75505480422,-20.328857773498516,0.0,nan,276.5944488064581,3.4444488064581265,270.32312852061233,-2.8268714793876484,264.0518082355558,-9.098191764444152,257.7804879514039,-15.36951204859605,251.50916766802115,-21.640832331978828,245.23784738567787,-27.91215261432211,1.0,1.0,26022.012520719443,26022.012520719443,275.8206578752162,2.67065787521625,275.8206578752162,275.8206578752162,77208.14242760593,77208.22824259635,-0.08581499042338692,0.0,8546.071908451686,8546.071908451686,0.8865772590530063,3926.2799260993334,275.8206578752162,2.67065787521625,1.0,0.002,0.1821178780061391,0.00471353163858372,0.00028139268085664064,0.0017186073160833893,0.14069634042832033,0.14069634042832033,0.0,-3.059970245938848e-12,0.9999473542320666,0.9999473542320666,0.0,0.09310276290724652,4.901724505024154e-06,0.0,0.0,0.0,1600297.231147274,266.7863051258148,0.0,1.0,1283914.93727282,2600.5295173355826,,,,,,,,,,,,,,,,,,3.0,1550.0
1700.0,-29.656447132251543,3.636487496291258,35.056269950530314,24.85054697552698,5.186294768329967,-26.172172942225995,-39.69515352565793,1.702020578127918,-6.363746795360271,-6.363746795375521,40.11244696019103,41106.72835848164,25750.603301041952,25750.603301041952,66857.3316595236,77217.2739934156,77207.61087762707,25750.603301041952,102958.21417866902,102958.21417866902,102958.21417866902,130481.34131530412,126547.81119898912,3933.530116315003,0.0,90899.26667710741,54788.7210414805,40122.8284840299,27523.1271366351,67645.955620665,20888.339629535043,1550.0,0.0,0.8793675381403367,2.7426407746259693,0.001494314320929203,1.0,1.0,-6.363746795360271,336193.59599891613,1559387.332750332,4.638361204106218,1559387.332750332,4.638361204106218,0.7589377299257279,0.09310753489773771,3.906755454095548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906755454095548,1.2837770006230764,1.284076691326421,3.0431729593219217,6448.11833005799,15243.107769423557,6458.8601380083355,0.0003323880909059269,23267.20158074278,2372.5942682509094,19305.96517942735,1968.6605700649407,0.8297502006174232,0.8297502006174232,35353.88223959269,35405.22815468563,0.9981875344958276,0.8,4266.839046234283,4273.035954225843,0.9981875344958276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754106022994,3.636487496291258,-3.684224174225289,7.3207116705165465,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9649230125230283,0.00024191812446071686,198.64154522313927,0.0,0.0,0.0,0.0,8.161983249507101e-05,0.00015181253294348478,0.0005930944410770192,0.09310753491017476,0.09310753491017476,0.09310753491017476,0.0931025903466827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494429.7232014947,593.470131538318,0.0,0.09310753491017476,0.09310753489773771,0.09310753489773771,0.375,0.375,0.5,8.652092511567227,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27523.1271366351,20888.339629535043,0.7589377299257279,1.0245221962565116,3.741140197597696,0.9883418904514597,0.6076745901705326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91550373857064,260.91550373857064,-12.234496261429342,245.23671189992783,276.5942955785788,123111.64107013607,123133.18709779796,-21.546027661855597,0.0,nan,276.5942955785788,3.444295578578817,270.3227788420936,-2.827221157906365,264.05126210589174,-9.09873789410824,257.7797453701411,-15.370254629858891,251.508228634791,-21.641771365208967,245.23671189992783,-27.91328810007215,1.0,1.0,26022.012520719443,26022.012520719443,275.82053371439554,2.6705337143955603,275.82053371439554,275.82053371439554,77207.66017154517,77207.61087762707,0.04929391809855588,0.0,8546.071908451686,8546.071908451686,0.8865766739489926,3926.2892313660254,275.82053371439554,2.6705337143955603,1.0,0.002,0.18214271513052993,0.0047134173660809625,0.00028143102696034185,0.0017185689727801,0.14071551348017092,0.14071551348017092,0.0,-2.5955843377389876e-13,0.999946648514188,0.999946648514188,0.0,0.09310256747241062,4.96742532708518e-06,0.0,0.0,0.0,1600297.1703873312,266.7862532046397,0.0,1.0,1283915.114655171,2600.5287985905097,,,,,,,,,,,,,,,,,,3.0,1550.0
1705.0,-29.657616056077362,3.636466740308833,35.05625486602484,24.850478243920975,5.186356010764765,-26.173218849474125,-39.69612628044558,1.7019588029972224,-6.363726711926574,-6.363726711919254,40.11242869653388,41106.08371071581,25750.498139487318,25750.498139487318,66856.58185020313,77216.81233512567,77207.54731074422,25750.498139487318,102958.04545023154,102958.04545023154,102958.04545023154,130481.1737031182,126547.96847085634,3933.2052322618542,0.0,90899.29671180723,54788.56808282543,40123.031809979766,27523.128252886654,67646.16006286642,20888.339449378705,1550.0,0.0,0.8793677153273649,2.7426428251427555,0.001494314320929203,1.0,1.0,-6.363726711926574,336193.8622088162,1559386.5434158628,4.63835518343669,1559386.5434158628,4.63835518343669,0.7589376925999651,0.09310740893497121,3.906757918093423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906757918093423,1.2837772891620132,1.2840769799327154,3.043174194679486,6448.120947632429,15243.107769423557,6458.858362482994,0.0003323874189718454,23267.19459396858,2372.5935557982166,19305.959872263287,1968.6600288848167,0.829750221681984,0.829750221681984,35353.900077798586,35405.22815468563,0.9981881640545478,0.8,4266.841199116756,4273.035954225843,0.9981881640545478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558731404915111,3.636466740308833,-3.684215033532623,7.320681773841455,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9650400853158266,0.00024188877642544856,198.64249883339704,0.0,0.0,0.0,0.0,8.161087148100441e-05,0.00015182149395755138,0.0005931298236554367,0.09310740898981228,0.09310740898981228,0.09310740898981228,0.09310267871380376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494433.0651344071,593.4690384282407,0.0,0.09310740898981228,0.09310740893497121,0.09310740893497121,0.375,0.375,0.5,8.65138296199245,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27523.128252886654,20888.339449378705,0.7589376925999651,1.0245009376507666,3.7411194515584785,0.9883278191706744,0.6076632239363505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91490702212195,260.91490702212195,-12.235092977878026,245.2355911879794,276.59422285691517,123116.86220640731,123136.81525345315,-19.953047045863684,0.0,nan,276.59422285691517,3.4442228569151894,270.3224965227916,-2.8275034772083814,264.0507701887493,-9.099229811250666,257.7790438549266,-15.370956145073364,251.5073175213695,-21.64268247863049,245.2355911879794,-27.914408812020582,1.0,1.0,26022.012520719443,26022.012520719443,275.8205463597114,2.670546359711409,275.8205463597114,275.8205463597114,77207.41203705184,77207.54731074422,-0.1352736923872726,0.0,8546.071908451686,8546.071908451686,0.886576518241053,3926.29170768389,275.8205463597114,2.670546359711409,1.0,0.002,0.18216646362776642,0.004713320218262798,0.00028146773269351326,0.0017185322666617524,0.14073386634675664,0.14073386634675664,0.0,-6.44734265975444e-13,0.9999489868654142,0.9999489868654142,0.0,0.09310265923418828,4.749700782932533e-06,0.0,0.0,0.0,1600297.1938896591,266.7862732880734,0.0,1.0,1283915.0460425834,2600.529076605508,,,,,,,,,,,,,,,,,,3.0,1550.0
1710.0,-29.65878002128381,3.6364493330637857,35.05624132430415,24.850386951025598,5.186392595942252,-26.174262759718818,-39.697098755836464,1.7018753316879123,-6.363712906795058,-6.363712906789399,40.1124098993602,41105.462666972795,25750.417767621948,25750.417767621948,66855.88043459474,77216.36890186102,77207.43402246885,25750.417767621948,102957.85179009079,102957.85179009079,102957.85179009079,130480.97851970149,126548.08554600182,3932.8929736996643,0.0,90899.33511432156,54788.42886887271,40123.22916160983,27523.126729610693,67646.35589122052,20888.337115724178,1550.0,0.0,0.8793678607423684,2.7426442346461815,0.001494314320929203,1.0,1.0,-6.363712906795058,336194.0451986747,1559385.7310257843,4.638350242355606,1559385.7310257843,4.638350242355606,0.7589376498147469,0.09310728873749888,3.9067608873793307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067608873793307,1.2837776790395465,1.2840773699012638,3.0431755834095506,6448.123890184793,15243.107769423557,6458.856366512935,0.000332386663613988,23267.186739779496,2372.5927548938216,19305.953906175208,1968.6594205131425,0.8297502453602679,0.8297502453602679,35353.92157405333,35405.22815468563,0.9981889227158499,0.8,4266.843793486973,4273.035954225843,0.9981889227158499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558714055129887,3.6364493330637857,-3.6842095916332855,7.320658924697071,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9651566767078121,0.00024185955614460742,198.64344840750152,0.0,0.0,0.0,0.0,8.160191394979206e-05,0.00015183045148876374,0.000593165269389447,0.09310728883362122,0.09310728883362122,0.09310728883362122,0.09310274195704149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494436.27145400876,593.4679896097967,0.0,0.09310728883362122,0.09310728873749888,0.09310728873749888,0.375,0.375,0.5,8.650700928139106,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27523.126729610693,20888.337115724178,0.7589376498147469,1.0244804200929762,3.741100627157538,0.9883145892160561,0.6076522840797647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91432768802514,260.91432768802514,-12.235672311974838,245.2344793045673,276.5941760717471,123121.48874620293,123140.8605621799,-19.37181597694085,0.0,nan,276.5941760717471,3.4441760717471084,270.32223671818366,-2.827763281816317,264.05029736455884,-9.099702635441133,257.778358011235,-15.371641988764964,251.50641865785883,-21.643581342141147,245.2344793045673,-27.91552069543269,1.0,1.0,26022.012520719443,26022.012520719443,275.82054690866033,2.6705469086603557,275.82054690866033,275.82054690866033,77207.1346793565,77207.43402246885,-0.29934311234683264,0.0,8546.071908451686,8546.071908451686,0.8865763306023164,3926.2946918162274,275.82054690866033,2.6705469086603557,1.0,0.002,0.18218929193702318,0.004713225881122876,0.00028150301299998233,0.0017184969870526552,0.14075150649999116,0.14075150649999116,0.0,5.2637581793302246e-14,0.9999509634234232,0.9999509634234232,0.0,0.09310272307480484,4.565662694038701e-06,0.0,0.0,0.0,1600297.2100448988,266.7862870932049,0.0,1.0,1283914.9988790383,2600.5292677100115,,,,,,,,,,,,,,,,,,3.0,1550.0
1715.0,-29.65987566455718,3.6364258337243553,35.056224763548336,24.84981156829747,5.185931083260697,-26.175294989727817,-39.698058169428236,1.7013504110483393,-6.363793192375397,-6.363793192344359,40.112360568527166,41105.22578503027,25750.56399212694,25750.56399212694,66855.78977715722,77216.29679067957,77206.60786855924,25750.56399212694,102957.17186068618,102957.17186068618,102957.17186068618,130480.24923997953,126547.6811533366,3932.5680866429357,0.0,90899.57846145933,54788.50746608644,40123.412217080986,27523.07737929335,67646.48959637433,20888.29453061833,1550.0,0.0,0.8793676152743548,2.7426360374993344,0.001494314320929203,1.0,1.0,-6.363793192375397,336192.9809978838,1559383.599008172,4.638358583155512,1559383.599008172,4.638358583155512,0.7589374633787638,0.0931071663490678,3.9067798651528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067798651528,1.2837801308426735,1.2840798222767507,3.0431845541871634,6448.142898186091,15243.107769423557,6458.843472914921,0.0003323817841889741,23267.13600432261,2372.5875813170255,19305.915366347905,1968.655490544468,0.8297503982768321,0.8297503982768321,35354.058964266515,35405.22815468563,0.9981937715929121,0.8,4266.860375030187,4273.035954225843,0.9981937715929121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745620451213,3.6364258337243553,-3.684274661549827,7.320700495274183,3.5,3.5,1.0,0.6,0.0002334323654385558,0.965266438352393,0.00024183205399433546,198.64434225220523,0.0,0.0,0.0,0.0,8.159307762223243e-05,0.00015183928781632337,0.000593202672379953,0.09310716621781444,0.09310716621781444,0.09310716621781444,0.09310243770512681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494439.46152510797,593.4669445812294,0.0,0.09310716621781444,0.0931071663490678,0.0931071663490678,0.375,0.375,0.5,8.649991635429476,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,27523.07737929335,20888.29453061833,0.7589374633787638,1.0244698422616039,3.7411100279168767,0.9883112956202905,0.6076475812757237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9136434887403,260.9136434887403,-12.236356511259658,245.23339265634513,276.59389432133423,123122.57444817192,123145.4527547992,-22.87830662730754,0.0,nan,276.59389432133423,3.4438943213342554,270.32179398807875,-2.8282060119212247,264.049693655142,-9.100306344857984,257.77759332225895,-15.372406677741026,251.5054929892826,-21.644507010717376,245.23339265634513,-27.916607343654846,1.0,1.0,26022.012520719443,26022.012520719443,275.8203699525041,2.6703699525041316,275.8203699525041,275.8203699525041,77206.01837650535,77206.60786855924,-0.5894920538848964,0.0,8546.071908451686,8546.071908451686,0.8865751313351147,3926.313764478564,275.8203699525041,2.6703699525041316,1.0,0.002,0.18221305027583168,0.004713111236284353,0.00028153967581862196,0.001718460322302275,0.14076983790931097,0.14076983790931097,0.0,-1.8791032098397498e-12,0.9999489655844229,0.9999489655844229,0.0,0.09310241467924713,4.751669820662468e-06,0.0,0.0,0.0,1600297.1160919182,266.7862068076246,0.0,1.0,1283915.2731648597,2600.5281563168137,,,,,,,,,,,,,,,,,,4.0,1550.0
1720.0,-29.66098518659102,3.636403783644391,35.05620906171534,24.849788552988343,5.186031765514744,-26.176283491378943,-39.698977245110996,1.7013300702992995,-6.363801731719718,-6.363801731659381,40.11233377408247,41104.581349648186,25750.529201907208,25750.529201907208,66855.1105515554,77215.82881326613,77206.3364997566,25750.529201907208,102956.8657016638,102956.8657016638,102956.8657016638,130479.9299260127,126547.67986066315,3932.250065349558,0.0,90899.58884645315,54788.34138282193,40123.60829292358,27523.064224348902,67646.67251727248,20888.28237400598,1550.0,0.0,0.879367670686548,2.7426351656345878,0.001494314320929203,1.0,1.0,-6.363801731719718,336192.8678073921,1559382.4409857402,4.638356700294797,1559382.4409857402,4.638356700294797,0.7589373844328964,0.09310704360287599,3.90678075827693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90678075827693,1.28378022585058,1.284079917306836,3.0431850246707595,6448.143895084374,15243.107769423557,6458.842796682989,0.0003323815282795006,23267.133343449772,2372.5873099835085,19305.913345045406,1968.655284428975,0.8297504062949148,0.8297504062949147,35354.06543006464,35405.22815468563,0.9981939997887601,0.8,4266.861155383523,4273.035954225843,0.9981939997887601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873811032516,3.636403783644391,-3.6842868210200606,7.320690604664452,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9653776040957961,0.00024180420640397608,198.6452474276391,0.0,0.0,0.0,0.0,8.158461364171891e-05,0.0001518477517968369,0.0005932358749074936,0.09310704360355755,0.09310704360355755,0.09310704360355755,0.09310241397524106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494442.6890770699,593.4658884208724,0.0,0.09310704360355755,0.09310704360287599,0.09310704360287599,0.375,0.375,0.5,8.649297191822484,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,27523.064224348902,20888.28237400598,0.7589373844328964,1.0244487746356954,3.7410935488818797,0.988298582380161,0.6076364116675923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9130539101752,260.9130539101752,-12.236946089824755,245.23232581669743,276.59378200374596,123128.4610440057,123148.17541510703,-19.714371101362886,0.0,nan,276.59378200374596,3.44378200374598,270.3214907662172,-2.8285092337827678,264.0491995288345,-9.100800471165485,257.77690829147906,-15.373091708520917,251.50461705407696,-21.645382945923018,245.23232581669743,-27.91767418330255,1.0,1.0,26022.012520719443,26022.012520719443,275.8203296595594,2.6703296595593997,275.8203296595594,275.8203296595594,77206.09125451381,77206.3364997566,-0.24524524278240278,0.0,8546.071908451686,8546.071908451686,0.886575074895672,3926.3146620683146,275.8203296595594,2.6703296595593997,1.0,0.002,0.18223629839243669,0.004713011238826246,0.0002815755918300043,0.0017184244082318213,0.14078779591500212,0.14078779591500212,0.0,6.18255446838134e-14,0.9999500615307637,0.9999500615307637,0.0,0.09310239397964334,4.649623232643956e-06,0.0,0.0,0.0,1600297.106098876,266.78619826828026,0.0,1.0,1283915.302338471,2600.528038106754,,,,,,,,,,,,,,,,,,3.0,1550.0
1725.0,-29.66209811537083,3.636384503591286,35.05619475515687,24.84972464097666,5.186090653247422,-26.177279238487518,-39.69990110546348,1.7012717750547628,-6.36379519130179,-6.363795191302041,40.11231265179294,41103.95589798323,25750.462714350317,25750.462714350317,66854.41861233354,77215.38832492904,77206.17852182241,25750.462714350317,102956.64123617273,102956.64123617273,102956.64123617273,130479.70025639799,126547.75762317918,3931.942633218823,0.0,90899.61592852844,54788.18349644092,40123.81381343057,27523.059020225268,67646.87283365584,20888.27694402246,1550.0,0.0,0.8793677857992572,2.742635833409489,0.001494314320929203,1.0,1.0,-6.36379519130179,336192.9545017673,1559381.5281084115,4.638352788860167,1559381.5281084115,4.638352788860167,0.7589373306460139,0.09310692475706467,3.9067828752742573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067828752742573,1.2837804981370486,1.2840801896568685,3.0431860282529333,6448.146021554574,15243.107769423557,6458.841354218116,0.00033238098240182266,23267.127667581797,2372.5867312060486,19305.909033421372,1968.654844765682,0.8297504233975727,0.8297504233975727,35354.08075612722,35405.22815468563,0.9981945406878175,0.8,4266.863005076911,4273.035954225843,0.9981945406878175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872375773017,3.636384503591286,-3.684287199138015,7.320671702729301,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9654891250446711,0.00024177627627629196,198.6461553906678,0.0,0.0,0.0,0.0,8.157610641604605e-05,0.00015185625902250973,0.0005932694322523529,0.09310692488525225,0.09310692488525225,0.09310692488525225,0.09310244883122953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494445.8327075235,593.4648599671749,0.0,0.09310692488525225,0.09310692475706467,0.09310692475706467,0.375,0.375,0.5,8.64862579539985,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27523.059020225268,20888.27694402246,0.7589373306460139,1.0244279392061324,3.7410758362148298,0.9882854271287461,0.6076253664978447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9124972569793,260.9124972569793,-12.237502743020684,245.23126555692016,276.5937289571243,123133.21907794736,123151.83249410546,-18.61341615812599,0.0,nan,276.5937289571243,3.4437289571243355,270.3212362769249,-2.828763723075099,264.0487435969655,-9.101256403034483,257.7762509169923,-15.37374908300768,251.503758236949,-21.646241763050966,245.23126555692016,-27.918734443079813,1.0,1.0,26022.012520719443,26022.012520719443,275.8203177144727,2.6703177144727306,275.8203177144727,275.8203177144727,77205.94054521057,77206.17852182241,-0.2379766118392581,0.0,8546.071908451686,8546.071908451686,0.8865749411156594,3926.3167896506284,275.8203177144727,2.6703177144727306,1.0,0.002,0.18225877176728997,0.004712917144621538,0.00028161031951222707,0.0017183896818843837,0.14080515975611352,0.14080515975611352,0.0,1.3966106916785126e-12,0.999951725674604,0.999951725674604,0.0,0.09310243008308232,4.494673982343683e-06,0.0,0.0,0.0,1600297.1137527046,266.7862048086982,0.0,1.0,1283915.2799939415,2600.528128645699,,,,,,,,,,,,,,,,,,3.0,1550.0
1730.0,-29.66320813191626,3.636367895110156,35.05618170103563,24.849638377223187,5.1861243335048846,-26.178274885405987,-39.700828737672396,1.7011910844379305,-6.363786899711215,-6.363786899693365,40.11229327193202,41103.36025094156,25750.398596619063,25750.398596619063,66853.75884756062,77214.9651368564,77206.03487602001,25750.398596619063,102956.43347263908,102956.43347263908,102956.43347263908,130479.48860965003,126547.84269681339,3931.645912836641,0.0,90899.65033790063,54788.0454419462,40124.005439949375,27523.05513701095,67647.06057696033,20888.272678773825,1550.0,0.0,0.8793679037447857,2.742636679978816,0.001494314320929203,1.0,1.0,-6.363786899711215,336193.06440826354,1559380.6905356653,4.6383487811693715,1559380.6905356653,4.6383487811693715,0.7589372827540805,0.09310681070242446,3.906785297495659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906785297495659,1.2837808750284125,1.2840805666362158,3.0431870216240715,6448.1481263888145,15243.107769423557,6458.8399264247555,0.0003323804420773518,23267.122049468508,2372.586158317928,19305.90476565147,1968.6544095742656,0.8297504403254066,0.8297504403254066,35354.09829186616,35405.22815468563,0.9981951595725256,0.8,4266.865121454826,4273.035954225843,0.9981951595725256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558709916706809,3.636367895110156,-3.684285579408413,7.3206534745185685,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9656003680171203,0.000241748422194488,198.6470609860698,0.0,0.0,0.0,0.0,8.156756528286618e-05,0.00015186480015568963,0.0005933031684553647,0.0931068108289265,0.0931068108289265,0.0931068108289265,0.09310249005656397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494448.87208233884,593.4638656706247,0.0,0.0931068108289265,0.09310681070242446,0.09310681070242446,0.375,0.375,0.5,8.647977710983714,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,27523.05513701095,20888.272678773825,0.7589372827540805,1.0244082015305753,3.741058658673954,0.9882729312606688,0.607614874916543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91195033260914,260.91195033260914,-12.23804966739084,245.2302092066089,276.5936914587216,123137.49955553636,123155.78764799659,-18.288092460236804,0.0,nan,276.5936914587216,3.4436914587216165,270.320995008109,-2.829004991890997,264.0482985577858,-9.101701442214164,257.7756021074165,-15.374397892583488,251.5029056570132,-21.647094342986776,245.2302092066089,-27.919790793391087,1.0,1.0,26022.012520719443,26022.012520719443,275.8203091976805,2.670309197680524,275.8203091976805,275.8203091976805,77205.7044482336,77206.03487602001,-0.33042778640810866,0.0,8546.071908451686,8546.071908451686,0.8865747880475195,3926.3192239831374,275.8203091976805,2.670309197680524,1.0,0.002,0.18228046454323826,0.004712826664005065,0.00028164384209671304,0.001718356161093019,0.14082192104835653,0.14082192104835653,0.0,3.189731898750603e-12,0.9999534024163352,0.9999534024163352,0.0,0.093102472150023,4.338552401465638e-06,0.0,0.0,0.0,1600297.1234558164,266.78621310028876,0.0,1.0,1283915.251666749,2600.528243426119,,,,,,,,,,,,,,,,,,3.0,1550.0
1735.0,-29.66426996708313,3.6363482014561503,35.05616709930144,24.849250923749082,5.185846270662283,-26.179258343286286,-39.701743273157604,1.700834647908806,-6.363835352996318,-6.363835353002933,40.11225576192755,41103.00315984059,25750.472652732136,25750.472652732136,66853.47581257272,77214.77556644253,77205.46185816346,25750.472652732136,102955.93451089559,102955.93451089559,102955.93451089559,130478.95702524015,126547.6124668551,3931.3445583850466,0.0,90899.81104245479,54788.038639949824,40124.191558338855,27523.022514344564,67647.21407268342,20888.244239116226,1550.0,0.0,0.8793677848781756,2.742631732913443,0.001494314320929203,1.0,1.0,-6.363835352996318,336192.4221518176,1559379.0694035504,4.638352820157757,1559379.0694035504,4.638352820157757,0.7589371490078752,0.09310669658532202,3.9067974349621504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067974349621504,1.2837825398820044,1.2840822318784586,3.0431925295706495,6448.159797066678,15243.107769423557,6458.832009646758,0.00033237744612359783,23267.09089879789,2372.5829818335405,19305.881101872244,1968.6519965403318,0.8297505341705479,0.8297505341705479,35354.18616135831,35405.22815468563,0.9981982607309919,0.8,4266.875726371637,4273.035954225843,0.9981982607309919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558725903117604,3.6363482014561503,-3.6843263266837605,7.320674528139911,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9657067953172995,0.00024172177991339244,198.64792728092462,0.0,0.0,0.0,0.0,8.155914554643354e-05,0.00015187321989212227,0.0005933379059139859,0.09310669652836955,0.09310669652836955,0.09310669652836955,0.09310230953687737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494451.87160912214,593.462883493698,0.0,0.09310669652836955,0.09310669658532202,0.09310669658532202,0.375,0.375,0.5,8.647319687628196,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27523.022514344564,20888.244239116226,0.7589371490078752,1.024394550107722,3.7410588958938216,0.9882665048222405,0.607608217474818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91133865849434,260.91133865849434,-12.238661341505633,245.22917059513634,276.5935067219053,123139.56920265891,123160.02240623483,-20.453203575929905,0.0,nan,276.5935067219053,3.443506721905351,270.32063949646255,-2.82936050353743,264.0477722711355,-9.102227728864477,257.77490504583824,-15.375094954161739,251.50203782048789,-21.647962179512092,245.22917059513634,-27.92082940486364,1.0,1.0,26022.012520719443,26022.012520719443,275.8201936939339,2.670193693933925,275.8201936939339,275.8201936939339,77204.93086222102,77205.46185816346,-0.5309959424339468,0.0,8546.071908451686,8546.071908451686,0.8865740210408256,3926.331422136961,275.8201936939339,2.670193693933925,1.0,0.002,0.18230250083962582,0.004712724854793535,0.00028167786258150333,0.0017183221396130086,0.14083893129075167,0.14083893129075167,0.0,2.19451193328446e-12,0.9999526644584817,0.9999526644584817,0.0,0.09310228932942018,4.407255901842208e-06,0.0,0.0,0.0,1600297.0667540554,266.78616464700366,0.0,1.0,1283915.4172013912,2600.5275726878695,,,,,,,,,,,,,,,,,,3.0,1550.0
1740.0,-29.665342924503427,3.636329846350857,35.05615321846354,24.849196546152257,5.185908478854271,-26.180217784200654,-39.70263538705183,1.7007833377414558,-6.363841229337197,-6.363841229363941,40.11223186834403,41102.399473936246,25750.440519965603,25750.440519965603,66852.83999390184,77214.34600393573,77205.21894127435,25750.440519965603,102955.65946123995,102955.65946123995,102955.65946123995,130478.67092153229,126547.62088367554,3931.0500378567585,0.0,90899.83225727902,54787.88572409864,40124.38503686709,27523.01146029235,67647.39649715944,20888.233942661987,1550.0,0.0,0.8793678436479078,2.7426311329413147,0.001494314320929203,1.0,1.0,-6.363841229337197,336192.34425999224,1559378.0367556147,4.63835082321113,1559378.0367556147,4.63835082321113,0.7589370797159168,0.0931065833009068,3.906798865295425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906798865295425,1.2837827795433074,1.284082471595709,3.0431930756114585,6448.160954061629,15243.107769423557,6458.831224793552,0.0003323771491125412,23267.087810625068,2372.582666927551,19305.87875589349,1968.6517573170747,0.8297505434727132,0.8297505434727132,35354.19651628822,35405.22815468563,0.9981986261853597,0.8,4266.876976101977,4273.035954225843,0.9981986261853597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558718966653017,3.636329846350857,-3.68433554667419,7.320665393025047,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9658143502506656,0.00024169486131363777,198.6488026575096,0.0,0.0,0.0,0.0,8.155093301009017e-05,0.00015188143242846563,0.0005933702078709732,0.0931065833453605,0.0931065833453605,0.0931065833453605,0.09310229539221304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494454.8654146143,593.4619038612392,0.0,0.0931065833453605,0.0931065833009068,0.0931065833009068,0.375,0.375,0.5,8.646676503636517,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,27523.01146029235,20888.233942661987,0.7589370797159168,1.0243745651471179,3.7410436235311453,0.9882544407560317,0.6075976549321032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.910782931528,260.910782931528,-12.239217068471987,245.2281437796634,276.59342208347186,123144.56100465976,123163.14344644528,-18.58244178550839,0.0,nan,276.59342208347186,3.443422083471887,270.3203664225725,-2.8296335774275008,264.0473107619067,-9.102689238093262,257.77425510114716,-15.375744898852815,251.50119944040654,-21.64880055959344,245.2281437796634,-27.921856220336565,1.0,1.0,26022.012520719443,26022.012520719443,275.82015939318194,2.6701593931819616,275.82015939318194,275.82015939318194,77204.88136968616,77205.21894127435,-0.33757158818480093,0.0,8546.071908451686,8546.071908451686,0.8865739306533025,3926.332859621902,275.82015939318194,2.6701593931819616,1.0,0.002,0.1823240323846567,0.004712632586035031,0.00028171112783444645,0.0017182888730860315,0.14085556391722323,0.14085556391722323,0.0,9.204781034610754e-13,0.9999537486209321,0.9999537486209321,0.0,0.09310227699302884,4.306307877965885e-06,0.0,0.0,0.0,1600297.0598773486,266.7861587706628,0.0,1.0,1283915.4372771806,2600.5274913417734,,,,,,,,,,,,,,,,,,3.0,1550.0
1745.0,-29.66638398245074,3.6363108325690683,35.056139053094405,24.848926334548764,5.185753700664637,-26.181170214129832,-39.7035189094953,1.7005399323245467,-6.363866383964648,-6.363866383973812,40.1122020117503,41101.972106071975,25750.456332597914,25750.456332597914,66852.42843866989,77214.0819601971,77204.82987734329,25750.456332597914,102955.2862099412,102955.2862099412,102955.2862099412,130478.27692444742,126547.51989365845,3930.757030788964,0.0,90899.94976272642,54787.83990852596,40124.56650466718,27522.990714506213,67647.5572191734,20888.21550284121,1550.0,0.0,0.879367821220688,2.742628564664901,0.001494314320929203,1.0,1.0,-6.363866383964648,336192.01083161734,1559376.7463957348,4.638351585269386,1559376.7463957348,4.638351585269386,0.7589369817950746,0.09310647125192445,3.906808435534765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906808435534765,1.283783916450962,1.2840836087687686,3.0431978352986304,6448.1710392676,15243.107769423557,6458.824383381223,0.00033237456013793124,23267.060891938516,2372.5799219854403,19305.85830645421,1968.6496720545967,0.8297506245467915,0.8297506245467915,35354.265800231646,35405.22815468563,0.9982010714097214,0.8,4266.8853379399525,4273.035954225843,0.9982010714097214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558722380108374,3.6363108325690683,-3.684359055873835,7.320669888442904,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9659187198831976,0.00024166874565468955,198.6496520161568,0.0,0.0,0.0,0.0,8.15428003175265e-05,0.00015188956512102929,0.0005934034342845442,0.09310647121379943,0.09310647121379943,0.09310647121379943,0.09310220583416275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494457.81406358175,593.4609386883221,0.0,0.09310647121379943,0.09310647125192445,0.09310647125192445,0.375,0.375,0.5,8.646036680400211,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27522.990714506213,20888.21550284121,0.7589369817950746,1.0243592812720135,3.74103742434236,0.9882460089737262,0.6075898937917955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.910204998671,260.910204998671,-12.239795001328957,245.22713279126876,276.59327720610247,123147.62328155623,123166.94824218062,-19.324960624395093,0.0,nan,276.59327720610247,3.4432772061024934,270.3200483230854,-2.829951676914561,264.0468194401575,-9.103180559842485,257.7735905571874,-15.376409442812587,251.50036167422456,-21.649638325775413,245.22713279126876,-27.92286720873122,1.0,1.0,26022.012520719443,26022.012520719443,275.82008871310313,2.670088713103155,275.82008871310313,275.82008871310313,77204.32326092683,77204.82987734329,-0.5066164164600195,0.0,8546.071908451686,8546.071908451686,0.8865733258778563,3926.3424777124387,275.82008871310313,2.670088713103155,1.0,0.002,0.18234545511841646,0.004712537423595005,0.00028174421378826146,0.0017182557846103013,0.14087210689413074,0.14087210689413074,0.0,-1.6014372987427361e-12,0.9999539822646921,0.9999539822646921,0.0,0.09310218670297493,4.284548949521747e-06,0.0,0.0,0.0,1600297.030440492,266.78613361603533,0.0,1.0,1283915.523214825,2600.5271431267674,,,,,,,,,,,,,,,,,,3.0,1550.0
