time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1750.0,-29.667434552614655,3.636293164143858,35.05612560263854,24.848862562235468,5.185805106204264,-26.18211058672478,-39.70439314199609,1.7004811394219046,-6.363871511313107,-6.363871511362772,40.11217894845465,41101.389918266985,25750.42403942957,25750.42403942957,66851.81395769655,77213.66865293052,77204.59701919978,25750.42403942957,102955.02105862935,102955.02105862935,102955.02105862935,130478.00131524308,126547.5304927075,3930.4708225355685,0.0,90899.97610409469,54787.69736592655,40124.75415352015,27522.980256613726,67647.73441013388,20888.205734660085,1550.0,0.0,0.8793678808804327,2.7426280411650956,0.001494314320929203,1.0,1.0,-6.363871511313107,336191.9428678715,1559375.7496315795,4.638349558080985,1559375.7496315795,4.638349558080985,0.7589369152579574,0.0931063611350135,3.9068104100965835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9068104100965835,1.2837841910634804,1.2840838834453938,3.0431987224115926,6448.172918953516,15243.107769423557,6458.823108262683,0.0003323740776012947,23267.055874832553,2372.579410383011,19305.854495039563,1968.6492833984657,0.8297506396553708,0.8297506396553708,35354.28009510809,35405.22815468563,0.9982015759160865,0.8,4266.887063180099,4273.035954225843,0.9982015759160865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558715409018025,3.636293164143858,-3.684367543583099,7.320660707726956,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9660240554828511,0.00024164239401044575,198.65050914281434,0.0,0.0,0.0,0.0,8.153475387543763e-05,0.00015189761156311817,0.0005934351701235972,0.09310636116791593,0.09310636116791593,0.09310636116791593,0.09310219437967536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494460.7241464061,593.4599864552903,0.0,0.09310636116791593,0.0931063611350135,0.0931063611350135,0.375,0.375,0.5,8.645411647381,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,27522.980256613726,20888.205734660085,0.7589369152579574,1.0243399812746554,3.741022655699431,0.9882343369016346,0.6075796961518026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90966830297907,260.90966830297907,-12.240331697020906,245.22612996969505,276.59320663628955,123152.2690341315,123170.21510598726,-17.946071855759225,0.0,nan,276.59320663628955,3.443206636289574,270.319791302955,-2.8302086970449523,264.0463759695426,-9.103624030457354,257.7729606363465,-15.377039363653466,251.49954530304586,-21.650454696954114,245.22612996969505,-27.923870030304926,1.0,1.0,26022.012520719443,26022.012520719443,275.8200563383254,2.6700563383254234,275.8200563383254,275.8200563383254,77204.24212063893,77204.59701919978,-0.3548985608504154,0.0,8546.071908451686,8546.071908451686,0.8865732010986556,3926.344462147066,275.8200563383254,2.6700563383254234,1.0,0.002,0.18236637888895355,0.004712447865209925,0.00028177654039254367,0.0017182234583609313,0.14088827019627184,0.14088827019627184,0.0,-1.2465250186222132e-12,0.9999550540313082,0.9999550540313082,0.0,0.09310217637942092,4.18475559257768e-06,0.0,0.0,0.0,1600297.0244402818,266.78612848868687,0.0,1.0,1283915.5407317716,2600.5270721489965,,,,,,,,,,,,,,,,,,3.0,1550.0
1755.0,-29.668482763852825,3.6362774470907966,35.056113108419844,24.84877685727554,5.185829865642499,-26.183051500864394,-39.70526744434608,1.7003985996299968,-6.363869037162885,-6.36386903715107,40.11215909148282,41100.81644945715,25750.377196922804,25750.377196922804,66851.19364637995,77213.2723314927,77204.42337827788,25750.377196922804,102954.80057520067,102954.80057520067,102954.80057520067,130477.77450915746,126547.58130521842,3930.193203939031,0.0,90900.007761582,54787.55186767131,40124.9509932341,27522.97393395679,67647.92492719089,20888.199480128227,1550.0,0.0,0.8793679693211588,2.74262829377464,0.001494314320929203,1.0,1.0,-6.363869037162885,336191.9756630906,1559374.8914426977,4.638346552939146,1559374.8914426977,4.638346552939146,0.7589368623554582,0.09310625431346695,3.9068123031920083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9068123031920083,1.2837845765942295,1.284084269066143,3.0431992831355292,6448.174107060253,15243.107769423557,6458.822302287206,0.0003323737726004993,23267.052703636,2372.579087010957,19305.85208592493,1968.6490377371406,0.8297506492048284,0.8297506492048284,35354.29380020573,35405.22815468563,0.9982020596075478,0.8,4266.888717240191,4273.035954225843,0.9982020596075478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558705297178168,3.6362774470907966,-3.68436994364774,7.320647390738537,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9661291669151058,0.0002416161041736437,198.6513643522714,0.0,0.0,0.0,0.0,8.152670752451759e-05,0.00015190565791403822,0.000593466893263041,0.09310625449409311,0.09310625449409311,0.09310625449409311,0.09310221231842003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494463.5593195405,593.4590588619179,0.0,0.09310625449409311,0.09310625431346695,0.09310625431346695,0.375,0.375,0.5,8.644805324430736,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27522.97393395679,20888.199480128227,0.7589368623554582,1.0243206641271063,3.741007413496944,0.9882223840322012,0.6075695077667754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9091447493276,260.9091447493276,-12.240855250672382,245.22513149493395,276.5931580036873,123156.34000324078,123173.84663374462,-17.506630503823985,0.0,nan,276.5931580036873,3.4431580036873015,270.3195527020083,-2.830447297991668,264.0459474002171,-9.104052599782904,257.7723420984278,-15.37765790157215,251.49873679669102,-21.651263203308957,245.22513149493395,-27.92486850506603,1.0,1.0,26022.012520719443,26022.012520719443,275.82003849432266,2.6700384943226823,275.82003849432266,275.82003849432266,77204.03288976006,77204.42337827788,-0.3904885178199038,0.0,8546.071908451686,8546.071908451686,0.8865730814675796,3926.3463647079684,275.82003849432266,2.6700384943226823,1.0,0.002,0.18238667433074326,0.004712362294660516,0.00028180790056408405,0.0017181920999049744,0.14090395028204203,0.14090395028204203,0.0,4.690583858824038e-13,0.9999564037011089,0.9999564037011089,0.0,0.09310219522537527,4.059088091676731e-06,0.0,0.0,0.0,1600297.0273356228,266.7861309628371,0.0,1.0,1283915.532279145,2600.5271063986042,,,,,,,,,,,,,,,,,,3.0,1550.0
1760.0,-29.669480293792382,3.6362625152606243,35.05610096157122,24.848456668574386,5.185618590422894,-26.18397040542628,-39.706123411282874,1.7001087019771115,-6.363876655936281,-6.363876655904991,40.11213667210059,41100.4643233299,25750.358365751457,25750.358365751457,66850.82268908135,77213.06268785938,77204.17465775306,25750.358365751457,102954.53302350451,102954.53302350451,102954.53302350451,130477.49576605734,126547.57452234045,3929.9212437168967,0.0,90900.14552028543,54787.547155443,40125.109294269365,27522.96274255283,67648.0720368222,20888.189160246504,1550.0,0.0,0.8793680131357953,2.742627515901659,0.001494314320929203,1.0,1.0,-6.363876655936281,336191.8746751622,1559373.9225084265,4.638345064154618,1559373.9225084265,4.638345064154618,0.7589367959994945,0.09310615055693938,3.906823339542655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906823339542655,1.2837859306636794,1.2840856234516929,3.0432046700519164,6448.185521289665,15243.107769423557,6458.81455914073,0.0003323708424211481,23267.022237797544,2372.5759803600154,19305.82894114194,1968.6466776260945,0.8297507409340675,0.8297507409340675,35354.37369803398,35405.22815468563,0.99820487942767,0.8,4266.898360061621,4273.035954225843,0.99820487942767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701232114146,3.6362625152606243,-3.6843795219110764,7.320642037171701,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9662292076389205,0.00024159108790446478,198.65217821895652,0.0,0.0,0.0,0.0,8.151883062857706e-05,0.00015191353480997874,0.0005934993433880506,0.09310615053383342,0.09310615053383342,0.09310615053383342,0.09310219055130364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494466.3224521394,593.4581546838691,0.0,0.09310615053383342,0.09310615055693938,0.09310615055693938,0.375,0.375,0.5,8.644211332903385,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,27522.96274255283,20888.189160246504,0.7589367959994945,1.0243078472860343,3.7410006334245645,0.9882147513781785,0.6075629812621725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9085786434667,260.9085786434667,-12.241421356533294,245.22415420833033,276.5930030785881,123158.75491065347,123177.68439500792,-18.92948435441494,0.0,nan,276.5930030785881,3.443003078588106,270.3192333045722,-2.8307666954277693,264.0454635305421,-9.104536469457855,257.7716937563968,-15.378306243603163,251.49792398237074,-21.65207601762924,245.22415420833033,-27.925845791669644,1.0,1.0,26022.012520719443,26022.012520719443,275.82000177207794,2.670001772077967,275.82000177207794,275.82000177207794,77203.20350373606,77204.17465775306,-0.9711540169955697,0.0,8546.071908451686,8546.071908451686,0.8865723840432076,3926.3574562403683,275.82000177207794,2.670001772077967,1.0,0.002,0.18240655977676387,0.004712276702324257,0.00028183862139513334,0.0017181613790724598,0.14091931069756666,0.14091931069756666,0.0,4.675929782260724e-13,0.9999572843637454,0.9999572843637454,0.0,0.09310217346847913,3.977088460253967e-06,0.0,0.0,0.0,1600297.0184198571,266.7861233440637,0.0,1.0,1283915.5583077273,2600.5270009321052,,,,,,,,,,,,,,,,,,4.0,1550.0
1765.0,-29.670494333194156,3.6362466299554295,35.056088344087705,24.848392826411896,5.185666168585258,-26.184878283050644,-39.70696645611895,1.700050116880042,-6.36390142510885,-6.363901425095258,40.112108904224414,41099.90048867182,25750.38124175552,25750.38124175552,66850.28173042733,77212.6653248872,77203.79893960606,25750.38124175552,102954.18018136157,102954.18018136157,102954.18018136157,130477.12309453625,126547.47286466221,3929.6502298740425,0.0,90900.17217084105,54787.40732849305,40125.29426927555,27522.94291317468,67648.23718245023,20888.171580412953,1550.0,0.0,0.8793679848809836,2.7426249869826247,0.001494314320929203,1.0,1.0,-6.36390142510885,336191.5463564055,1559372.722421756,4.638346024229366,1559372.722421756,4.638346024229366,0.7589367040547907,0.09310604723821518,3.9068253735394998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9068253735394998,1.2837862043064288,1.2840858971583227,3.0432056057575254,6448.187503937569,15243.107769423557,6458.813214143891,0.00033237033344735075,23267.016945906504,2372.5754407373065,19305.82492085638,1968.646267671058,0.8297507568649861,0.8297507568649861,35354.38842318013,35405.22815468563,0.9982053991198594,0.8,4266.900137230762,4273.035954225843,0.9982053991198594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587061703317096,3.6362466299554295,-3.6844019107000126,7.3206485406554425,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9663309155253776,0.00024156566005304985,198.65300556224938,0.0,0.0,0.0,0.0,8.151107333381496e-05,0.00015192129210474085,0.0005935299587757077,0.09310604734010192,0.09310604734010192,0.09310604734010192,0.09310210171228916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494469.0491928868,593.4572621318385,0.0,0.09310604734010192,0.09310604723821518,0.09310604723821518,0.375,0.375,0.5,8.643619505405027,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27522.94291317468,20888.171580412953,0.7589367040547907,1.0242890734421985,3.740989722336574,0.9882043422673266,0.6075531632527778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90805615617563,260.90805615617563,-12.241943843824345,245.2231855154855,276.59292679687144,123163.29975799959,123180.77072298374,-17.47096498413917,0.0,nan,276.59292679687144,3.442926796871461,270.3189785406121,-2.831021459387898,264.0450302844096,-9.104969715590357,257.7710820279526,-15.378917972047361,251.49713377172253,-21.652866228277446,245.2231855154855,-27.926814484514466,1.0,1.0,26022.012520719443,26022.012520719443,275.81993303904665,2.6699330390466685,275.81993303904665,275.81993303904665,77203.24952999274,77203.79893960606,-0.5494096133188577,0.0,8546.071908451686,8546.071908451686,0.8865722555080208,3926.359500407197,275.81993303904665,2.6699330390466685,1.0,0.002,0.18242637518276836,0.004712188429260876,0.0002818692240616538,0.0017181307777426225,0.1409346120308269,0.1409346120308269,0.0,1.8042763463843592e-12,0.9999574347761853,0.9999574347761853,0.0,0.09310208415847598,3.963079739200285e-06,0.0,0.0,0.0,1600296.9894340606,266.7860985748911,0.0,1.0,1283915.6429285,2600.5266580530983,,,,,,,,,,,,,,,,,,3.0,1550.0
1770.0,-29.671508140539686,3.636231695726036,35.0560762256656,24.84830244155603,5.185682864235421,-26.185789039987508,-39.70781365698201,1.699963761201425,-6.3639074944556455,-6.363907494460726,40.11208734770799,41099.35563482793,25750.35841473091,25750.35841473091,66849.71404955884,77212.28725592872,77203.56921840954,25750.35841473091,102953.92763314044,102953.92763314044,102953.92763314044,130476.86027461056,126547.47514513443,3929.3851294761203,0.0,90900.20628071998,54787.27464987348,40125.47958982945,27522.93264147012,67648.41223129956,20888.162050828996,1550.0,0.0,0.8793680337701583,2.7426243673058943,0.001494314320929203,1.0,1.0,-6.3639074944556455,336191.4659064234,1559371.790781258,4.638344363016337,1559371.790781258,4.638344363016337,0.7589366410524074,0.09310594566133068,3.9068275174181104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9068275174181104,1.2837866076618716,1.2840863006079266,3.043206319571691,6448.18901642413,15243.107769423557,6458.81218809408,0.000332369945170109,23267.012908927405,2372.5750290800024,19305.82185392483,1968.6459549310755,0.8297507690175953,0.8297507690175953,35354.403943815065,35405.22815468563,0.998205946887164,0.8,4266.902010406973,4273.035954225843,0.998205946887164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701242687285,3.636231695726036,-3.6844103553701717,7.320642051096208,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9664326116824924,0.0002415402404852276,198.65383272309924,0.0,0.0,0.0,0.0,8.150327848471043e-05,0.00015192908695384536,0.0005935607376074919,0.09310594577451897,0.09310594577451897,0.09310594577451897,0.09310208585261287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494471.74391293613,593.456380351963,0.0,0.09310594577451897,0.09310594566133068,0.09310594566133068,0.375,0.375,0.5,8.643040530558562,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27522.93264147012,20888.162050828996,0.7589366410524074,1.024270763987213,3.74097655260475,0.9881933935269632,0.6075435369318555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9075462645083,260.9075462645083,-12.242453735491665,245.22222019671943,276.59287233229776,123167.21944581544,123184.2692463988,-17.049800583373596,0.0,nan,276.59287233229776,3.4428723322977817,270.31874190523183,-2.8312580947681454,264.0446114781909,-9.105388521809061,257.7704810508317,-15.3795189491683,251.49635062377814,-21.653649376221836,245.22222019671943,-27.927779803280544,1.0,1.0,26022.012520719443,26022.012520719443,275.8199000893555,2.669900089355508,275.8199000893555,275.8199000893555,77203.08016586977,77203.56921840954,-0.4890525397640886,0.0,8546.071908451686,8546.071908451686,0.8865721200290183,3926.361655005201,275.8199000893555,2.669900089355508,1.0,0.002,0.18244575701808793,0.004712105239872865,0.0002818991676531119,0.001718100833903855,0.14094958382655595,0.14094958382655595,0.0,1.5569667950743327e-12,0.9999583660832607,0.9999583660832607,0.0,0.09310206929614108,3.876365189595859e-06,0.0,0.0,0.0,1600296.982331485,266.78609250554433,0.0,1.0,1283915.6636636618,2600.526574035303,,,,,,,,,,,,,,,,,,3.0,1550.0
1775.0,-29.672452905396682,3.6362092154180727,35.05606054594352,24.84771270481872,5.1851929593372095,-26.18668831888674,-39.708651637751586,1.6994283763379587,-6.364000315359931,-6.364000315368777,40.11203686943327,41099.23264130611,25750.539541776132,25750.539541776132,66849.77218308224,77212.29071800002,77202.68196195325,25750.539541776132,102953.22150372938,102953.22150372938,102953.22150372938,130476.09949497442,126546.99665492814,3929.102840046288,0.0,90900.45844566339,54787.400382755484,40125.62006989767,27522.877991245048,67648.49806114272,20888.1151372733,1550.0,0.0,0.879367725177295,2.742614890360151,0.001494314320929203,1.0,1.0,-6.364000315359931,336190.2355551639,1559369.6091877522,4.63835484874421,1559369.6091877522,4.63835484874421,0.7589364434895853,0.09310583947580534,3.906847527941748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906847527941748,1.283789108376251,1.284088801906084,3.043215978739037,6448.209483040668,15243.107769423557,6458.798303575267,0.0003323646910486077,23266.95828172047,2372.569458655144,19305.78035216895,1968.6417229297415,0.8297509334228879,0.8297509334228879,35354.54881015898,35405.22815468563,0.9982110596349386,0.8,4266.919494239965,4273.035954225843,0.9982110596349386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558740342381169,3.6362092154180727,-3.684484328796891,7.320693544214963,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9665273925029952,0.00024151655426344514,198.6546035586942,0.0,0.0,0.0,0.0,8.149556914486129e-05,0.0001519367962936945,0.0005935938970034094,0.09310583927276075,0.09310583927276075,0.09310583927276075,0.09310173147309471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494474.47823743377,593.4554841885817,0.0,0.09310583927276075,0.09310583947580534,0.09310583947580534,0.375,0.375,0.5,8.642424360835674,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27522.877991245048,20888.1151372733,0.7589364434895853,1.0242641127965733,3.7409906875483134,0.9881929990915901,0.6075409479772841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9069271921632,260.9069271921632,-12.243072807836768,245.22127766578578,276.5925767184249,123167.63230837476,123188.33289752189,-20.700589147134547,0.0,nan,276.5925767184249,3.4425767184249025,270.31831690818774,-2.8316830918122378,264.0440570973762,-9.10594290262378,257.7697972868405,-15.380202713159463,251.49553747636435,-21.65446252363563,245.22127766578578,-27.9287223342142,1.0,1.0,26022.012520719443,26022.012520719443,275.8197034480647,2.669703448064695,275.8197034480647,275.8197034480647,77201.99710705329,77202.68196195325,-0.6848548999550985,0.0,8546.071908451686,8546.071908451686,0.8865708554951378,3926.381765581457,275.8197034480647,2.669703448064695,1.0,0.002,0.18246640064710262,0.00471200162064316,0.0002819310105467058,0.0017180689895202235,0.1409655052733529,0.1409655052733529,0.0,6.692910115013717e-14,0.9999556555591541,0.9999556555591541,0.0,0.0931017107494143,4.1287263910417135e-06,0.0,0.0,0.0,1600296.8737089671,266.78599968464005,0.0,1.0,1283915.9807745195,2600.5252891190676,,,,,,,,,,,,,,,,,,4.0,1550.0
1780.0,-29.67341426234736,3.6361872959561694,35.05604546306275,24.847699922416382,5.185282713241961,-26.18754456478878,-39.709445578604914,1.69941301567327,-6.364017001938009,-6.364017001934148,40.1120099017487,41098.65253588937,25750.526067067563,25750.526067067563,66849.17860295693,77211.88076675708,77202.38229514005,25750.526067067563,102952.90836220761,102952.90836220761,102952.90836220761,130475.76996375056,126546.94581630969,3928.82414744087,0.0,90900.45997993786,54787.23174903043,40125.80914545271,27522.86160154295,67648.67074699566,20888.10036995735,1550.0,0.0,0.8793677373960505,2.7426131866755985,0.001494314320929203,1.0,1.0,-6.364017001938009,336190.0143731175,1559368.44368649,4.6383544335610125,1559368.44368649,4.6383544335610125,0.7589363588845117,0.0931057311622004,3.9068471607808966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9068471607808966,1.2837891801240995,1.2840888736706817,3.0432155226633357,6448.208516670985,15243.107769423557,6458.7989591693895,0.0003323649391336567,23266.96086103578,2372.5697216721082,19305.782311783652,1968.64192275483,0.8297509256619008,0.8297509256619007,35354.54615209643,35405.22815468563,0.9982109658242587,0.8,4266.9191734399765,4273.035954225843,0.9982109658242587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873743361081,3.6361872959561694,-3.684502417495875,7.320689713452044,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9666238481713608,0.00024149245425731877,198.6553879379532,0.0,0.0,0.0,0.0,8.148826558974971e-05,0.00015194409984880608,0.000593622375091717,0.09310573116216467,0.09310573116216467,0.09310573116216467,0.0931016749328849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494477.28916170384,593.4545641570662,0.0,0.09310573116216467,0.0931057311622004,0.0931057311622004,0.375,0.375,0.5,8.641815925981106,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27522.86160154295,20888.10036995735,0.7589363588845117,1.0242448292297406,3.740977530768548,0.9881817020909575,0.607530821848626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90640457810406,260.90640457810406,-12.243595421895918,245.22035288717996,276.5924562689692,123172.94777920599,123190.42298624752,-17.47520704152825,0.0,nan,276.5924562689692,3.442456268969238,270.3180355927562,-2.831964407243788,264.04361491626105,-9.106385083738928,257.76919423989705,-15.38080576010293,251.49477356356127,-21.65522643643871,245.22035288717996,-27.92964711282002,1.0,1.0,26022.012520719443,26022.012520719443,275.81965169663954,2.669651696639562,275.81965169663954,275.81965169663954,77202.12752389979,77202.38229514005,-0.2547712402592879,0.0,8546.071908451686,8546.071908451686,0.8865708786973063,3926.381396584801,275.81965169663954,2.669651696639562,1.0,0.002,0.18248677103052768,0.004711912397400536,0.00028196247539079517,0.0017180375245674092,0.14098123769539758,0.14098123769539758,0.0,-4.17955600684472e-14,0.9999562424710823,0.9999562424710823,0.0,0.09310165708547667,4.0740767237355e-06,0.0,0.0,0.0,1600296.8541816918,266.78598299806197,0.0,1.0,1283916.0377820798,2600.5250581275714,,,,,,,,,,,,,,,,,,3.0,1550.0
1785.0,-29.67437952830008,3.6361678520515706,35.056031784238144,24.847644776478433,5.185335656445408,-26.18840800983389,-39.71024811090899,1.699364137296743,-6.364013372046884,-6.364013372001835,40.111990085500565,41098.11799022891,25750.466651937517,25750.466651937517,66848.58464216642,77211.49831011951,77202.23498596752,25750.466651937517,102952.70163790503,102952.70163790503,102952.70163790503,130475.55738155263,126547.0031147236,3928.554266829026,0.0,90900.48481334603,54787.10449077536,40125.97813618964,27522.8557436476,67648.83387983724,20888.09449151047,1550.0,0.0,0.8793678319033646,2.7426135572841215,0.001494314320929203,1.0,1.0,-6.364013372046884,336190.06248762936,1559367.5872581964,4.638351222280925,1559367.5872581964,4.638351222280925,0.7589363068304253,0.09310562605910651,3.9068492868160147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9068492868160147,1.2837894084292696,1.2840891020291485,3.0432166375294276,6448.210878938453,15243.107769423557,6458.797356583466,0.0003323643326953916,23266.954555963348,2372.5690787336503,19305.777521547083,1968.6414342866406,0.8297509446331466,0.8297509446331467,35354.56154353603,35405.22815468563,0.9982115090324983,0.8,4266.921031023678,4273.035954225843,0.9982115090324983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872460773274,3.6361678520515706,-3.6845049701055057,7.320672822157077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9667207064889213,0.00024146825848633146,198.65617551283208,0.0,0.0,0.0,0.0,8.14808836157842e-05,0.0001519514818227716,0.0005936515383899319,0.09310562607604941,0.09310562607604941,0.09310562607604941,0.09310169751950169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494480.04224498227,593.4536633832365,0.0,0.09310562607604941,0.09310562605910651,0.09310562605910651,0.375,0.375,0.5,8.641226627011724,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,27522.8557436476,20888.09449151047,0.7589363068304253,1.0242271939325636,3.740962272267881,0.9881705390651333,0.6075214550369096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9059169391361,260.9059169391361,-12.244083060863886,245.219433594442,276.59240028384204,123177.19765416674,123193.50336114485,-16.30570697813937,0.0,nan,276.59240028384204,3.442400283842062,270.31780694593516,-2.832193054064817,264.04321360807,-9.106786391929973,257.76862027021224,-15.381379729787739,251.4940269323151,-21.65597306768487,245.219433594442,-27.930566405557983,1.0,1.0,26022.012520719443,26022.012520719443,275.81963808950974,2.6696380895097604,275.81963808950974,275.81963808950974,77202.01323933632,77202.23498596752,-0.221746631199494,0.0,8546.071908451686,8546.071908451686,0.8865707443457628,3926.383533250095,275.81963808950974,2.6696380895097604,1.0,0.002,0.1825064971518737,0.004711829432435726,0.00028199295656051516,0.0017180070420798376,0.14099647828025758,0.14099647828025758,0.0,-1.3596472038523988e-12,0.9999576263351747,0.9999576263351747,0.0,0.09310168083251454,3.9452265919774e-06,0.0,0.0,0.0,1600296.8584295302,266.7859866279531,0.0,1.0,1283916.025381023,2600.525108375972,,,,,,,,,,,,,,,,,,3.0,1550.0
1790.0,-29.67531335948258,3.6361473129604387,35.05601768995613,24.847370164375775,5.185163788865154,-26.189265644644117,-39.71104599824173,1.69911607453272,-6.364044120226708,-6.364044120213707,40.111959667556896,41097.76664408939,25750.492940423424,25750.492940423424,66848.25958451281,77211.28423819276,77201.8265558824,25750.492940423424,102952.31949630583,102952.31949630583,102952.31949630583,130475.1521110663,126546.86829910839,3928.2838119579137,0.0,90900.60351775796,54787.08592564158,40126.13065790709,27522.832614760475,67648.96327266756,20888.07410273975,1550.0,0.0,0.8793677814949621,2.742610417924566,0.001494314320929203,1.0,1.0,-6.364044120226708,336189.6549180779,1559366.2726450856,4.638352935116546,1559366.2726450856,4.638352935116546,0.7589362038098321,0.09310552206740723,3.9068588666911315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9068588666911315,1.2837905671026308,1.2840902609729956,3.043221353081342,6448.2208706271085,15243.107769423557,6458.790578052782,0.00033236176762982135,23266.92788745276,2372.566359302388,19305.757260065246,1968.6393681904879,0.8297510248646247,0.8297510248646248,35354.63089705883,35405.22815468563,0.9982139567188294,0.8,4266.929401259146,4273.035954225843,0.9982139567188294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558730282598967,3.6361473129604387,-3.684532982824472,7.320680295784911,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9668144204910358,0.00024144485279811788,198.65693744555637,0.0,0.0,0.0,0.0,8.147354498071118e-05,0.00015195882045784462,0.0005936816650776559,0.09310552202529769,0.09310552202529769,0.09310552202529769,0.09310158561282397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494482.7496127379,593.45277702166,0.0,0.09310552202529769,0.09310552206740723,0.09310552206740723,0.375,0.375,0.5,8.640636152306497,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27522.832614760475,20888.07410273975,0.7589362038098321,1.0242145447430735,3.7409585931717606,0.9881638439169065,0.6075150993584296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90539497890944,260.90539497890944,-12.244605021090536,245.21852670154829,276.592263256267,123179.61848652731,123197.07183106038,-17.453344533070304,0.0,nan,276.592263256267,3.44226325626704,270.31751594533165,-2.8324840546683276,264.0427686343725,-9.107231365627456,257.76802132344267,-15.38197867655731,251.493274012494,-21.65672598750598,245.21852670154829,-27.931473298451692,1.0,1.0,26022.012520719443,26022.012520719443,275.8195595497406,2.6695595497405975,275.8195595497406,275.8195595497406,77201.46729519744,77201.8265558824,-0.3592606849706499,0.0,8546.071908451686,8546.071908451686,0.8865701389600198,3926.3931610245872,275.8195595497406,2.6695595497405975,1.0,0.002,0.1825262689371244,0.004711740302467138,0.00028202348834308207,0.0017179765103915948,0.14101174417154103,0.14101174417154103,0.0,-1.2653229158887669e-12,0.9999575282088042,0.9999575282088042,0.0,0.0931015677091148,3.954358292419511e-06,0.0,0.0,0.0,1600296.8224468185,266.78595587977327,0.0,1.0,1283916.13042824,2600.5246827305104,,,,,,,,,,,,,,,,,,3.0,1550.0
1795.0,-29.67625465005172,3.6361286140314224,35.056004618874866,24.847320361901097,5.18521598017673,-26.190107587045098,-39.71183026498181,1.6990689165912598,-6.36404566660741,-6.364045666670692,40.11193901971033,41097.24373212753,25750.44877280794,25750.44877280794,66847.69250493546,77210.90889754219,77201.6438994455,25750.44877280794,102952.09267225344,102952.09267225344,102952.09267225344,130474.91710922113,126546.89655452395,3928.0205546971833,0.0,90900.62278067254,54786.95761298485,40126.294630764096,27522.824436967698,67649.1190677318,20888.066310175906,1550.0,0.0,0.8793678512893368,2.7426102600407445,0.001494314320929203,1.0,1.0,-6.36404566660741,336189.634420701,1559365.3802788728,4.638350563561737,1559365.3802788728,4.638350563561737,0.7589361461798152,0.0931054200440659,3.9068601424163547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9068601424163547,1.2837907873723249,1.2840904812941105,3.0432218246502245,6448.221869824984,15243.107769423557,6458.789900173897,0.00033236151111473955,23266.92522053052,2372.5660873520033,19305.755233839896,1968.6391615730038,0.8297510328870046,0.8297510328870046,35354.64013267126,35405.22815468563,0.9982142826703844,0.8,4266.930515899725,4273.035954225843,0.9982142826703844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558720748184918,3.6361286140314224,-3.684539125217459,7.320667739248881,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9669088929932421,0.00024142126226176647,198.65770547046785,0.0,0.0,0.0,0.0,8.146633221760535e-05,0.00015196603322095045,0.000593710038192051,0.09310542007224103,0.09310542007224103,0.09310542007224103,0.09310158764260776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494485.42885646696,593.4519003357478,0.0,0.09310542007224103,0.0931054200440659,0.0931054200440659,0.375,0.375,0.5,8.640061293109405,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,27522.824436967698,20888.066310175906,0.7589361461798152,1.0241973277198395,3.7409444625187533,0.9881531855279013,0.6075059704913535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90491376107315,260.90491376107315,-12.245086238926831,245.21762784886624,276.5921996732693,123183.85060791367,123199.94160335191,-16.090995438227655,0.0,nan,276.5921996732693,3.4421996732693287,270.3172853084157,-2.832714691584272,264.04237094356967,-9.107629056430312,257.7674565785913,-15.382543421408684,251.49254221372695,-21.657457786273028,245.21762784886624,-27.932372151133734,1.0,1.0,26022.012520719443,26022.012520719443,275.81953663013826,2.669536630138282,275.81953663013826,275.81953663013826,77201.39190416082,77201.6438994455,-0.2519952846778324,0.0,8546.071908451686,8546.071908451686,0.8865700583424707,3926.3944431284367,275.81953663013826,2.669536630138282,1.0,0.002,0.1825455126007848,0.0047116584909642776,0.000282053221057317,0.0017179467794951235,0.14102661052865847,0.14102661052865847,0.0,5.52440471840443e-13,0.9999586626438085,0.9999586626438085,0.0,0.09310157131215417,3.848731911720344e-06,0.0,0.0,0.0,1600296.8206371856,266.78595433339257,0.0,1.0,1283916.1357112401,2600.5246613240693,,,,,,,,,,,,,,,,,,3.0,1550.0
1800.0,-29.677194532564403,3.6361121631478834,35.05599267490623,24.847247509192698,5.18524552647233,-26.190950526636836,-39.712610899563856,1.6990015180814102,-6.364041160422744,-6.364041160428767,40.11192118015979,41096.72140446958,25750.394808209872,25750.394808209872,66847.11621267945,77210.55030267582,77201.50714195342,25750.394808209872,102951.9019501633,102951.9019501633,102951.9019501633,130474.72159558668,126546.955766074,3927.765829512693,0.0,90900.65257743427,54786.82366955467,40126.476564310666,27522.81964542338,67649.29620973405,20888.061405639095,1550.0,0.0,0.8793679430343214,2.742610720117627,0.001494314320929203,1.0,1.0,-6.364041160422744,336189.6941505032,1559364.6092828636,4.638347446143835,1559364.6092828636,4.638347446143835,0.7589361001067512,0.09310532145031661,3.906862339860462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906862339860462,1.283791102183678,1.2840907961789547,3.0432227900746804,6448.223915443558,15243.107769423557,6458.788512375595,0.0003323609859608741,23266.919760648874,2372.5655305990194,19305.7510856179,1968.6387385720814,0.8297510493103405,0.8297510493103405,35354.656041065915,35405.22815468563,0.9982148441238312,0.8,4266.932435874426,4273.035954225843,0.9982148441238312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558709098907128,3.6361121631478834,-3.684540234353147,7.32065239750103,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9670032341126263,0.0002413977091325509,198.65847235243243,0.0,0.0,0.0,0.0,8.145915344498681e-05,0.00015197321199356898,0.000593738418605305,0.09310532164946127,0.09310532164946127,0.09310532164946127,0.09310161297388234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494488.0318998365,593.4510486923352,0.0,0.09310532164946127,0.09310532145031661,0.09310532145031661,0.375,0.375,0.5,8.63950501148231,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27522.81964542338,20888.061405639095,0.7589361001067512,1.0241796669738472,3.7409301240691195,0.9881420791937349,0.6074966586061272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90444625358856,260.90444625358856,-12.245553746411417,245.21673291283184,276.59215959439916,123187.5748489593,123203.20739444949,-15.632545490192493,0.0,nan,276.59215959439916,3.442159594399186,270.3170742580039,-2.832925741996064,264.041988921755,-9.108011078245,257.76690358539634,-15.383096414603642,251.4918182491452,-21.658181750854766,245.21673291283184,-27.933267087168133,1.0,1.0,26022.012520719443,26022.012520719443,275.81952513399995,2.6695251339999686,275.81952513399995,275.81952513399995,77201.20965079924,77201.50714195342,-0.29749115418235306,0.0,8546.071908451686,8546.071908451686,0.8865699194782635,3926.396651559764,275.81952513399995,2.6695251339999686,1.0,0.002,0.1825641325181535,0.0047115803730337176,0.00028208199352557485,0.0017179180082527714,0.14104099676278742,0.14104099676278742,0.0,1.7783461335463269e-12,0.9999600024940527,0.9999600024940527,0.0,0.09310159746966817,3.723980648434121e-06,0.0,0.0,0.0,1600296.825910498,266.78595883957723,0.0,1.0,1283916.1203164442,2600.52472370293,,,,,,,,,,,,,,,,,,3.0,1550.0
