time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
0.0,-30.0,5.0,35.0,24.630070686712884,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,41059.97430708969,25750.0,25750.0,66809.9743070897,77223.01455923119,73357.26647469425,25750.0,99107.26647469425,99107.26647469425,99107.26647469425,125165.21020559939,120661.6860653521,4503.524140247293,0.0,90991.71439716448,54828.674145023,40181.155835712765,26057.943730905146,66239.09956661791,19885.46631875494,1450.0,0.0,0.8869186971918838,2.884698101094474,0.001494314320929203,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09239381280812412,3.913849170705986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849170705986,1.2847212910722052,1.2850212022149787,3.046457778744803,6455.078468247549,15243.107769423557,6454.11178072111,0.00033059665397512704,23248.651245482528,2370.7026604888038,19291.772021735764,1967.2132707637945,0.8298017729301338,0.8298017729301338,35405.22815468563,35405.22815468563,1.0,0.8,4273.035954225843,4273.035954225843,1.0,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006049903560216233,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26057.943730905146,19885.46631875494,0.7631249235975,1.0218714084525122,3.9516937952822238,1.0086183952409806,0.6198751881552209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123902.68012162475,123902.68012162475,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26022.012520719443,26022.012520719443,276.7337408414674,3.5837408414674314,276.7337408414674,276.7337408414674,73357.26647469455,73357.26647469425,3.055902197957039e-10,0.0,8546.071908451686,8546.071908451686,0.8861283279244683,3933.418416559516,276.7337408414674,3.5837408414674314,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9672931060717994,0.9672931060717994,0.0,0.08937189817298678,0.003021914635137336,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,285.0,285.0,0.0,1.2667265844345095,15243.107769423557,35405.22815468563,4273.035954225843,4632.441516551485,17887.488988751174,0.001494314320929203,0.375,6.516156486788614e-06,41059.97430708969,41059.97430708969,6.173730061729009,1450.0,0.0,
5.0,-29.97983663725771,4.98224120920427,34.99183465891493,25.769791029766225,6.155129413730274,-26.366340032168438,-39.87569944057611,2.5416328091067313,-5.183277617694557,-5.183277617682836,39.93981666848224,40253.72789283704,26176.210979234296,26176.210979234296,66429.93887207133,76433.1236142668,75855.62399264051,26176.210979234296,102031.8349718748,102031.8349718748,102031.8349718748,128003.70782915514,123547.1306984119,4456.577130743246,0.0,90513.95957191517,54334.563852300176,40199.32857734999,25971.872857280337,66171.20143463032,19814.652939575557,1450.0,0.0,0.8862022366226124,2.8652759216329255,0.001494314320929203,1.0,1.0,-5.183277617694557,352129.5360415845,1551939.9331849138,4.4072983784059465,1551939.9331849138,4.4072983784059465,0.7629273810348717,0.09238580266194689,3.8768588125816077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8768588125816077,1.27986728867212,1.280166066674642,3.029110007650795,6418.320622974815,15243.107769423557,6478.589966268249,0.0003399509863840546,23347.24165816133,2380.75608471408,19364.93895641634,1974.6742217185624,0.8294315551253599,0.82943155512536,35137.27821859226,35405.22815468563,0.9905488544624457,0.8,4240.697235609,4273.035954225843,0.9905488544624457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.650629562339423,4.98224120920427,-2.4594676690428647,7.441708878247135,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9979037578309409,0.00023392272411715135,198.90571657580455,0.0,0.0,0.0,0.0,7.9972135938061e-05,0.0001534602295004948,0.0005949436431197892,0.09238580265184311,0.09238580265184311,0.09238580265184311,0.09169760704850859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.16181986226,595.6927433595162,0.0,0.09238580265184311,0.09238580266194689,0.09238580266194689,0.375,0.375,0.5,9.89677065053914,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,25971.872857280337,19814.652939575557,0.7629273810348717,1.0013532394050408,3.9507868823074896,1.0039101215004629,0.6083269915025373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.959287572757,260.959287572757,-12.190712427243,244.94047982384606,276.9780953216734,131882.54131888942,121540.56097410251,10341.980344786902,0.0,nan,276.9780953216734,3.828095321673402,270.5705722220953,-2.579427777904698,264.1630491225311,-8.986950877468871,257.7555260229816,-15.394473977018379,251.34800292341427,-21.801997076585707,244.94047982384606,-28.209520176153916,1.0,1.0,26022.012520719443,26022.012520719443,276.84280308994875,3.692803089948768,276.84280308994875,276.84280308994875,76423.3383779336,75855.62399264051,567.7143852930894,0.0,8546.071908451686,8546.071908451686,0.8884646187318785,3896.2431066445156,276.84280308994875,3.692803089948768,1.0,0.002,0.13256767313762588,0.005142220264587335,0.00020533157087874546,0.0017946684282332517,0.10266578543937273,0.10266578543937273,0.0,-8.880027789481826e-13,0.9924420969878871,0.9924420969878871,0.0,0.0916875597257317,0.0006982429362151963,0.0,0.0,0.0,1601668.6170643978,267.9667223823054,0.0,1.0,1279868.6917347815,2616.998934146372,,,,,,,,,,,,,,,,,,14.0,1450.0
10.0,-29.958951927221246,4.9691292173096775,34.98644900515265,25.826815631613158,6.210354468499321,-26.342025319148288,-39.85308831380678,2.5935689136420885,-5.153317629257401,-5.153317629294525,39.94400742001733,40225.303037161306,26065.30063000582,26065.30063000582,66290.60366716713,76403.21674590067,76093.4217533686,26065.30063000582,102158.72238337442,102158.72238337442,102158.72238337442,128142.59713350443,123723.86097861592,4418.736154888503,0.0,90490.06188733348,54312.697560020555,40197.07147479213,25983.87475013001,66180.94622492214,19824.24800439657,1450.0,0.0,0.8863401786728504,2.868443740386866,0.001494314320929203,1.0,1.0,-5.153317629257401,352541.56112718413,1552120.4063303324,4.402659366934567,1552120.4063303324,4.402659366934567,0.7629442565834943,0.09236619289891568,3.874986359303775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874986359303775,1.279626226581143,1.2799249483090411,3.028217364422748,6416.4292190888345,15243.107769423557,6479.810727524786,0.00034042529024641116,23352.356239930603,2381.277626909353,19368.58789350547,1975.046309749555,0.8294061504760185,0.8294061504760185,35123.70102256857,35405.22815468563,0.9900704371305139,0.8,4239.058611886161,4273.035954225843,0.9900704371305139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.626687468557517,4.9691292173096775,-2.4410486448099586,7.410177862119636,3.5,3.5,1.0,0.6,0.0002334323654385558,0.995737518808206,0.00023443162583443677,198.8886349922175,0.0,0.0,0.0,0.0,8.017679154103542e-05,0.00015325557389752036,0.0005938632583401631,0.09236630932855024,0.09236630932855024,0.09236630932855024,0.09181327594929664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.3073097472,595.5563252669556,0.0,0.09236630932855024,0.09236619289891568,0.09236619289891568,0.375,0.375,0.5,9.813822534954747,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,25983.87475013001,19824.24800439657,0.7629442565834943,1.000702328834748,3.9435426148439925,1.001656933732442,0.6078079165029139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1258218379355,261.1258218379355,-12.024178162064459,244.97154978742333,277.2800940554293,129554.9783935681,123986.4457626247,5568.532630943363,0.0,nan,277.2800940554293,4.130094055429311,270.8183851266479,-2.3316148733520663,264.356676081897,-8.793323918102999,257.8949673945379,-15.255032605462077,251.43325858167776,-21.716741418322215,244.97154978742333,-28.17845021257665,1.0,1.0,26022.012520719443,26022.012520719443,276.90058846563494,3.750588465634962,276.90058846563494,276.90058846563494,76393.95292014079,76093.4217533686,300.5311667721835,0.0,8546.071908451686,8546.071908451686,0.8885827714811692,3894.361291100294,276.90058846563494,3.750588465634962,1.0,0.002,0.13533854800057032,0.005135561228871152,0.000209636329387257,0.00179036497273615,0.1048181646936285,0.1048181646936285,0.0,1.3021234069286736e-09,0.9939994407149167,0.9939994407149167,0.0,0.0918119440824883,0.0005542488164273792,0.0,0.0,0.0,1601703.1630624183,267.9966823707426,0.0,1.0,1279765.6416439055,2617.420311154685,,,,,,,,,,,,,,,,,,7.0,1450.0
15.0,-29.937827445373586,4.958877179049791,34.98265539936422,25.858318735286616,6.240038107711989,-26.32004089004935,-39.83264338513834,2.622251550847518,-5.136675770422812,-5.1366757704073,39.94493411489648,40215.15123343253,25996.04884485201,25996.04884485201,66211.20007828454,76389.88038306199,76217.92549415468,25996.04884485201,102213.97433900669,102213.97433900669,102213.97433900669,128203.99968942572,123817.55442638451,4386.445263041207,0.0,90476.8581173723,54302.12896174549,40194.14350625202,25990.02535041904,66184.16885667105,19829.078393765438,1450.0,0.0,0.8864218222385344,2.87020456155654,0.001494314320929203,1.0,1.0,-5.136675770422812,352770.591897146,1552160.3162395174,4.399914142197165,1552160.3162395174,4.399914142197165,0.7629495595488417,0.09235030332818571,3.8739506562621173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8739506562621173,1.2794931346742915,1.2797918253326137,3.0277228937600142,6415.381495089355,15243.107769423557,6480.485382865636,0.00034068773450612584,23355.19115895794,2381.566708198818,19370.604483467207,1975.2519446974459,0.8293918192160703,0.8293918192160703,35116.19055558576,35405.22815468563,0.9898058119504202,0.8,4238.152178087447,4273.035954225843,0.9898058119504202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.611738162687949,4.958877179049791,-2.431612897667198,7.390490076716989,3.5,3.5,1.0,0.6,0.0002334323654385558,0.993551569126274,0.00023494740755513623,198.87136028382002,0.0,0.0,0.0,0.0,8.036225736004639e-05,0.0001530701080785094,0.0005929860456448547,0.0923503042502398,0.0923503042502398,0.0923503042502398,0.09187809879181298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.31072645576,595.4438244779689,0.0,0.0923503042502398,0.09235030332818571,0.09235030332818571,0.375,0.375,0.5,9.742991722784245,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,25990.02535041904,19829.078393765438,0.7629495595488417,1.0005226564207605,3.939431679941136,1.0004084242815232,0.6076249340007998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2180763080762,261.2180763080762,-11.931923691923771,244.99761086366055,277.43854183159345,128309.22593776857,125224.41425901467,3084.8116787539043,0.0,nan,277.43854183159345,4.288541831593477,270.9503556023918,-2.1996443976081537,264.4621693182551,-8.687830681744856,257.9739832034222,-15.176016796577755,251.48579702913403,-21.664202970865944,244.99761086366055,-28.152389136339423,1.0,1.0,26022.012520719443,26022.012520719443,276.9317988587119,3.781798858711909,276.9317988587119,276.9317988587119,76380.1638300527,76217.92549415468,162.23833589801507,0.0,8546.071908451686,8546.071908451686,0.8886481201023316,3893.320409543428,276.9317988587119,3.781798858711909,1.0,0.002,0.13770697253460912,0.005128159166173232,0.00021331231531614755,0.001786687682503124,0.10665615765807378,0.10665615765807378,0.0,-2.180728687906086e-12,0.9948707812622072,0.9948707812622072,0.0,0.09187661842191393,0.0004736849062717806,0.0,0.0,0.0,1601722.3467018278,268.01332422957717,0.0,1.0,1279708.3928772695,2617.6544456049055,,,,,,,,,,,,,,,,,,8.0,1450.0
20.0,-29.916703865121075,4.950532573987855,34.97984468565409,25.877317401487403,6.2569168757916875,-26.29934179106935,-39.813395601790376,2.6395547986493124,-5.127242384777219,-5.127242384711467,39.94459168486526,40214.05433868088,25950.270518650752,25950.270518650752,66164.32485733164,76385.8446472693,76286.2921445117,25950.270518650752,102236.56266316245,102236.56266316245,102236.56266316245,128229.75501286096,123872.12028793851,4357.6347249224455,0.0,90468.90362285558,54297.11330223487,40190.878134023005,25993.19234969852,66184.07048372153,19831.508071720924,1450.0,0.0,0.8864712280769601,2.8712030565637834,0.001494314320929203,1.0,1.0,-5.127242384777219,352900.4691236781,1552145.5687368675,4.398253061525118,1552145.5687368675,4.398253061525118,0.7629500757320768,0.09233707703781212,3.873327451448683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.873327451448683,1.279412858295492,1.2797115302137336,3.0274257651349186,6414.751915187235,15243.107769423557,6480.890247304076,0.0003408453380689721,23356.89526818055,2381.7404789791162,19371.814650367232,1975.3753473782824,0.8293831191150541,0.8293831191150541,35111.67115242205,35405.22815468563,0.9896465812835619,0.8,4237.60673400428,4273.035954225843,0.9896465812835619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.601856046305544,4.950532573987855,-2.4269430532049667,7.377475627192823,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9913708881118517,0.00023546421247364562,198.8540893130868,0.0,0.0,0.0,0.0,8.053722566554752e-05,0.00015289513977300828,0.0005922129420758763,0.0923370771017994,0.0923370771017994,0.0923370771017994,0.0919151843319534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488654.83036918245,595.3450561055271,0.0,0.0923370771017994,0.09233707703781212,0.09233707703781212,0.375,0.375,0.5,9.679707818324937,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,25993.19234969852,19831.508071720924,0.7629500757320768,1.0005766533535443,3.93703527404963,0.9997016559083541,0.6076092637513407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2717764119233,261.2717764119233,-11.87822358807665,245.0209615521487,277.5225913091348,127629.3696501545,125833.74167527948,1795.6279748750492,0.0,nan,277.5225913091348,4.372591309134805,271.0222653408872,-2.1277346591127753,264.521939346589,-8.628060653410955,258.02161343252817,-15.128386567471807,251.52128749025232,-21.628712509747658,245.0209615521487,-28.129038447851286,1.0,1.0,26022.012520719443,26022.012520719443,276.9492320191685,3.799232019168528,276.9492320191685,276.9492320191685,76376.67124956909,76286.2921445117,90.37910505739274,0.0,8546.071908451686,8546.071908451686,0.8886874401327978,3892.6940887059263,276.9492320191685,3.799232019168528,1.0,0.002,0.13982407989138224,0.005120515021355528,0.000216596010346671,0.001783403991549049,0.1082980051733355,0.1082980051733355,0.0,1.8957201260161316e-12,0.9954143938343456,0.9954143938343456,0.0,0.09191365556802902,0.0004234214697830965,0.0,0.0,0.0,1601733.2191088512,268.02275761522276,0.0,1.0,1279675.9391858182,2617.787186949928,,,,,,,,,,,,,,,,,,5.0,1450.0
25.0,-29.895678922547567,4.9434810407891545,34.97769006411453,25.888857815321558,6.266248714899652,-26.279486144838575,-39.79493271382523,2.650056048115809,-5.122247559080108,-5.122247559056279,39.94350886198209,40218.22311581372,25919.25114460199,25919.25114460199,66137.4742604157,76386.93984872746,76326.52532397507,25919.25114460199,102245.77646857707,102245.77646857707,102245.77646857707,128240.31441341733,123911.15684339176,4329.157570025572,0.0,90464.06335680603,54295.34705570201,40187.462556782244,25994.537944840264,66182.0005016225,19832.475245233512,1450.0,0.0,0.886500651958456,2.8717318546545196,0.001494314320929203,1.0,1.0,-5.122247559080108,352969.2522169017,1552098.9352839857,4.397263856655173,1552098.9352839857,4.397263856655173,0.7629477887746077,0.09228628204086216,3.872947028078319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872947028078319,1.279364143897866,1.2796628044439986,3.027243687069835,6414.366113616092,15243.107769423557,6481.138145979375,0.00034094187928060274,23357.93975516689,2381.846987010538,19372.55563609708,1975.4509068945135,0.8293777550227551,0.8293777550227551,35108.91229835835,35405.22815468563,0.9895493819910569,0.8,4237.273769546174,4273.035954225843,0.9895493819910569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.595159928515835,4.9434810407891545,-2.425176001030885,7.36865704182004,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9892055159685216,0.0002359796439367854,198.8369019686245,0.0,0.0,0.0,0.0,8.070538987738856e-05,0.00015272697556116722,0.0005915034861070127,0.09232563280878037,0.09232563280878037,0.09232563280878037,0.09193516405153175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488932.0800485916,595.2547785724984,0.0,0.09232563280878037,0.09228628204086216,0.09228628204086216,0.375,0.375,0.5,9.621136090786479,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,25994.537944840264,19832.475245233512,0.7629477887746077,1.0007654267543769,3.935680303701514,0.9993272152417679,0.6076912576075385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3052019283468,261.3052019283468,-11.844798071653202,245.04278045224254,277.5676234224475,127236.98917233227,126119.30421068694,1117.6849616453314,0.0,nan,277.5676234224475,4.417623422447548,271.0626548202554,-2.0873451797446023,264.5576862059015,-8.592313794098459,258.0527176294142,-15.097282370585788,251.54774903981962,-21.602250960180356,245.04278045224254,-28.10721954775744,1.0,1.0,26022.012520719443,26022.012520719443,276.95893464273297,3.808934642732993,276.95893464273297,276.95893464273297,76377.58957126112,76326.52532397507,51.06424728604907,0.0,8546.071908451686,8546.071908451686,0.8887114416802715,3892.311763218711,276.95893464273297,3.808934642732993,1.0,0.002,0.1415863794442632,0.005113781337066431,0.00021932818818882398,0.001780730780655949,0.10966409409441198,0.10966409409441198,0.0,5.896884477290046e-08,0.9961807466522477,0.9961807466522477,0.0,0.09193381734922598,0.0003524646916361803,0.0,0.0,0.0,1601738.9753519073,268.02775244091987,0.0,1.0,1279658.7547738117,2617.8574780819945,,,,,,,,,,,,,,,,,,10.0,1450.0
30.0,-29.87483023291623,4.937520978197556,34.9759373743527,25.897460197471105,6.2726317092890955,-26.260084038688397,-39.776891575288005,2.6578855137732043,-5.1180291161001605,-5.118029116099127,39.94245990940273,40224.394963279876,25893.041492813954,25893.041492813954,66117.43645609383,76389.99372820392,76346.0584492078,25893.041492813954,102239.09994202176,102239.09994202176,102239.09994202176,128234.72457595587,123928.47219635798,4306.252379597899,0.0,90460.45754543641,54294.85877549844,40183.99863326441,25995.624633934116,66179.62326719853,19833.24408097655,1450.0,0.0,0.8865259851880358,2.872178517655365,0.001494314320929203,1.0,1.0,-5.1180291161001605,353027.3520405171,1552053.7615177191,4.396412211537618,1552053.7615177191,4.396412211537618,0.7629454710269462,0.09231515114099519,3.8726638501721053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8726638501721053,1.2793278260906022,1.2796264781585418,3.02710827607516,6414.07919396725,15243.107769423557,6481.3224096426375,0.0003410136585129437,23358.71664704807,2381.9262079352347,19373.106412517496,1975.507070459076,0.8293737496475754,0.8293737496475754,35106.858639292535,35405.22815468563,0.9894770292012934,0.8,4237.025914653455,4273.035954225843,0.9894770292012934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.589502080123278,4.937520978197556,-2.423684847762346,7.361205825959901,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9870633334497185,0.00023649178074797462,198.8198616399285,0.0,0.0,0.0,0.0,8.087002620114109e-05,0.0001525623392374147,0.0005908226560624293,0.09231515043001057,0.09231515043001057,0.09231515043001057,0.09195209105811142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489189.68754658254,595.1708776884572,0.0,0.09231515043001057,0.09231515114099519,0.09231515114099519,0.375,0.375,0.5,9.566677192773554,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,25995.624633934116,19833.24408097655,0.7629454710269462,1.0010052839784347,3.934625024839751,0.9990603329539421,0.6078063454800114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32820130194517,261.32820130194517,-11.821798698054806,245.06370803748254,277.5926945749209,127002.74094960725,126233.68622293526,769.0547266720102,0.0,nan,277.5926945749209,4.442694574920949,271.08689726362667,-2.0631027363733097,264.58109994648066,-8.568900053519314,258.0753026472654,-15.074697352734574,251.5695053418948,-21.58049465810518,245.06370803748254,-28.086291962517436,1.0,1.0,26022.012520719443,26022.012520719443,276.9654387118166,3.8154387118166255,276.9654387118166,276.9654387118166,76380.79837147577,76346.0584492078,34.739922267966904,0.0,8546.071908451686,8546.071908451686,0.8887293075491696,3892.027169422966,276.9654387118166,3.8154387118166255,1.0,0.002,0.14340916919314356,0.005106291779097062,0.0002221537703445091,0.001777846229981501,0.11107688517225454,0.11107688517225454,0.0,3.260100522872733e-13,0.9960509413324684,0.9960509413324684,0.0,0.09195059319323735,0.00036455794775783586,0.0,0.0,0.0,1601743.836578369,268.0319708838998,0.0,1.0,1279644.2410817067,2617.9168469723895,,,,,,,,,,,,,,,,,,6.0,1450.0
35.0,-29.854102286078966,4.932415154201672,34.97450541217899,25.9040244500153,6.276967744699939,-26.24099528298532,-39.759142126981146,2.663860742466143,-5.115173110750902,-5.1151731107537515,39.94131874729901,40231.955884097704,25872.539782260214,25872.539782260214,66104.49566635792,76394.40795784212,76361.10216410867,25872.539782260214,102233.64194636888,102233.64194636888,102233.64194636888,128229.84384207166,123946.88377446303,4282.960067608622,0.0,90457.70713562498,54295.255065227364,40180.502300441796,25996.201895702776,66176.70419614456,19833.611942173324,1450.0,0.0,0.8865446976568145,2.872480952302412,0.001494314320929203,1.0,1.0,-5.115173110750902,353066.6915271722,1552004.617823042,4.395783162410263,1552004.617823042,4.395783162410263,0.7629426799247878,0.09230563263326642,3.8724479552691604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8724479552691604,1.279300110745501,1.2795987563434452,3.027005096569971,6413.860568976955,15243.107769423557,6481.462757514334,0.00034106834191104855,23359.308680324815,2381.986578528327,19373.525921698078,1975.5498484903692,0.8293706884406258,0.8293706884406258,35105.29290895565,35405.22815468563,0.989421867417196,0.8,4236.836947589187,4273.035954225843,0.989421867417196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585076398659087,4.932415154201672,-2.422962182617152,7.355377336818824,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9849385172210751,0.00023700196647519325,198.8029228934844,0.0,0.0,0.0,0.0,8.103230360312442e-05,0.00015240006183543138,0.0005901613078375099,0.0923056325558471,0.0923056325558471,0.0923056325558471,0.09196371452492841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489431.578911483,595.0920727608428,0.0,0.0923056325558471,0.09230563263326642,0.09230563263326642,0.375,0.375,0.5,9.51538949674383,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,25996.201895702776,19833.611942173324,0.7629426799247878,1.0012805609863007,3.9339188143867765,0.9989088527350558,0.6079474094819247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34569152689005,261.34569152689005,-11.804308473109927,245.0840991837914,277.6072838740507,126846.15973943677,126261.32032720264,584.8394122341289,0.0,nan,277.6072838740507,4.457283874050745,271.102646934215,-2.047353065784989,264.5980099914831,-8.551990008516896,258.0933730574015,-15.056626942598484,251.58873612039875,-21.561263879601228,245.0840991837914,-28.06590081620857,1.0,1.0,26022.012520719443,26022.012520719443,276.9700550247117,3.820055024711735,276.9700550247117,276.9700550247117,76384.4483885903,76361.10216410867,23.346224481632817,0.0,8546.071908451686,8546.071908451686,0.8887429283200348,3891.810195045506,276.9700550247117,3.820055024711735,1.0,0.002,0.14512586445093506,0.005099186808540585,0.00022481441618513553,0.0017751855847276971,0.11240720809256777,0.11240720809256777,0.0,9.128327434215766e-13,0.9962804106232385,0.9962804106232385,0.0,0.09196229358270848,0.0003433390505579506,0.0,0.0,0.0,1601747.1276201722,268.0348268892491,0.0,1.0,1279634.4147034083,2617.957043279007,,,,,,,,,,,,,,,,,,7.0,1450.0
40.0,-29.83359237998553,4.928030245608481,34.973314179320106,25.9098217234947,6.280554281313452,-26.222177713849604,-39.741647977475054,2.6691396151808084,-5.112838804966486,-5.112838804928021,39.94022935704281,40239.94942078808,25855.237805131488,25855.237805131488,66095.18722591957,76399.2587003294,76371.32180329917,25855.237805131488,102226.55960843066,102226.55960843066,102226.55960843066,128223.17560473247,123962.24490690391,4260.9306978285595,0.0,90455.2801174367,54295.97083790823,40177.0103105872,25996.61599630181,66173.62630688901,19833.857005604885,1450.0,0.0,0.8865605585855798,2.8727281606256203,0.001494314320929203,1.0,1.0,-5.112838804966486,353098.8475205209,1551957.7047593428,4.395249986391271,1551957.7047593428,4.395249986391271,0.7629399537396091,0.09229680515947543,3.8722576817091077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8722576817091077,1.279275626358892,1.2795742662410903,3.02691429581163,6413.668173065823,15243.107769423557,6481.5862273707935,0.0003411164573216767,23359.829730523576,2382.039710861872,19373.89498136164,1975.587482102618,0.8293679879030266,0.8293679879030266,35103.91297730379,35405.22815468563,0.9893732519617315,0.8,4236.6704044578455,4273.035954225843,0.9893732519617315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.581341440092012,4.928030245608481,-2.4224282633130514,7.350458508921532,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9828409081285027,0.0002375077833126126,198.78616516917174,0.0,0.0,0.0,0.0,8.119254139897829e-05,0.0001522398240395775,0.0005895118280992968,0.09229680517178278,0.09229680517178278,0.09229680517178278,0.09197327444510466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489660.4391586678,595.0174993185778,0.0,0.09229680517178278,0.09229680515947543,0.09229680515947543,0.375,0.375,0.5,9.466859883823679,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,25996.61599630181,19833.857005604885,0.7629399537396091,1.0015665453878806,3.9333771949398053,0.9988146473852638,0.6080964829427656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36031753940557,261.36031753940557,-11.789682460594406,245.10410748341315,277.6165275973161,126732.78124789095,126243.7155782093,489.0656696816559,0.0,nan,277.6165275973161,4.466527597316144,271.1140435736972,-2.035956426302789,264.61155954870634,-8.538440451293638,258.109075527797,-15.04092447220296,251.60659150550381,-21.543408494496163,245.10410748341315,-28.045892516586832,1.0,1.0,26022.012520719443,26022.012520719443,276.9735851593697,3.8235851593697134,276.9735851593697,276.9735851593697,76389.5682351427,76371.32180329917,18.24643184352317,0.0,8546.071908451686,8546.071908451686,0.8887549325216215,3891.618970117653,276.9735851593697,3.8235851593697134,1.0,0.002,0.146750311479603,0.005092393468492799,0.00022733194536123861,0.0017726680542633285,0.1136659726806193,0.1136659726806193,0.0,-3.7543319147959053e-13,0.9964799495973228,0.9964799495973228,0.0,0.091971915753308,0.00032488940616743256,0.0,0.0,0.0,1601749.8174077102,268.0371611950335,0.0,1.0,1279626.3831671728,2617.9898981552983,,,,,,,,,,,,,,,,,,7.0,1450.0
45.0,-29.813324400949753,4.924156260917929,34.97235451501336,25.91439845217394,6.282931418865004,-26.203698825818716,-39.72446427270768,2.673305927616,-5.11195572898464,-5.111955728981099,39.93896292324063,40248.65089406229,25842.988373989992,25842.988373989992,66091.63926805228,76404.85109724644,76383.21839775179,25842.988373989992,102226.20677174178,102226.20677174178,102226.20677174178,128222.66564127969,123986.47348153674,4236.192159742944,0.0,90453.36297787978,54297.16310116092,40173.55541857651,25996.458869537913,66170.01428811441,19833.64750796376,1450.0,0.0,0.8865696577360569,2.8728216847729104,0.001494314320929203,1.0,1.0,-5.11195572898464,353111.0128436632,1551903.1689104927,4.394944118034585,1551903.1689104927,4.394944118034585,0.762936506371812,0.09221150271665682,3.8721072263137133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8721072263137133,1.2792563028940664,1.2795549382653078,3.026842406446488,6413.515848127574,15243.107769423557,6481.683955132559,0.00034115454661393975,23360.242289569116,2382.081780176627,19374.187096181497,1975.617269524404,0.829365845440418,0.829365845440418,35102.82181156789,35405.22815468563,0.9893348101647097,0.8,4236.538712313364,4273.035954225843,0.9893348101647097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578697169009964,4.924156260917929,-2.422819822661316,7.346976083579245,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9807727750099605,0.0002380086105430334,198.7696078877084,0.0,0.0,0.0,0.0,8.135022078675522e-05,0.00015208214465180057,0.0005888783712995245,0.09228869314846132,0.09228869314846132,0.09228869314846132,0.09197721270633198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489879.75681509136,594.9460121436757,0.0,0.09228869314846132,0.09221150271665682,0.09221150271665682,0.375,0.375,0.5,9.42013507704444,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,25996.458869537913,19833.64750796376,0.762936506371812,1.0018692763113284,3.933144894247433,0.9988155508064291,0.6082611788296354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37320488928344,261.37320488928344,-11.776795110716535,245.12378164468,277.62262813452605,126636.13844098225,126205.2101210344,430.92831994786013,0.0,nan,277.62262813452605,4.472628134526076,271.12285883635474,-2.02714116364524,264.6230895373737,-8.52691046262629,258.1233202402939,-15.026679759706099,251.62355094247215,-21.526449057527827,245.12378164468,-28.02621835531997,1.0,1.0,26022.012520719443,26022.012520719443,276.97586028941816,3.8258602894181877,276.97586028941816,276.97586028941816,76395.37626572301,76383.21839775179,12.157867971225642,0.0,8546.071908451686,8546.071908451686,0.888764424546264,3891.467762445282,276.97586028941816,3.8258602894181877,1.0,0.002,0.14792677626467657,0.005087338780890678,0.00022915483435851088,0.0017708508600849796,0.11457741717925543,0.11457741717925543,0.0,5.694443490529555e-09,0.9974482508624279,0.9974482508624279,0.0,0.09197620209412537,0.0002353006225314524,0.0,0.0,0.0,1601750.8349431173,268.03804427101534,0.0,1.0,1279623.3447813257,2618.002327534372,,,,,,,,,,,,,,,,,,8.0,1450.0
50.0,-29.79324522704784,4.9209499686281,34.971485880398006,25.919651600439124,6.286008578023026,-26.185319846544285,-39.707378566358216,2.678083197789412,-5.108933925277256,-5.108933925265868,39.93830564033945,40256.76358681012,25826.951026776962,25826.951026776962,66083.71461358709,76409.89256230863,76384.03186552344,25826.951026776962,102210.98289230041,102210.98289230041,102210.98289230041,128208.25396856797,123988.35339671548,4219.900571852479,0.0,90451.15788519284,54298.02891074491,40170.14330494213,25997.271076267563,66167.4143812097,19834.230686012426,1450.0,0.0,0.8865874548929681,2.873141733881984,0.001494314320929203,1.0,1.0,-5.108933925277256,353152.6439344562,1551874.8652147595,4.394345878103581,1551874.8652147595,4.394345878103581,0.7629351029892801,0.09228075004641317,3.8719335574567495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8719335574567495,1.279234146509883,1.279532776708838,3.0267590714495016,6413.339271268886,15243.107769423557,6481.797212904105,0.00034119869469272573,23360.72056582629,2382.1305507819993,19374.52563123986,1975.6517904931716,0.8293633570354111,0.8293633570354111,35101.56228151319,35405.22815468563,0.9892904372598303,0.8,4236.38670037926,4273.035954225843,0.9892904372598303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5752352046968205,4.9209499686281,-2.421466812260874,7.342416780888973,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9787285359266327,0.00023850573153826418,198.7532075641303,0.0,0.0,0.0,0.0,8.150728154111223e-05,0.00015192508389744356,0.0005882438305619438,0.09228074971791113,0.09228074971791113,0.09228074971791113,0.09198930607746422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490087.5268269808,594.8783045411524,0.0,0.09228074971791113,0.09228075004641317,0.09228075004641317,0.375,0.375,0.5,9.376418539358752,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25997.271076267563,19834.230686012426,0.7629351029892801,1.002156334898047,3.932599051998798,0.9987350304012124,0.6084076877309911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3854031978147,261.3854031978147,-11.764596802185281,245.14322154916607,277.6275848467647,126559.40427685967,126151.51634949839,407.88792736130006,0.0,nan,277.6275848467647,4.477584846764728,271.1307121871538,-2.019287812846187,264.63383952714327,-8.516160472856711,258.1369668680547,-15.013033131945292,251.64009420860557,-21.509905791394402,245.14322154916607,-28.006778450833906,1.0,1.0,26022.012520719443,26022.012520719443,276.9789772792938,3.828977279293838,276.9789772792938,276.9789772792938,76400.27944919237,76384.03186552344,16.24758366892638,0.0,8546.071908451686,8546.071908451686,0.8887753809864447,3891.2932252440332,276.9789772792938,3.828977279293838,1.0,0.002,0.1493899620166639,0.005081372636158907,0.0002314229181534763,0.0017685770760038585,0.11571145907673815,0.11571145907673815,0.0,-5.842665327243646e-12,0.9968288386343301,0.9968288386343301,0.0,0.09198811289707096,0.0002926371493422227,0.0,0.0,0.0,1601754.3167690795,268.0410660747227,0.0,1.0,1279612.9475926189,2618.044860813117,,,,,,,,,,,,,,,,,,8.0,1450.0
55.0,-29.77337761809636,4.918244365815748,34.97075146069724,25.924466270394646,6.288752031737606,-26.16716357057885,-39.6904957369901,2.6824694068947,-5.106880580184281,-5.106880580182,39.9375413433548,40265.026476349405,25814.6967359442,25814.6967359442,66079.72321229361,76414.84374963887,76390.3660027032,25814.6967359442,102205.0627386474,102205.0627386474,102205.0627386474,128202.76890971522,124001.6324977702,4201.136411945013,0.0,90449.14471449598,54299.06056394706,40166.76016727658,25997.706171067824,66164.46633834441,19834.514450044408,1450.0,0.0,0.8866006991612533,2.8733592264414587,0.001494314320929203,1.0,1.0,-5.106880580184281,353180.93486478255,1551841.953804437,4.393900691153018,1551841.953804437,4.393900691153018,0.7629332495540597,0.092273453228066,3.8717760001026065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8717760001026065,1.2792138044940453,1.2795124299442682,3.026684035538509,6413.180279177554,15243.107769423557,6481.899164674039,0.00034123844116485817,23361.15124224619,2382.174467554791,19374.8303719028,1975.682865392647,0.8293611120014263,0.8293611120014263,35100.41959004857,35405.22815468563,0.9892501808914137,0.8,4236.248789625189,4273.035954225843,0.9892501808914137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57258988455862,4.918244365815748,-2.4206886081555945,7.3389329739713425,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9767103593884109,0.00023899855591244545,198.73698270667649,0.0,0.0,0.0,0.0,8.166275263525588e-05,0.00015176961280329992,0.0005876179443966819,0.0922734394822601,0.0922734394822601,0.0922734394822601,0.09199764381559095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.4888598445,594.8144279522672,0.0,0.0922734394822601,0.092273453228066,0.092273453228066,0.375,0.375,0.5,9.335045275094227,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,25997.706171067824,19834.514450044408,0.7629332495540597,1.0024464584313892,3.9322523230665514,0.9987192048732404,0.6085596802133435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3971312152887,261.3971312152887,-11.752868784711268,245.16243609320048,277.63182627302524,126486.44504054687,126094.25391573882,392.19112480805245,0.0,nan,277.63182627302524,4.481826273025263,271.13794827807743,-2.012051721922546,264.644070259962,-8.50592974003797,258.1501922218889,-14.999807778111062,251.65631416557778,-21.493685834422195,245.16243609320048,-27.987563906799494,1.0,1.0,26022.012520719443,26022.012520719443,276.9817717996507,3.83177179965071,276.9817717996507,276.9817717996507,76405.01142162466,76390.3660027032,14.64541892145644,0.0,8546.071908451686,8546.071908451686,0.8887853208989256,3891.1348801031195,276.9817717996507,3.83177179965071,1.0,0.002,0.1507748347769149,0.005075590868269383,0.0002335692449334328,0.0017664310094229162,0.11678462246671639,0.11678462246671639,0.0,2.5435634891726733e-10,0.9969984242026042,0.9969984242026042,0.0,0.09199648746411451,0.00027696576395149576,0.0,0.0,0.0,1601756.6826283864,268.0431194198157,0.0,1.0,1279605.882499467,2618.0737635640867,,,,,,,,,,,,,,,,,,11.0,1450.0
60.0,-29.753714172726966,4.9160071738236555,34.9701306889063,25.929516821075254,6.29159586129885,-26.149183169318142,-39.67378236176444,2.6870648587108517,-5.104844340354759,-5.10484434035005,39.93692671500069,40273.075516082026,25803.69264899729,25803.69264899729,66076.76816507932,76420.14607330016,76396.1850738642,25803.69264899729,102199.87772286148,102199.87772286148,102199.87772286148,128198.06789762483,124014.66633906936,4183.40155855548,0.0,90447.02733017514,54299.956776151324,40163.411726693135,25998.19017476335,66161.60190145648,19834.846428264238,1450.0,0.0,0.886613312127076,2.87357492003342,0.001494314320929203,1.0,1.0,-5.104844340354759,353208.99187584035,1551815.4876608364,4.393476732909249,1551815.4876608364,4.393476732909249,0.7629318154429874,0.09226664308622194,3.871609550017727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871609550017727,1.2791924927627734,1.2794911132378894,3.0266043397861924,6413.0114134416235,15243.107769423557,6482.0074198008,0.0003412806507333515,23361.608695732506,2382.221114828459,19375.15395372112,1975.7158615552837,0.8293587229401888,0.8293587229401888,35099.212393570786,35405.22815468563,0.9892076524040808,0.8,4236.1030937993955,4273.035954225843,0.9892076524040808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57021444454333,4.9160071738236555,-2.41979741722035,7.335804591044005,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9747173417640068,0.0002394872394658524,198.72092718722163,0.0,0.0,0.0,0.0,8.181693323097753e-05,0.00015161543220757828,0.0005869957552649253,0.09226664250880076,0.09226664250880076,0.09226664250880076,0.09200585865086916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490469.30517038214,594.7538550757806,0.0,0.09226664250880076,0.09226664308622194,0.09226664308622194,0.375,0.375,0.5,9.295927696453258,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,25998.19017476335,19834.846428264238,0.7629318154429874,1.0027304400864931,3.9319598031684126,0.998717779891371,0.6087076847998062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40860996736683,261.40860996736683,-11.741390032633149,245.18144411200754,277.6357757922732,126417.9337286864,126034.10638031493,383.8273483714851,0.0,nan,277.6357757922732,4.485775792273216,271.1449094755464,-2.0050905244535784,264.65404314809905,-8.495956851900928,258.16317681097826,-14.98682318902172,251.6723104652967,-21.477689534703273,245.18144411200754,-27.968555887992437,1.0,1.0,26022.012520719443,26022.012520719443,276.98448894542673,3.834488945426756,276.98448894542673,276.98448894542673,76410.6989531017,76396.1850738642,14.513879237507354,0.0,8546.071908451686,8546.071908451686,0.8887958217460369,3890.9675977678157,276.98448894542673,3.834488945426756,1.0,0.002,0.15208420825014252,0.005070139569337717,0.00023559862320856844,0.001764401374939121,0.11779931160428422,0.11779931160428422,0.0,-1.852310405753288e-12,0.9971617619754974,0.9971617619754974,0.0,0.09200476839142142,0.0002618746948005213,0.0,0.0,0.0,1601759.0287188014,268.0451556596452,0.0,1.0,1279598.8761801077,2618.1024263202107,,,,,,,,,,,,,,,,,,6.0,1450.0
65.0,-29.734096068025938,4.914183949485984,34.96960664501148,25.934288394078635,6.294236546095552,-26.131262807630833,-39.65711962720377,2.691403284743807,-5.10280920847606,-5.102809208526752,39.93639819948361,40281.235244834636,25793.75738188279,25793.75738188279,66074.99262671743,76425.32111955555,76401.75444175233,25793.75738188279,102195.51182363513,102195.51182363513,102195.51182363513,128194.21715644683,124027.5561981445,4166.660958302329,0.0,90445.02387768027,54300.93799923674,40160.09542049281,25998.705332811704,66158.80075330452,19835.208466005664,1450.0,0.0,0.8866256059973531,2.8737905090401563,0.001494314320929203,1.0,1.0,-5.10280920847606,353237.0353684915,1551792.729844451,4.393063508263352,1551792.729844451,4.393063508263352,0.762930623355795,0.09226024420977498,3.87145164835017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87145164835017,1.2791723736582965,1.2794709894367178,3.026528502392708,6412.850723105069,15243.107769423557,6482.110407136999,0.00034132081179385376,23362.044032300822,2382.2655068041404,19375.461789760935,1975.7472520953575,0.8293564451369084,0.8293564451369084,35098.067185780725,35405.22815468563,0.9891673080625719,0.8,4235.964879351501,4273.035954225843,0.9891673080625719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568069729476988,4.914183949485984,-2.4187961164366296,7.332980065922613,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9727332910584083,0.00023997571336801222,198.70491127415733,0.0,0.0,0.0,0.0,8.197091448984617e-05,0.0001514614509487096,0.0005863756839368903,0.09226024424406412,0.09226024424406412,0.09226024424406412,0.09201403721824362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490644.9994171058,594.6965764870259,0.0,0.09226024424406412,0.09226024420977498,0.09226024420977498,0.375,0.375,0.5,9.258996647934547,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,25998.705332811704,19835.208466005664,0.762930623355795,1.0030164227219442,3.931698797802543,0.9987332278452327,0.6088567928405604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4199048471757,261.4199048471757,-11.730095152824276,245.20032645447378,277.6394832254536,126350.26118891568,125972.58217550827,377.6790134073979,0.0,nan,277.6394832254536,4.489483225453625,271.15165188041556,-1.9983481195844206,264.6638205302848,-8.486179469715182,258.1759891755868,-14.974010824413199,251.68815781683972,-21.461842183160257,245.20032645447378,-27.949673545526196,1.0,1.0,26022.012520719443,26022.012520719443,276.9871757647092,3.8371757647092295,276.9871757647092,276.9871757647092,76415.64838381481,76401.75444175233,13.893942062481074,0.0,8546.071908451686,8546.071908451686,0.8888057832166536,3890.8089065919207,276.9871757647092,3.8371757647092295,1.0,0.002,0.1533203687777691,0.005065013843056265,0.00023751460101393762,0.0017624853995838038,0.11875730050696881,0.11875730050696881,0.0,5.977414743729703e-13,0.9973202747626012,0.9973202747626012,0.0,0.09201301210495746,0.0002472321048175095,0.0,0.0,0.0,1601761.3734727197,268.0471907915239,0.0,1.0,1279591.8735918805,2618.1310742543155,,,,,,,,,,,,,,,,,,7.0,1450.0
