time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
70.0,-29.714837278062674,4.912731685338578,34.969164683347586,25.939067266322695,6.296931738536842,-26.11366037639489,-39.64075668537987,2.6957548369439115,-5.100803984891343,-5.100803984878907,39.935955211970935,40289.20213165273,25784.85435081002,25784.85435081002,66074.05648246275,76430.33412519234,76406.92426211844,25784.85435081002,102191.77861292847,102191.77861292847,102191.77861292847,128191.02001869553,124040.14283461629,4150.877184079251,0.0,90443.0240072384,54301.89201399022,40156.81332583132,25999.24140576707,66156.05473159839,19835.59259820302,1450.0,0.0,0.8866374361303702,2.874002942245203,0.001494314320929203,1.0,1.0,-5.100803984891343,353264.66844315577,1551773.6550473156,4.392665878209707,1551773.6550473156,4.392665878209707,0.7629296673941861,0.09225424927537557,3.8712948690657876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8712948690657876,1.2791521943179973,1.2794508053856624,3.026453682573587,6412.692188886483,15243.107769423557,6482.211987034618,0.000341360429211261,23362.473556312678,2382.309306064016,19375.765418872645,1975.7782136481517,0.8293541936888441,0.8293541936888442,35096.93010901667,35405.22815468563,0.9891272504932727,0.8,4235.827646232305,4273.035954225843,0.9891272504932727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566147842057371,4.912731685338578,-2.417717312759509,7.3304489980980865,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9707898163166937,0.0002404561332588236,198.6891912109253,0.0,0.0,0.0,0.0,8.21223860017393e-05,0.0001513099794368165,0.0005857655470321976,0.09225424912155142,0.09225424912155142,0.09225424912155142,0.09202206680184671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490810.9662534691,594.6424648571508,0.0,0.09225424912155142,0.09225424927537557,0.09225424927537557,0.375,0.375,0.5,9.224169304711491,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,25999.24140576707,19835.59259820302,0.7629296673941861,1.0032967956084367,3.9314681101937583,0.9987605329630325,0.6090024910812772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43103241720684,261.43103241720684,-11.718967582793141,245.21897104305083,277.64309378452566,126284.3560006504,125912.27150482828,372.08449582209914,0.0,nan,277.64309378452566,4.4930937845256835,271.15826924061224,-1.9917307593877354,264.6734446942317,-8.476555305768272,258.188620145625,-14.961379854374968,251.70379559519552,-21.44620440480446,245.21897104305083,-27.93102895694915,1.0,1.0,26022.012520719443,26022.012520719443,276.9897859236328,3.839785923632803,276.9897859236328,276.9897859236328,76420.90371789859,76406.92426211844,13.979455780150602,0.0,8546.071908451686,8546.071908451686,0.8888156738010167,3890.6513434111166,276.9897859236328,3.839785923632803,1.0,0.002,0.1544860995570921,0.005060195293308942,0.00023932147420596038,0.0017606785259493447,0.11966073710298018,0.11966073710298018,0.0,1.553050223146446e-13,0.9974727868184544,0.9974727868184544,0.0,0.09202110312055324,0.00023314615482232132,0.0,0.0,0.0,1601763.6837095197,268.04919601510863,0.0,1.0,1279584.9738343582,2618.1593019351135,,,,,,,,,,,,,,,,,,6.0,1450.0
75.0,-29.695750194560503,4.911617399490692,34.96879565695462,25.943673017341666,6.299466389422751,-26.09622853609682,-39.62455118363721,2.6999447324877996,-5.098768185683582,-5.098768185767079,39.93560895723054,40297.17635992273,25776.742882038754,25776.742882038754,66073.91924196148,76435.39325047469,76412.22390122307,25776.742882038754,102188.96678326183,102188.96678326183,102188.96678326183,128188.79038731407,124052.76117001465,4136.029217299419,0.0,90441.09267807288,54302.875793469044,40153.57431622648,25999.823604052242,66153.39792027872,19836.01911543196,1450.0,0.0,0.8866490703366735,2.8742186273161128,0.001494314320929203,1.0,1.0,-5.098768185683582,353292.72460213373,1551758.7456345377,4.392274840593096,1551758.7456345377,4.392274840593096,0.7629289881928424,0.09224863724235707,3.871142943535499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871142943535499,1.2791327652255462,1.279431371757596,3.026380879902572,6412.537928762684,15243.107769423557,6482.310803961268,0.0003413989739947321,23362.891527708198,2382.351927284873,19376.060789279232,1975.8083330473946,0.8293519989295581,0.8293519989295581,35095.82822640128,35405.22815468563,0.9890884330724519,0.8,4235.694660674005,4273.035954225843,0.9890884330724519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56439682831175,4.911617399490692,-2.4165255662630414,7.328142965753733,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9688678015267467,0.00024093314389301814,198.67361375772143,0.0,0.0,0.0,0.0,8.227265506448664e-05,0.00015115971037406916,0.0005851608461614476,0.09224863697408571,0.09224863697408571,0.09224863697408571,0.09203018035281503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490967.4744623864,594.5914343300141,0.0,0.09224863697408571,0.09224863724235707,0.09224863724235707,0.375,0.375,0.5,9.191400789427018,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,25999.823604052242,19836.01911543196,0.7629289881928424,1.0035763203187174,3.9312626765891987,0.9987985699780227,0.6091474909343999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.441993301537,261.441993301537,-11.708006698462952,245.23741293340885,277.64657366640114,126218.66306468695,125852.1522176481,366.5108470388643,0.0,nan,277.64657366640114,4.4965736664011615,271.16474152195775,-1.9852584780422262,264.68290937615836,-8.467090623841614,258.2010772294386,-14.948922770561353,251.7192450818574,-21.430754918142583,245.23741293340885,-27.91258706659113,1.0,1.0,26022.012520719443,26022.012520719443,276.99244184847737,3.8424418484773923,276.99244184847737,276.99244184847737,76425.47112651898,76412.22390122307,13.247225295912358,0.0,8546.071908451686,8546.071908451686,0.8888252581061352,3890.4986582531765,276.99244184847737,3.8424418484773923,1.0,0.002,0.15558289138178694,0.005055688568788689,0.00024102158074775727,0.0017589784198681865,0.12051079037387863,0.12051079037387863,0.0,6.15943494125526e-13,0.9976220963923937,0.9976220963923937,0.0,0.09202927887506171,0.00021935836729536186,0.0,0.0,0.0,1601766.0291132545,268.0512318143164,0.0,1.0,1279577.968788878,2618.187960799587,,,,,,,,,,,,,,,,,,4.0,1450.0
80.0,-29.676880709340253,4.91080480923848,34.96848918476098,25.94838790772485,6.302139810761571,-26.0789786573285,-39.60851604407651,2.704237758319529,-5.096768839890615,-5.0967688398940405,39.93533201753938,40304.95184268011,25769.502146516235,25769.502146516235,66074.45398919634,76440.28151234772,76417.21631387729,25769.502146516235,102186.71846039352,102186.71846039352,102186.71846039352,128187.13696352857,124065.05682893071,4122.080134597851,0.0,90439.1195954271,54303.78992408545,40150.366301490714,26000.418503135046,66150.78480462576,19836.46024566739,1450.0,0.0,0.8866602663911807,2.874430462730724,0.001494314320929203,1.0,1.0,-5.096768839890615,353320.28008416406,1551746.8209404957,4.3918985362823095,1551746.8209404957,4.3918985362823095,0.7629284983730387,0.09224339083995564,3.870988234631252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870988234631252,1.2791128585166698,1.2794114604016076,3.02630702901405,6412.381447591769,15243.107769423557,6482.411019113489,0.0003414380691688914,23363.315544678288,2382.395164982771,19376.360339075618,1975.8388786257915,0.8293497685301425,0.8293497685301425,35094.706147695855,35405.22815468563,0.98904890449138,0.8,4235.559237661595,4273.035954225843,0.98904890449138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.562833778784488,4.91080480923848,-2.4152796673830514,7.326084476621531,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9669717328646429,0.00024140557319810688,198.65821629278003,0.0,0.0,0.0,0.0,8.24215945445223e-05,0.00015101077089403348,0.0005845609174333991,0.09224339151263643,0.09224339151263643,0.09224339151263643,0.09203812533895339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491114.77673099865,594.543402287212,0.0,0.09224339151263643,0.09224339083995564,0.09224339083995564,0.375,0.375,0.5,9.160610862352597,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,26000.418503135046,19836.46024566739,0.7629284983730387,1.0038501651523826,3.9310822495622455,0.9988461086946305,0.6092890955371052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4528544853218,261.4528544853218,-11.697145514678198,245.2556536614448,277.6500553076479,126155.25178346432,125792.07473104449,363.1770524198447,0.0,nan,277.6500553076479,4.500055307647926,271.1711749794355,-1.9788250205645,264.6922946505744,-8.457705349425567,258.2134143212704,-14.936585678729557,251.73453399155756,-21.415466008442422,245.2556536614448,-27.89434633855518,1.0,1.0,26022.012520719443,26022.012520719443,276.99502537064893,3.8450253706489548,276.99502537064893,276.99502537064893,76430.62597252401,76417.21631387729,13.409658646720345,0.0,8546.071908451686,8546.071908451686,0.8888350179259071,3890.343175804408,276.99502537064893,3.8450253706489548,1.0,0.002,0.15661343814323622,0.005051469342487693,0.0002426190591962691,0.0017573809415993681,0.12130952959813456,0.12130952959813456,0.0,7.956369937889285e-13,0.9977655921946795,0.9977655921946795,0.0,0.09203728148747362,0.0002061093524820237,0.0,0.0,0.0,1601768.3324613608,268.05323116010936,0.0,1.0,1279571.0890981103,2618.21610724641,,,,,,,,,,,,,,,,,,4.0,1450.0
85.0,-29.658205267497994,4.91026374844821,34.96823801070249,25.953003821801417,6.304727441623619,-26.06191199659687,-39.59265147624535,2.7084341698499363,-5.094779134869839,-5.094779134875063,39.93512670872973,40312.669650869226,25762.98542455742,25762.98542455742,66075.65507542665,76445.15525193725,76422.16322368651,25762.98542455742,102185.14864824394,102185.14864824394,102185.14864824394,128186.18495696413,124077.18348875396,4109.001468210173,0.0,90437.18142655586,54304.69582209281,40147.20622718117,26001.036308720202,66148.24253590137,19836.924049399917,1450.0,0.0,0.8866711526578368,2.87464128892417,0.001494314320929203,1.0,1.0,-5.094779134869839,353347.7043692514,1551737.9806321554,4.391532650260481,1551737.9806321554,4.391532650260481,0.7629282084709458,0.09223849326332609,3.870835412544678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870835412544678,1.279093400405975,1.2793919977485235,3.026233589600339,6412.225838286604,15243.107769423557,6482.5106513918845,0.0003414769419436522,23363.737226714755,2382.4381645837016,19376.658146623133,1975.8692465442464,0.8293475465246766,0.8293475465246766,35093.59774496871,35405.22815468563,0.9890098579977855,0.8,4235.42546519488,4273.035954225843,0.9890098579977855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5614270212602905,4.91026374844821,-2.4139680709000273,7.3242318193482365,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9650991032047084,0.00024187398440576747,198.642979516654,0.0,0.0,0.0,0.0,8.256919493493476e-05,0.00015086317050362104,0.0005839665028341821,0.09223849464386903,0.09223849464386903,0.09223849464386903,0.0920460060218074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491253.1816175522,594.4982692554224,0.0,0.09223849464386903,0.09223849326332609,0.09223849326332609,0.375,0.375,0.5,9.131737569359231,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,26001.036308720202,19836.924049399917,0.7629282084709458,1.0041214181318558,3.930925654767699,0.9989026547389324,0.6094291867087759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4635948020221,261.4635948020221,-11.686405197977876,245.2736998227713,277.6534897805389,126091.93153864624,125732.79604755159,359.135491094632,0.0,nan,277.6534897805389,4.503489780538928,271.1775317894735,-1.972468210526472,264.7015737981055,-8.44842620189445,258.2256158065089,-14.92438419349105,251.7496578147346,-21.400342185265373,245.2736998227713,-27.87630017722867,1.0,1.0,26022.012520719443,26022.012520719443,276.99759392755004,3.847593927550065,276.99759392755004,276.99759392755004,76435.51684881108,76422.16322368651,13.35362512456777,0.0,8546.071908451686,8546.071908451686,0.8888446586403395,3890.1895896074016,276.99759392755004,3.847593927550065,1.0,0.002,0.1575798102531524,0.005047533433849837,0.00024411712888024496,0.0017558828727564774,0.12205856444012247,0.12205856444012247,0.0,1.6367224416058423e-12,0.9979046229498593,0.9979046229498593,0.0,0.09204521884140256,0.0001932744219235342,0.0,0.0,0.0,1601770.6246453729,268.05522086513014,0.0,1.0,1279564.24250325,2618.2441187134423,,,,,,,,,,,,,,,,,,4.0,1450.0
90.0,-29.639702789377683,4.909964508956791,34.96803505341228,25.95747074754911,6.307191582477818,-26.04501335219613,-39.57694392940027,2.712502145791316,-5.092824517772726,-5.092824517807256,39.93497983592502,40320.4049538095,25757.18174391742,25757.18174391742,66077.58669772692,76450.05586616763,76426.92397017509,25757.18174391742,102184.10571409251,102184.10571409251,102184.10571409251,128185.76902754244,124089.00954798672,4096.759479555727,0.0,90435.31306033063,54305.66214989849,40144.05656714683,26001.66331344993,66145.71988059676,19837.399003896862,1450.0,0.0,0.886681647345254,2.874848409144484,0.001494314320929203,1.0,1.0,-5.092824517772726,353374.646660973,1551731.6565200547,4.391179930938235,1551731.6565200547,4.391179930938235,0.7629280775140078,0.09223393062356056,3.870689009527341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870689009527341,1.2790745383963176,1.2793731313356334,3.0261637561641614,6412.077869615126,15243.107769423557,6482.605368929917,0.0003415139017820678,23364.138229067878,2382.4790554437936,19376.94126368281,1975.8981164498387,0.8293454298937291,0.8293454298937291,35092.53589087594,35405.22815468563,0.9889724515953027,0.8,4235.297310655196,4273.035954225843,0.9889724515953027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5601741871728505,4.909964508956791,-2.4126173656465975,7.322581874603388,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9632476745808168,0.0002423388829255572,198.6278861615706,0.0,0.0,0.0,0.0,8.27155751153183e-05,0.0001507167903232375,0.0005833778238553922,0.09223393067199426,0.09223393067199426,0.09223393067199426,0.09205372755065278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491382.9799887126,594.455940663731,0.0,0.09223393067199426,0.09223393062356056,0.09223393062356056,0.375,0.375,0.5,9.104707101495286,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,26001.66331344993,19837.399003896862,0.7629280775140078,1.0043928890536435,3.9307961332310657,0.9989699532639023,0.6095693723886301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.474199851802,261.474199851802,-11.675800148197993,245.29156408933463,277.6568356139272,126028.75690677002,125674.14448318232,354.61242358767834,0.0,nan,277.6568356139272,4.506835613927251,271.1837813092418,-1.9662186907581827,264.71072700439953,-8.439272995600447,258.2376726994646,-14.912327300535367,251.7646183944443,-21.385381605555665,245.29156408933463,-27.85843591066535,1.0,1.0,26022.012520719443,26022.012520719443,277.00010561300434,3.8501056130043594,277.00010561300434,277.00010561300434,76440.18068013302,76426.92397017509,13.25670995793189,0.0,8546.071908451686,8546.071908451686,0.8888538943403377,3890.042454574978,277.00010561300434,3.8501056130043594,1.0,0.002,0.15848449390110125,0.0050438651388055155,0.00024551962707450244,0.001754480373112424,0.12275981353725121,0.12275981353725121,0.0,1.8692642919648783e-13,0.9980382845208314,0.9980382845208314,0.0,0.09205299389415175,0.0001809367294087986,0.0,0.0,0.0,1601772.8763515363,268.05717548222725,0.0,1.0,1279557.5165707984,2618.2716369257555,,,,,,,,,,,,,,,,,,5.0,1450.0
95.0,-29.621413505088263,4.909886862382676,34.967877525191646,25.96218619672584,6.3099289893405635,-26.02827925568027,-39.5613890728913,2.7167947387232445,-5.090836833099388,-5.090836833090569,39.93490882041321,40327.828875277264,25751.863515843605,25751.863515843605,66079.69239112087,76454.69186641499,76432.05353224975,25751.863515843605,102183.91704809335,102183.91704809335,102183.91704809335,128186.24672485233,124100.90781640529,4085.338908447043,0.0,90433.33914791625,54306.476152073825,40140.95888426936,26002.329676758985,66143.28856102834,19837.90965819384,1450.0,0.0,0.8866920347101634,2.875059045443963,0.001494314320929203,1.0,1.0,-5.090836833099388,353402.04640703165,1551728.5987107793,4.3908308242323315,1551728.5987107793,4.3908308242323315,0.7629281646992216,0.0922296863213274,3.8705341149690544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8705341149690544,1.2790546355068517,1.279353223799947,3.026089744348783,6411.921047459513,15243.107769423557,6482.705729652364,0.00034155306855813364,23364.563251921958,2382.522395713313,19377.241248598344,1975.9287063980407,0.8293431826509482,0.8293431826509482,35091.41243929717,35405.22815468563,0.9889328755790764,0.8,4235.161721951519,4273.035954225843,0.9889328755790764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559026147191166,4.909886862382676,-2.4111830781556622,7.321069940538338,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9614213441027377,0.0002427992335206687,198.6129689728738,0.0,0.0,0.0,0.0,8.286076871362923e-05,0.00015057159672492658,0.0005827925018691911,0.09222968635665628,0.09222968635665628,0.09222968635665628,0.09206155068115127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491504.41264904087,594.4163396798717,0.0,0.09222968635665628,0.0922296863213274,0.0922296863213274,0.375,0.375,0.5,9.079486757375697,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,26002.329676758985,19837.90965819384,0.7629281646992216,1.004655344471134,3.930669161294856,0.9990385091021171,0.6097040191472796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4847566361104,261.4847566361104,-11.665243363889601,245.30924278944596,277.66027048259116,125968.46818352822,125615.46965714691,352.9985263812885,0.0,nan,277.66027048259116,4.5102704825911815,271.1900649441431,-1.9599350558568744,264.71985940551207,-8.43014059448791,258.2496538668169,-14.900346133183064,251.77944832815265,-21.370551671847323,245.30924278944596,-27.840757210554017,1.0,1.0,26022.012520719443,26022.012520719443,277.00269352226036,3.852693522260381,277.00269352226036,277.00269352226036,76445.3181721253,76432.05353224975,13.264639875560533,0.0,8546.071908451686,8546.071908451686,0.888863665646518,3889.8867855439,277.00269352226036,3.852693522260381,1.0,0.002,0.1593285647097138,0.005040472319787653,0.00024682825348560294,0.0017531717473791518,0.12341412674280147,0.12341412674280147,0.0,8.647548822848794e-13,0.9981696331439689,0.9981696331439689,0.0,0.0920608721603427,0.00016881416098470323,0.0,0.0,0.0,1601775.166094629,268.0591631669006,0.0,1.0,1279550.6767744808,2618.2996214141676,,,,,,,,,,,,,,,,,,6.0,1450.0
100.0,-29.60329258946476,4.910003922670228,34.9677591290354,25.966567068267636,6.312344831687474,-26.011728847363102,-39.54600862981749,2.7207810893948463,-5.088905027326291,-5.08890502732423,39.93488223915339,40335.40193063147,25747.190546235724,25747.190546235724,66082.5924768672,76459.48703054887,76436.9211692438,25747.190546235724,102184.11171547952,102184.11171547952,102184.11171547952,128187.10458023737,124112.4019909718,4074.7025892655674,0.0,90431.50373507278,54307.41863441248,40137.872334067,26002.992864757853,66140.86519882485,19838.420917716707,1450.0,0.0,0.8867019754263935,2.8752637718978273,0.001494314320929203,1.0,1.0,-5.088905027326291,353428.6774738576,1551727.454166417,4.3904967340438725,1551727.454166417,4.3904967340438725,0.7629283683188615,0.09222575057292928,3.870389873776729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870389873776729,1.279036153084447,1.279334737062922,3.026020698823195,6411.774748276028,15243.107769423557,6482.799333690649,0.00034158960301888824,23364.959780351444,2382.5628303601584,19377.52103733276,1975.95723690891,0.8293410825225608,0.8293410825225608,35090.36624858892,35405.22815468563,0.9888960215292564,0.8,4235.035457816409,4273.035954225843,0.9888960215292564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5580173984371495,4.910003922670228,-2.409737526153006,7.319741448823233,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9596155102922904,0.0002432561405426371,198.59819131937658,0.0,0.0,0.0,0.0,8.300456588752714e-05,0.00015042779955102864,0.0005822142321168168,0.09222575067210242,0.09222575067210242,0.09222575067210242,0.09206913835278256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491617.72019977606,594.3793870502361,0.0,0.09222575067210242,0.09222575057292928,0.09222575057292928,0.375,0.375,0.5,9.055994920465205,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,26002.992864757853,19838.420917716707,0.7629283683188615,1.0049212772147074,3.9305736115978576,0.9991189603918473,0.6098408572276754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49516162819043,261.49516162819043,-11.654838371809547,245.32674094321337,277.6635823130839,125906.26272553524,125558.33984204584,347.9228834894157,0.0,nan,277.6635823130839,4.51358231308393,271.19621403920115,-1.9537859607988253,264.72884576522034,-8.421154234779635,258.26147749119843,-14.888522508801543,251.79410921722575,-21.355890782774225,245.32674094321337,-27.82325905678661,1.0,1.0,26022.012520719443,26022.012520719443,277.00519490397295,3.855194903972972,277.00519490397295,277.00519490397295,76449.75016479756,76436.9211692438,12.82899555376207,0.0,8546.071908451686,8546.071908451686,0.8888727648307663,3889.7418231456127,277.00519490397295,3.855194903972972,1.0,0.002,0.1601147714175464,0.0050373263907332955,0.00024804721982873366,0.0017519527810689014,0.12402360991436683,0.12402360991436683,0.0,8.976348310485438e-13,0.9982950386508128,0.9982950386508128,0.0,0.09206850923280266,0.00015724134012662223,0.0,0.0,0.0,1601777.3914123941,268.0610949726737,0.0,1.0,1279544.0291881906,2618.326819894321,,,,,,,,,,,,,,,,,,5.0,1450.0
105.0,-29.585350918680096,4.910291375324521,34.96767464007702,25.970913015212886,6.3147388513028355,-25.995341941674372,-39.53077693060038,2.7247298748241064,-5.087029453292132,-5.087029453295907,39.934895410078546,40342.86795199365,25743.1011336976,25743.1011336976,66085.96908569125,76464.22956523282,76441.56278661138,25743.1011336976,102184.66392030899,102184.66392030899,102184.66392030899,128188.31496173685,124123.50051679023,4064.814444946613,0.0,90429.6771670406,54308.315555851485,40134.84623465457,26003.651041427864,66138.49727608243,19838.931039171362,1450.0,0.0,0.8867114847628036,2.8754625501114934,0.001494314320929203,1.0,1.0,-5.087029453292132,353454.5348603101,1551728.0212844166,4.390177146539314,1551728.0212844166,4.390177146539314,0.7629286751912205,0.09222210700129427,3.8702455713762385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8702455713762385,1.2790178453571421,1.2793164250617788,3.0259511901458604,6411.627467729569,15243.107769423557,6482.893543836507,0.00034162637848154183,23365.35899319802,2382.6035387413667,19377.802637763274,1975.9859521613675,0.8293389647214247,0.8293389647214247,35089.31960613103,35405.22815468563,0.9888591518405697,0.8,4234.909139159903,4273.035954225843,0.9888591518405697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557134621499002,4.910291375324521,-2.4082874828695373,7.3185788581940585,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9578311436912404,0.0002437093082387843,198.58356200686956,0.0,0.0,0.0,0.0,8.314719970197735e-05,0.00015028516573657843,0.0005816404971355368,0.09222210703469542,0.09222210703469542,0.09222210703469542,0.09207649090534992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491723.2606749135,594.3449664587667,0.0,0.09222210703469542,0.09222210700129427,0.09222210700129427,0.375,0.375,0.5,9.034152503824457,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,26003.651041427864,19838.931039171362,0.7629286751912205,1.005183069996652,3.930499241667958,0.9992057849428917,0.6099755757012456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50544180618306,261.50544180618306,-11.64455819381692,245.3440633782864,277.6668202340415,125845.06150372044,125501.3121669925,343.74933672796374,0.0,nan,277.6668202340415,4.516820234041518,271.2022688629687,-1.947731137031269,264.73771749174216,-8.412282508257817,258.2731661206044,-14.876833879395576,251.8086147494553,-21.341385250544676,245.3440633782864,-27.805936621713585,1.0,1.0,26022.012520719443,26022.012520719443,277.007613606753,3.857613606753034,277.007613606753,277.007613606753,76454.34597051672,76441.56278661138,12.783183905339683,0.0,8546.071908451686,8546.071908451686,0.8888818678093432,3889.59679923312,277.007613606753,3.857613606753034,1.0,0.002,0.1608457626403355,0.005034415566623142,0.00024918062763054866,0.0017508193724152504,0.12459031381527433,0.12459031381527433,0.0,4.579886817013268e-14,0.9984147158538786,0.9984147158538786,0.0,0.09207590875714321,0.00014619824415105923,0.0,0.0,0.0,1601779.5519030823,268.06297054670785,0.0,1.0,1279537.5750324586,2618.3532273377664,,,,,,,,,,,,,,,,,,5.0,1450.0
110.0,-29.56762922720962,4.910705074873644,34.96761841827922,25.97492585135626,6.317016648445806,-25.979162378540757,-39.5157381897792,2.728384019691789,-5.085221810427186,-5.085221810411934,39.934903621065644,40350.378647026184,25739.51172961036,25739.51172961036,66089.89037663654,76468.37984819032,76445.98478656884,25739.51172961036,102185.49651617919,102185.49651617919,102185.49651617919,128189.78020921996,124134.14437249607,4055.635836723886,0.0,90427.99885499798,54309.35277678258,40131.82897579488,26004.283693040757,66136.11266883565,19839.421043194434,1450.0,0.0,0.8867206652642909,2.8756541390740513,0.001494314320929203,1.0,1.0,-5.085221810427186,353479.45712649735,1551728.3748354267,4.389868614854526,1551728.3748354267,4.389868614854526,0.7629289572972872,0.09221882792697829,3.8701140275800925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8701140275800925,1.2790009041367854,1.2792994798865869,3.025888422019595,6411.494469601981,15243.107769423557,6482.978599255325,0.00034165958416502377,23365.719513835837,2382.640301615316,19378.05687410203,1976.0118770530232,0.8293370492026774,0.8293370492026774,35088.36549654628,35405.22815468563,0.9888255420129016,0.8,4234.793988240889,4273.035954225843,0.9888255420129016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556359780829257,4.910705074873644,-2.406853341504568,7.317558416378212,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9560721683191227,0.00024415768304285535,198.56911417714431,0.0,0.0,0.0,0.0,8.32882488377781e-05,0.0001501441166007777,0.0005810748518152908,0.09221868161792714,0.09221868161792714,0.09221868161792714,0.09208357923306974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491821.2647307378,594.3130010805029,0.0,0.09221868161792714,0.09221882792697829,0.09221882792697829,0.375,0.375,0.5,9.013866680460527,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,26004.283693040757,19839.421043194434,0.7629289572972872,1.0054457939448291,3.9304251862608877,0.9993011035826893,0.6101111332181443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51557357226324,261.51557357226324,-11.634426427736742,245.36118990324923,277.66995736124755,125784.27590006133,125445.43162295448,338.8442771068501,0.0,nan,277.66995736124755,4.519957361247577,271.2082038133381,-1.9417961866618612,264.74645029174343,-8.403549708256548,258.2846967245311,-14.865303275468875,251.82294333947,-21.32705666052999,245.36118990324923,-27.78881009675075,1.0,1.0,26022.012520719443,26022.012520719443,277.0099386803355,3.8599386803355173,277.0099386803355,277.0099386803355,76458.29622405382,76445.98478656884,12.31143748498289,0.0,8546.071908451686,8546.071908451686,0.8888901658829778,3889.464597717993,277.0099386803355,3.8599386803355173,1.0,0.002,0.16152479418776713,0.005031707809136105,0.0002502335133200939,0.0017497611105411184,0.12511675666004693,0.12511675666004693,0.0,-5.376138787621665e-09,0.9985275221741226,0.9985275221741226,0.0,0.0920830377477274,0.0001357901792508836,0.0,0.0,0.0,1601781.6340950623,268.0647781895728,0.0,1.0,1279531.3545737425,2618.378678955454,,,,,,,,,,,,,,,,,,7.0,1450.0
115.0,-29.550041026909586,4.911311146424969,34.96759775333837,25.980078032612823,6.3198902372950405,-25.963052934374733,-39.500766539107985,2.7330736847022092,-5.083279203042821,-5.083279202961733,39.935120554019846,40357.24132242061,25736.070149670755,25736.070149670755,66093.31147209136,76473.89794397028,76451.50495270695,25736.070149670755,102187.57510237771,102187.57510237771,102187.57510237771,128192.61519861987,124145.43432669433,4047.1808719255373,0.0,90425.84213472901,54309.852766623284,40128.87707567303,26005.04009624216,66133.9171719152,19840.021287663818,1450.0,0.0,0.8867297762098396,2.8758600439331663,0.001494314320929203,1.0,1.0,-5.083279203042821,353506.2417079083,1551737.7156193142,4.389562425043315,1551737.7156193142,4.389562425043315,0.7629298479924584,0.0922155598926321,3.869944727438068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869944727438068,1.278979162731239,1.2792777334056287,3.025807487882652,6411.322979877629,15243.107769423557,6483.0882446707155,0.00034170239514616274,23366.184404031937,2382.687707222338,19378.3846115861,1976.045296975634,0.829334574978458,0.8293345749784581,35087.13752420087,35405.22815468563,0.988782285327567,0.8,4234.645784987974,4273.035954225843,0.988782285327567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555616850793916,4.911311146424969,-2.405268853481429,7.316579999906398,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9543298877796995,0.0002446034316096386,198.5547772562012,0.0,0.0,0.0,0.0,8.342888839164993e-05,0.00015000347704690586,0.0005805051650950506,0.09221570315474505,0.09221570315474505,0.09221570315474505,0.09209111888942008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491912.46478520974,594.2832630833378,0.0,0.09221570315474505,0.0922155598926321,0.0922155598926321,0.375,0.375,0.5,8.995199898079516,-8.111555871437304e-11,-8.111555871437304e-11,-8.111555871437304e-11,-8.111555871437304e-11,-8.111555871437304e-11,-8.111555871437304e-11,26005.04009624216,19840.021287663818,0.7629298479924584,1.0056907709208245,3.9303907133144866,0.9993860079432725,0.6102351569091532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52575912186757,261.52575912186757,-11.624240878132412,245.37817138273155,277.67334680977996,125728.11666247339,125387.58766490637,340.5289975670221,0.0,nan,277.67334680977996,4.52334680977998,271.2143117584975,-1.9356882415024756,264.75527669233117,-8.394723307668812,258.29624157430925,-14.853758425690728,251.83720651355603,-21.31279348644395,245.37817138273155,-27.771828617268426,1.0,1.0,26022.012520719443,26022.012520719443,277.01252721800927,3.8625272180092907,277.01252721800927,277.01252721800927,76464.73312056341,76451.50495270695,13.228167856461369,0.0,8546.071908451686,8546.071908451686,0.8889008456285518,3889.294451075258,277.01252721800927,3.8625272180092907,1.0,0.002,0.16214930750074674,0.0050293141488778744,0.0002512020173930982,0.0017488035032454637,0.1256010086965491,0.1256010086965491,0.0,5.52063856174706e-09,0.9986453489953232,0.9986453489953232,0.0,0.0920906399917767,0.0001249199008553876,0.0,0.0,0.0,1601783.8716975704,268.06672079695716,0.0,1.0,1279524.6696039264,2618.406031554582,,,,,,,,,,,,,,,,,,6.0,1450.0
120.0,-29.53266571865817,4.912007750387998,34.967600641996526,25.983982846979075,6.322099311564145,-25.947189215641554,-39.48602367946876,2.7366228085567723,-5.081499630420694,-5.081499630324842,39.93521680188041,40364.602691936816,25733.281505335563,25733.281505335563,66097.88419727237,76477.93705510478,76456.16631676718,25733.281505335563,102189.44782210274,102189.44782210274,102189.44782210274,128195.14311308235,124155.74718041587,4039.3959326664776,0.0,90424.20247005802,54310.86810692599,40125.9270701467,26005.695290979605,66131.62236112631,19840.534812653827,1450.0,0.0,0.886738493331243,2.8760486782937154,0.001494314320929203,1.0,1.0,-5.081499630420694,353530.77977143566,1551741.8599128951,4.3892694744036875,1551741.8599128951,4.3892694744036875,0.7629303731608268,0.09221280322193137,3.8698153462580365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8698153462580365,1.2789627093946845,1.2792612762281328,3.0257452526427193,6411.191110872236,15243.107769423557,6483.172537653805,0.0003417353113830742,23366.54190942076,2382.724162626459,19378.636568953443,1976.07098947688,0.8293326690818764,0.8293326690818763,35086.199085901884,35405.22815468563,0.988749228054691,0.8,4234.532525427129,4273.035954225843,0.988749228054691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5550148692415915,4.912007750387998,-2.403779457951891,7.31578720833989,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9526120591782596,0.0002450445206833921,198.54061590569714,0.0,0.0,0.0,0.0,8.356759322108648e-05,0.00014986477221746932,0.0005799489953906278,0.09221280321779594,0.09221280321779594,0.09221280321779594,0.09209806473450384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491996.0518489983,594.256000609068,0.0,0.09221280321779594,0.09221280322193137,0.09221280322193137,0.375,0.375,0.5,8.977989126067872,-9.583800419932231e-11,-9.583800419932231e-11,-9.583800419932231e-11,-9.583800419932231e-11,-9.583800419932231e-11,-9.583800419932231e-11,26005.695290979605,19840.534812653827,0.7629303731608268,1.0059481646710087,3.9303397742991146,0.9994898331138815,0.6103676463812879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53573684534155,261.53573684534155,-11.614263154658431,245.39496146173892,277.6765122046711,125667.3868163632,125333.7509739654,333.6358423978123,0.0,nan,277.6765122046711,4.526512204671121,271.22020207227126,-1.929797927728714,264.7638919327836,-8.386108067216355,258.3075817687479,-14.842418231252054,251.8512716318365,-21.298728368163466,245.39496146173892,-27.75503853826106,1.0,1.0,26022.012520719443,26022.012520719443,277.01485223001407,3.864852230014094,277.01485223001407,277.01485223001407,76468.34032849908,76456.16631676718,12.174011731898645,0.0,8546.071908451686,8546.071908451686,0.8889090071548602,3889.164422989327,277.01485223001407,3.864852230014094,1.0,0.002,0.16272525476827415,0.005027059304433878,0.0002520952052225666,0.0017479047949304602,0.1260476026112833,0.1260476026112833,0.0,1.5302689670981806e-13,0.9987508301508355,0.9987508301508355,0.0,0.0920976137684396,0.00011518945349177161,0.0,0.0,0.0,1601785.9214596963,268.0685003695793,0.0,1.0,1279518.5456102786,2618.4310891853793,,,,,,,,,,,,,,,,,,4.0,1450.0
125.0,-29.515447819674407,4.912804105666027,34.9676252674517,25.98804199313747,6.324292559255399,-25.931473781813906,-39.47141601294277,2.7403185220317563,-5.079773553494306,-5.0797735534699076,39.935382821170535,40371.8492695654,25730.88747227503,25730.88747227503,66102.73674184043,76482.56282426916,76460.70732265516,25730.88747227503,102191.59479493019,102191.59479493019,102191.59479493019,128197.95229189357,124165.71185275623,4032.2404391373366,0.0,90422.50445461269,54311.790902386056,40123.01505802959,26006.357496963374,66129.37255499297,19841.058599606815,1450.0,0.0,0.8867466844948357,2.8762316514562682,0.001494314320929203,1.0,1.0,-5.079773553494306,353554.5814738159,1551749.008479756,4.3889942028503395,1551749.008479756,4.3889942028503395,0.762931087212946,0.09221020931572982,3.8696821798984167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8696821798984167,1.278945576935146,1.2792441397691157,3.0256816628364196,6411.056371703255,15243.107769423557,6483.25864723029,0.0003417689406731517,23366.90721639222,2382.76141357061,19378.89395624001,1976.0972356757925,0.8293307187288114,0.8293307187288113,35085.23318607144,35405.22815468563,0.9887152036572726,0.8,4234.415951550366,4273.035954225843,0.9887152036572726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554498071986412,4.912804105666027,-2.4023024962600648,7.315106601926092,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9509130833237385,0.00024548233643251254,198.5265848405701,0.0,0.0,0.0,0.0,8.370523631814216e-05,0.00014972712912041363,0.0005793964034046139,0.0922102093134419,0.0922102093134419,0.0922102093134419,0.09210477478097093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492073.2395230355,594.2308275928361,0.0,0.0922102093134419,0.09221020931572982,0.09221020931572982,0.375,0.375,0.5,8.962173930235851,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,26006.357496963374,19841.058599606815,0.762931087212946,1.0062017824726264,3.930325510155704,0.99959721660552,0.6104979937015477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5455713318365,261.5455713318365,-11.60442866816345,245.41158132357145,277.6795613286356,125608.08516915918,125279.23889068457,328.84627847460445,0.0,nan,277.6795613286356,4.529561328635623,271.2259653352181,-1.924034664781857,264.77236933857426,-8.377630661425712,258.31877333024886,-14.831226669751118,251.86517733477072,-21.284822665229257,245.41158132357145,-27.738418676428523,1.0,1.0,26022.012520719443,26022.012520719443,277.01710966278745,3.8671096627874704,277.01710966278745,277.01710966278745,76472.66011145638,76460.70732265516,11.952788801223505,0.0,8546.071908451686,8546.071908451686,0.8889174073987685,3889.0305907979086,277.01710966278745,3.8671096627874704,1.0,0.002,0.1632544688098238,0.0050250184036898585,0.0002529159718807071,0.0017470840264088392,0.12645798594035354,0.12645798594035354,0.0,-1.7104538271861536e-12,0.9988521573583481,0.9988521573583481,0.0,0.09210436650548158,0.00010584281024824272,0.0,0.0,0.0,1601787.909560171,268.07022644650567,0.0,1.0,1279512.6056506245,2618.45539412453,,,,,,,,,,,,,,,,,,5.0,1450.0
130.0,-29.49842738545051,4.913689236892519,34.967670861925264,25.992276810016506,6.326681439192539,-25.915916502979364,-39.45696005886418,2.744170557212042,-5.078061002917195,-5.078061002948924,39.93558666552246,40378.862941368745,25728.75686759171,25728.75686759171,66107.61980896046,76486.98170997322,76465.44001785759,25728.75686759171,102194.1968854493,102194.1968854493,102194.1968854493,128201.22577254559,124175.52856898938,4025.6972035562076,0.0,90420.72940509237,54312.61063839609,40120.13196299587,26007.02888709628,66127.16085009214,19841.5921057828,1450.0,0.0,0.8867546691504264,2.876413199840962,0.001494314320929203,1.0,1.0,-5.078061002917195,353578.19789777324,1551757.7857768983,4.388725874510915,1551757.7857768983,4.388725874510915,0.7629319055214132,0.09220784592389922,3.8695425021460177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8695425021460177,1.278927720293427,1.2792262789588615,3.0256146932668098,6410.914471221379,15243.107769423557,6483.349313749502,0.0003418043536514623,23367.291961503393,2382.8006466533825,19379.16496453334,1976.1248708308483,0.8293286614666209,0.8293286614666209,35084.22004980334,35405.22815468563,0.9886795155798055,0.8,4234.293676736003,4273.035954225843,0.9886795155798055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5540381407221515,4.913689236892519,-2.4008116494164256,7.314500886308944,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9492368048835911,0.0002459158391642669,198.51271664081779,0.0,0.0,0.0,0.0,8.384165615151642e-05,0.00014959070928703938,0.0005788476075123678,0.0922078457046589,0.0922078457046589,0.0922078457046589,0.09211141785902893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492144.08750093903,594.2077233547536,0.0,0.0922078457046589,0.09220784592389922,0.09220784592389922,0.375,0.375,0.5,8.947709777817716,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,26007.02888709628,19841.5921057828,0.7629319055214132,1.006448906464503,3.930312033001224,0.9997044929665742,0.6106244759684474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55533748712656,261.55533748712656,-11.594662512873413,245.42802697209305,277.6826479967214,125551.2043374641,125224.64292743735,326.56141002675633,0.0,nan,277.6826479967214,4.532647996721437,271.23172379537954,-1.9182762046204402,264.78079959253665,-8.369200407463325,258.32987538417245,-14.820124615827524,251.87895118185645,-21.271048818143527,245.42802697209305,-27.721973027906927,1.0,1.0,26022.012520719443,26022.012520719443,277.0193759993347,3.86937599933475,277.0193759993347,277.0193759993347,76477.46267882532,76465.44001785759,12.022660967733827,0.0,8546.071908451686,8546.071908451686,0.8889262183253667,3888.890214656748,277.0193759993347,3.86937599933475,1.0,0.002,0.16373845052824235,0.005023176296824596,0.0002536666625449769,0.001746333339011886,0.12683333127248844,0.12683333127248844,0.0,1.556862711665774e-12,0.9989502374824037,0.9989502374824037,0.0,0.09211104958342002,9.679634047919986e-05,0.0,0.0,0.0,1601789.8820383365,268.0719389970828,0.0,1.0,1279506.7121816142,2618.4795091489095,,,,,,,,,,,,,,,,,,6.0,1450.0
135.0,-29.481570178662754,4.91465062976607,34.967735490612306,25.9963107056916,6.3288814122031765,-25.900525019583416,-39.44265319788826,2.7478362527986704,-5.07638881408559,-5.0763888140740345,39.93581816170797,40385.89567990313,25726.926567888266,25726.926567888266,66112.8222477914,76491.46969135427,76470.17411357889,25726.926567888266,102197.10068146716,102197.10068146716,102197.10068146716,128204.79705855905,124185.05747175815,4019.739586800909,0.0,90419.03507323466,54313.461060518726,40117.30445857326,26007.696377091896,66125.00083566515,19842.124503457817,1450.0,0.0,0.886762347515158,2.876590478188728,0.001494314320929203,1.0,1.0,-5.07638881408559,353601.2589195956,1551767.7537737556,4.388467842323513,1551767.7537737556,4.388467842323513,0.7629327955756651,0.09220570378562819,3.869408713180492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869408713180492,1.2789107279176855,1.279209282616343,3.0255502817469044,6410.7779909398705,15243.107769423557,6483.436497969736,0.0003418384103825023,23367.66203198886,2382.83838334078,19379.425564001984,1976.1514445811756,0.8293266796426946,0.8293266796426946,35083.24962030509,35405.22815468563,0.9886453321047428,0.8,4234.176556176323,4273.035954225843,0.9886453321047428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553643035960028,4.91465062976607,-2.3993299154757968,7.313980545241867,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9475797439401331,0.00024634587952241386,198.49898334792937,0.0,0.0,0.0,0.0,8.397687131309996e-05,0.00014945549412545583,0.0005783043912017346,0.09220570386444381,0.09220570386444381,0.09220570386444381,0.09211789248325788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492208.8290328287,594.1866116258446,0.0,0.09220570386444381,0.09220570378562819,0.09220570378562819,0.375,0.375,0.5,8.934538053018205,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,26007.696377091896,19842.124503457817,0.7629327955756651,1.0066951462705385,3.930313349446765,0.9998158247603803,0.6107507776108883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.564978607987,261.564978607987,-11.585021392013005,245.44430351355396,277.68565369983975,125493.48004841412,125171.09954778857,322.3805006255167,0.0,nan,277.68565369983975,4.53565369983977,271.2373836642873,-1.9126163357126984,264.78911362801557,-8.360886371984407,258.3408435891222,-14.80915641087779,251.89257355310303,-21.257426446896943,245.44430351355396,-27.705696486446016,1.0,1.0,26022.012520719443,26022.012520719443,277.02160213811453,3.871602138114554,277.02160213811453,277.02160213811453,76481.79367012934,76470.17411357889,11.61955655044585,0.0,8546.071908451686,8546.071908451686,0.8889346577260984,3888.7557567463946,277.02160213811453,3.871602138114554,1.0,0.002,0.16417916453321507,0.005021519320935287,0.0002543503058889682,0.0017456496953081211,0.12717515294448412,0.12717515294448412,0.0,1.1970893026846952e-12,0.9990440634364701,0.9990440634364701,0.0,0.0921175609820135,8.814280361468746e-05,0.0,0.0,0.0,1601791.807987765,268.0736111859144,0.0,1.0,1279500.957555669,2618.503056354178,,,,,,,,,,,,,,,,,,6.0,1450.0
