time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
140.0,-29.4649832915033,4.915669400059102,34.96781911213581,26.000315544102364,6.331087776081742,-25.88537534460326,-39.428574534226186,2.7514806191536048,-5.074840640365608,-5.074840640373713,39.93605735133117,40392.80669330037,25725.563354114496,25725.563354114496,66118.37004741486,76495.85956177243,76475.02239428813,25725.563354114496,102200.58574840262,102200.58574840262,102200.58574840262,128208.90924573783,124194.7681996834,4014.1410460544325,0.0,90417.3581377107,54314.30834152899,40114.49977353524,26008.323497335216,66122.82327087046,19842.626197670805,1450.0,0.0,0.8867693659115776,2.876754616674695,0.001494314320929203,1.0,1.0,-5.074840640365608,353622.6107113307,1551778.0530959454,4.388231991089205,1551778.0530959454,4.388231991089205,0.7629336892746608,0.09219967975897564,3.869276954959141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869276954959141,1.2788938348614494,1.2791923856165155,3.0254872214458084,6410.644373728876,15243.107769423557,6483.521835119041,0.0003418717492833356,23368.02435964822,2382.8753304796464,19379.68064245202,1976.1774553442838,0.8293247364084722,0.8293247364084722,35082.293914117974,35405.22815468563,0.9886116674908029,0.8,4234.061212564317,4273.035954225843,0.9886116674908029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553348760518256,4.915669400059102,-2.397923593292567,7.313592993351669,3.5,3.5,1.0,0.6,0.0002334323654385558,0.945952301133349,0.0002467696998663459,198.48547213463223,0.0,0.0,0.0,0.0,8.411012650413997e-05,0.00014932223893441584,0.0005777690979718378,0.09220378443818864,0.09220378443818864,0.09220378443818864,0.0921238778583663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492267.8841591054,594.167354662378,0.0,0.09220378443818864,0.09219967975897564,0.09219967975897564,0.375,0.375,0.5,8.922551671514967,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26008.323497335216,19842.626197670805,0.7629336892746608,1.0069378135421432,3.9303349532068235,0.9999326522487197,0.610875408750051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5744910447078,261.5744910447078,-11.57550895529215,245.460364964192,277.68861712448125,125436.73254130906,125118.65482222573,318.0777190833167,0.0,nan,277.68861712448125,4.538617124481277,271.24296669288213,-1.9070333071178425,264.79731626114864,-8.35268373885134,258.3516658284067,-14.798334171593297,251.90601539713631,-21.243984602863662,245.460364964192,-27.68963503580798,1.0,1.0,26022.012520719443,26022.012520719443,277.0237176228276,3.8737176228275985,277.0237176228276,277.0237176228276,76486.43547478999,76475.02239428813,11.413080501864897,0.0,8546.071908451686,8546.071908451686,0.8889429689712329,3888.6233397339365,277.0237176228276,3.8737176228275985,1.0,0.002,0.16455948024067582,0.005020187173891644,0.00025494031766684904,0.00174508702120147,0.12747015883342452,0.12747015883342452,0.0,2.7338868318921988e-08,0.9991749608731447,0.9991749608731447,0.0,0.09212361141569096,7.606834328468131e-05,0.0,0.0,0.0,1601793.591066264,268.07515935963437,0.0,1.0,1279495.629663181,2618.5248576858107,,,,,,,,,,,,,,,,,,9.0,1450.0
145.0,-29.448694862302844,4.916736269408994,34.96791681219524,26.00408544475215,6.333098011833521,-25.870833172724502,-39.41506070606408,2.7549137903474223,-5.0732942521378845,-5.073294252157672,39.936301633279875,40400.896736025185,25724.328593034163,25724.328593034163,66125.22532905935,76500.26176793485,76479.60718406871,25724.328593034163,102203.93577710287,102203.93577710287,102203.93577710287,128212.8876329108,124203.6813052361,4009.206327674704,0.0,90415.78231609742,54315.16296101379,40111.799283426255,26008.951855807936,66120.7511392342,19843.129189105486,1450.0,0.0,0.8867763563609697,2.876918573245565,0.001494314320929203,1.0,1.0,-5.0732942521378845,353643.9388883787,1551788.5717419023,4.3879970815269544,1551788.5717419023,4.3879970815269544,0.7629345964848795,0.09219700104821862,3.8691534830270475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8691534830270475,1.2788779211851993,1.2791764682253048,3.025428321916225,6410.519572693439,15243.107769423557,6483.601525457488,0.0003419028854254905,23368.362798924245,2382.909841681333,19379.918842206513,1976.2017449594423,0.8293229187240563,0.8293229187240563,35081.39830649201,35405.22815468563,0.9885801200481938,0.8,4233.9531222119585,4273.035954225843,0.9885801200481938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553082214016607,4.916736269408994,-2.3965056902311375,7.3132419596401315,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9443570761539125,0.00024718654768729736,198.47220582668876,0.0,0.0,0.0,0.0,8.423821931521921e-05,0.00014919414612333658,0.000577255050120354,0.09220201582216996,0.09220201582216996,0.09220201582216996,0.0921298545875647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492321.3495944761,594.1499210289966,0.0,0.09220201582216996,0.09219700104821862,0.09219700104821862,0.375,0.375,0.5,8.911727911044556,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,26008.951855807936,19843.129189105486,0.7629345964848795,1.0072072920627717,3.93036178188556,1.0000676669539905,0.6110169052821366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58381133092917,261.58381133092917,-11.566188669070812,245.47616814491707,277.69145462149146,125379.59039539684,125067.864191605,311.7262037918159,0.0,nan,277.69145462149146,4.541454621491482,271.2483972595649,-1.9016027404350666,264.80533993510073,-8.344660064899244,258.3622826431698,-14.787717356830171,251.91922538133105,-21.23077461866893,245.47616814491707,-27.67383185508291,1.0,1.0,26022.012520719443,26022.012520719443,277.02580049023896,3.875800490238987,277.02580049023896,277.02580049023896,76490.496385417,76479.60718406871,10.88920134829823,0.0,8546.071908451686,8546.071908451686,0.8889507574704455,3888.499250442183,277.02580049023896,3.875800490238987,1.0,0.002,0.1648964852035571,0.005018903079797363,0.0002554632338119815,0.0017445412245336942,0.12773161690599075,0.12773161690599075,0.0,4.4583456757125994e-09,0.9992689211986252,0.9992689211986252,0.0,0.09212959777520194,6.740327301668248e-05,0.0,0.0,0.0,1601795.3720537205,268.0767057478621,0.0,1.0,1279490.3078684337,2618.5466343212834,,,,,,,,,,,,,,,,,,7.0,1450.0
150.0,-29.432364098396437,4.917858582246326,34.96802537166673,26.008055044244998,6.335286625958962,-25.855599025959826,-39.40090580200774,2.7585215534958607,-5.071681026257863,-5.071681026224293,39.936633920715714,40406.50431413515,25723.06449181184,25723.06449181184,66129.568805947,76504.5871054321,76483.97049436005,25723.06449181184,102207.0349861719,102207.0349861719,102207.0349861719,128216.67085063129,124211.61403920036,4005.0568114309226,0.0,90414.1157049126,54316.03291351264,40108.9808793333,26009.635864459382,66118.61674379268,19843.681340392664,1450.0,0.0,0.8867833679183429,2.877089624176648,0.001494314320929203,1.0,1.0,-5.071681026257863,353666.1899831541,1551802.8799419613,4.3877614651710894,1551802.8799419613,4.3877614651710894,0.7629357613386611,0.09220048876982034,3.8690219448518546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8690219448518546,1.2788611986548133,1.279159741791136,3.0253650270424464,6410.385458451079,15243.107769423557,6483.687145212766,0.0003419363418228115,23368.726513742888,2382.9469302710804,19380.174765384716,1976.2278418608512,0.829320962526026,0.829320962526026,35080.44418382413,35405.22815468563,0.9885465116566958,0.8,4233.83796971395,4273.035954225843,0.9885465116566958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552809333891124,4.917858582246326,-2.395024002490516,7.312882584736842,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9427606183197147,0.00024760512997944596,198.45890681891137,0.0,0.0,0.0,0.0,8.437258198009478e-05,0.00014905978345846103,0.0005767155732956512,0.0922004887719027,0.0922004887719027,0.0922004887719027,0.09213606078278216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492369.6413925733,594.1341792746096,0.0,0.0922004887719027,0.09220048876982034,0.09220048876982034,0.375,0.375,0.5,8.90206371232157,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,26009.635864459382,19843.681340392664,0.7629357613386611,1.0074178757046193,3.930376116373545,1.0001656426388466,0.6111214405877385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5931007692734,261.5931007692734,-11.556899230726572,245.49187882539707,277.69432276267366,125325.28968389226,125014.66876921225,310.62091468001825,0.0,nan,277.69432276267366,4.544322762673687,271.25383394366645,-1.8961660563335272,264.81334514240893,-8.336654857591043,258.3728563565441,-14.777143643455872,251.93236758494996,-21.21763241505002,245.49187882539707,-27.65812117460291,1.0,1.0,26022.012520719443,26022.012520719443,277.0279242794274,3.8779242794274182,277.0279242794274,277.0279242794274,76494.99011260188,76483.97049436005,11.019618241829448,0.0,8546.071908451686,8546.071908451686,0.8889590547269892,3888.367054576114,277.0279242794274,3.8779242794274182,1.0,0.002,0.16521978306245483,0.005017745166487138,0.0002559649531701727,0.0017440350468004428,0.12798247658508635,0.12798247658508635,0.0,-2.9384480959571135e-14,0.9992987068433006,0.9992987068433006,0.0,0.09213582919800173,6.4659571818617e-05,0.0,0.0,0.0,1601797.2299817333,268.0783189737421,0.0,1.0,1279484.7560063195,2618.5693526579093,,,,,,,,,,,,,,,,,,6.0,1450.0
155.0,-29.416183484589514,4.919014647391155,34.968145967543684,26.011743710283213,6.337216523516461,-25.840843483770342,-39.38719496419651,2.7618765239424268,-5.070210376866953,-5.070210376854195,39.93693977235519,40413.40171750992,25722.254437431773,25722.254437431773,66135.6561549417,76509.0203329291,76488.47168380742,25722.254437431773,102210.72612123919,102210.72612123919,102210.72612123919,128220.98661136173,124219.82147334209,4001.165138019635,0.0,90412.56975226857,54316.95114169124,40106.24290064147,26010.260490122535,66116.503390764,19844.185710481815,1450.0,0.0,0.886789748817485,2.8772455646690775,0.001494314320929203,1.0,1.0,-5.070210376866953,353686.47548927815,1551816.0499126974,4.387547043652055,1551816.0499126974,4.387547043652055,0.7629368309486058,0.09219912543398465,3.868900265559652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868900265559652,1.278845648249442,1.2791441877556076,3.0253066668801094,6410.261800270115,15243.107769423557,6483.76607372893,0.00034196718683709613,23369.061890043326,2382.9811291361807,19380.410688001426,1976.251899272578,0.8293191562070656,0.8293191562070656,35079.5615675756,35405.22815468563,0.9885154222388631,0.8,4233.731447283214,4273.035954225843,0.9885154222388631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552634468352688,4.919014647391155,-2.3936376447003234,7.312652292091478,3.5,3.5,1.0,0.6,0.0002334323654385558,0.941181710133244,0.0002480205075441899,198.4457318439584,0.0,0.0,0.0,0.0,8.450291827051473e-05,0.00014892944716804105,0.0005761931776980862,0.09219912541700474,0.09219912541700474,0.09219912541700474,0.0921417176349373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492412.7194175175,594.1201370383502,0.0,0.09219912541700474,0.09219912543398465,0.09219912543398465,0.375,0.375,0.5,8.893452543299885,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,26010.260490122535,19844.185710481815,0.7629368309486058,1.007658628548912,3.9304210278548912,1.0002896820490415,0.6112452964830469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.602266953573,261.602266953573,-11.54773304642697,245.50746182037764,277.6970721101914,125269.42320086512,124962.92366304815,306.49953781699105,0.0,nan,277.6970721101914,4.547072110191436,271.2591500373507,-1.8908499626492699,264.8212279727401,-8.328772027259902,258.38330591562857,-14.766694084371409,251.94538386514984,-21.20461613485014,245.50746182037764,-27.642538179622335,1.0,1.0,26022.012520719443,26022.012520719443,277.02992162568177,3.8799216256817886,277.02992162568177,277.02992162568177,76499.09089602937,76488.47168380742,10.619212221950875,0.0,8546.071908451686,8546.071908451686,0.8889667300483575,3888.24476688745,277.02992162568177,3.8799216256817886,1.0,0.002,0.16550783640046923,0.005016730874450401,0.0002564119977850922,0.0017435880019841393,0.12820599889254608,0.12820599889254608,0.0,-2.3076852928571867e-13,0.9993751495193248,0.9993751495193248,0.0,0.0921415147661394,5.7610667845256194e-05,0.0,0.0,0.0,1601798.923673717,268.079789623133,0.0,1.0,1279479.6947719338,2618.5900635775324,,,,,,,,,,,,,,,,,,5.0,1450.0
160.0,-29.400219015235233,4.920181732486334,34.96827628860346,26.0153082193807,6.33916571001672,-25.826282925817004,-39.373663848359115,2.765119055739854,-5.068799223095539,-5.068799223102019,39.93723164714606,40420.21770035049,25721.625960640005,25721.625960640005,66141.8436609905,76512.97844458361,76492.89600829176,25721.625960640005,102214.52196893177,102214.52196893177,102214.52196893177,128225.38121647903,124227.65903020003,3997.7221862789984,0.0,90411.07633065744,54317.885642056644,40103.54520955643,26010.859247547254,66114.4044571037,19844.669088788985,1450.0,0.0,0.8867958770652749,2.8773952028116225,0.001494314320929203,1.0,1.0,-5.068799223095539,353705.94119685027,1551828.6181194184,4.38734111411425,1551828.6181194184,4.38734111411425,0.7629378522226358,0.09219798587269414,3.868782778687077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868782778687077,1.278830619360512,1.279129155358266,3.0252503499030143,6410.142471353502,15243.107769423557,6483.84222441942,0.00034199694924671515,23369.385541294112,2383.0141323789585,19380.638307511304,1976.2751100030393,0.829317410732318,0.8293174107323181,35078.70935630882,35405.22815468563,0.9884854039966031,0.8,4233.628594411665,4273.035954225843,0.9884854039966031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552498799766367,4.920181732486334,-2.3922918881646984,7.312473620651033,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9396266890104007,0.0002484309653703035,198.43273457769746,0.0,0.0,0.0,0.0,8.463172853994691e-05,0.00014880063689860887,0.0005756773414910068,0.09219789264660486,0.09219789264660486,0.09219789264660486,0.09214714647623445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492450.9679198301,594.1076697073761,0.0,0.09219789264660486,0.09219798587269414,0.09219798587269414,0.375,0.375,0.5,8.885827293483388,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,26010.859247547254,19844.669088788985,0.7629378522226358,1.0078963714838507,3.9304585608744946,1.0004150261068239,0.6113677954488104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6113221994652,261.6113221994652,-11.5386778005348,245.52287672064637,277.69976750715443,125214.7516411975,124911.90866678413,302.84297441337185,0.0,nan,277.69976750715443,4.549767507154456,271.26438968903994,-1.8856103109600326,264.8290112597488,-8.320988740251153,258.3936331000473,-14.756366899952695,251.9582549201541,-21.191745079845873,245.52287672064637,-27.62712327935361,1.0,1.0,26022.012520719443,26022.012520719443,277.031850482132,3.881850482131995,277.031850482132,277.031850482132,76503.05910185391,76492.89600829176,10.163093562150607,0.0,8546.071908451686,8546.071908451686,0.8889741408737386,3888.1266925805126,277.031850482132,3.881850482131995,1.0,0.002,0.16576297346439137,0.005015841981838924,0.0002568080179876205,0.00174318840450263,0.12840400899381024,0.12840400899381024,0.0,-3.5775097493792596e-09,0.999446657764202,0.999446657764202,0.0,0.09214696883305527,5.101703963886428e-05,0.0,0.0,0.0,1601800.5488173834,268.08120077690444,0.0,1.0,1279474.8382516687,2618.60993700982,,,,,,,,,,,,,,,,,,5.0,1450.0
165.0,-29.3844232557253,4.921367389454024,34.96841609149311,26.01892326436939,6.3410752709583456,-25.81187547812424,-39.360276132915146,2.7684077607859248,-5.067428119380054,-5.067428119370228,39.93756043517951,40426.93102828457,25721.148435222447,25721.148435222447,66148.07946350702,76517.25480040803,76497.33616580078,25721.148435222447,102218.48460102323,102218.48460102323,102218.48460102323,128229.94224346023,124235.237896191,3994.704347269226,0.0,90409.56203905673,54318.772687177094,40100.877057644044,26011.457642437003,66112.33470008105,19845.154751599497,1450.0,0.0,0.8868016673495109,2.8775405999504886,0.001494314320929203,1.0,1.0,-5.067428119380054,353724.85525211826,1551842.7759115016,4.387146543053702,1551842.7759115016,4.387146543053702,0.7629389719099269,0.09219695255504122,3.8686636791455697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8686636791455697,1.2788153768228896,1.2791139092623567,3.025193275949608,6410.02153849492,15243.107769423557,6483.9193841091665,0.0003420271089752843,23369.713559340606,2383.0475809109744,19380.868942987483,1976.2986282764741,0.8293156393969224,0.8293156393969224,35077.84544198711,35405.22815468563,0.9884549737126774,0.8,4233.52432910537,4273.035954225843,0.9884549737126774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552395716885373,4.921367389454024,-2.3909704741486615,7.312337863602686,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9380908288462223,0.0002488377012763883,198.4198763398931,0.0,0.0,0.0,0.0,8.475935228655279e-05,0.00014867301315200302,0.0005751658860502856,0.09219685322505261,0.09219685322505261,0.09219685322505261,0.09215240444715839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492484.8386888935,594.0966324914338,0.0,0.09219685322505261,0.09219695255504122,0.09219695255504122,0.375,0.375,0.5,8.879145425468462,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,26011.457642437003,19845.154751599497,0.7629389719099269,1.008130843875854,3.9305141849809773,1.0005406670871348,0.6114884795958508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6202707713867,261.6202707713867,-11.529729228613292,245.53812667271194,277.7024145910416,125160.52919988842,124861.24967242674,299.2795274616822,0.0,nan,277.7024145910416,4.552414591041611,271.269557543397,-1.8804424566029638,264.8366995402641,-8.313300459735899,258.40384195224897,-14.74615804775101,251.97098432865644,-21.179015671343535,245.53812667271194,-27.611873327288038,1.0,1.0,26022.012520719443,26022.012520719443,277.0337411412287,3.883741141228711,277.0337411412287,277.0337411412287,76507.31057278908,76497.33616580078,9.97440698830178,0.0,8546.071908451686,8546.071908451686,0.888981653377412,3888.0069975412976,277.0337411412287,3.883741141228711,1.0,0.002,0.16598651642669968,0.005015095730899993,0.00025715507192110206,0.0017428409878437006,0.12857753596055102,0.12857753596055102,0.0,-3.940235197581049e-09,0.999515197533484,0.999515197533484,0.0,0.09215225524503727,4.469731000394763e-05,0.0,0.0,0.0,1601802.1278101183,268.0825718806199,0.0,1.0,1279470.1195272906,2618.6292467692397,,,,,,,,,,,,,,,,,,5.0,1450.0
170.0,-29.368771013763197,4.922586233392604,34.96856706064763,26.022824027482443,6.343145236992351,-25.79757938869007,-39.34699553120879,2.7719536118686285,-5.066053668218558,-5.066053668152966,39.93794512349615,40433.40715492186,25720.74774647984,25720.74774647984,66154.1549014017,76521.82044597415,76502.065220298,25720.74774647984,102222.81296677784,102222.81296677784,102222.81296677784,128234.89074395134,124242.78625839016,3992.104485561188,0.0,90407.92536191236,54319.512070663244,40098.2369902768,26012.077777173494,66110.3147674503,19845.661116380234,1450.0,0.0,0.8868072718885394,2.8776863578892313,0.001494314320929203,1.0,1.0,-5.066053668218558,353743.81628128455,1551859.340924656,4.386958215237528,1551859.340924656,4.386958215237528,0.7629402497710311,0.09219601150485113,3.8685345948762224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8685345948762224,1.2787989428681819,1.2790974714712324,3.0251312111656863,6409.89003066536,15243.107769423557,6484.003274385942,0.00034205990290410107,23370.070279752807,2383.0839562697565,19381.119696638703,1976.3241980328353,0.8293137104268778,0.8293137104268778,35076.90909527242,35405.22815468563,0.9884219923013564,0.8,4233.411321976591,4273.035954225843,0.9884219923013564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552309220651978,4.922586233392604,-2.38963771727686,7.312223950669464,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9365715945867646,0.0002492413466175548,198.40713657347433,0.0,0.0,0.0,0.0,8.488613066089116e-05,0.00014854623477766465,0.0005746562481760011,0.09219601149861643,0.09219601149861643,0.09219601149861643,0.09215765473069842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492514.4960865911,594.0869727987583,0.0,0.09219601149861643,0.09219601150485113,0.09219601150485113,0.375,0.375,0.5,8.873391916830649,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,26012.077777173494,19845.661116380234,0.7629402497710311,1.0083587257147075,3.930580596763224,1.000663136064404,0.611605122395052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6291741083545,261.6291741083545,-11.520825891645472,245.55323094958598,277.70511713494705,125108.04785865024,124810.33743020457,297.7104284456664,0.0,nan,277.70511713494705,4.555117134947068,271.2747401517718,-1.8752598482281542,264.8443627160058,-8.305637283994201,258.41398547691364,-14.73601452308634,251.98360822090294,-21.16639177909704,245.55323094958598,-27.596769050413997,1.0,1.0,26022.012520719443,26022.012520719443,277.035668952463,3.8856689524630497,277.035668952463,277.035668952463,76512.27757617166,76502.065220298,10.21235587366391,0.0,8546.071908451686,8546.071908451686,0.8889897956412236,3887.8772678506034,277.035668952463,3.8856689524630497,1.0,0.002,0.16617889451299594,0.005014501323144124,0.0002574538472066395,0.0017425461535369414,0.12872692360331975,0.12872692360331975,0.0,7.435809780409475e-13,0.9995826759121287,0.9995826759121287,0.0,0.0921575358884445,3.847561640663554e-05,0.0,0.0,0.0,1601803.7106305272,268.0839463317814,0.0,1.0,1279465.389245545,2618.6486040245522,,,,,,,,,,,,,,,,,,4.0,1450.0
175.0,-29.353383484152747,4.923744228237241,34.96871669389587,26.02567038210111,6.344668760612069,-25.78358442496311,-39.333989506680496,2.7745484763773716,-5.064845127268427,-5.064845127274614,39.937973742104596,40440.329227172275,25720.617590443024,25720.617590443024,66160.9468176153,76525.13190149245,76506.05146066548,25720.617590443024,102226.6690511085,102226.6690511085,102226.6690511085,128239.17810130236,124249.22160573876,3989.9564955635974,0.0,90406.73868301917,54320.686997626806,40095.61298376929,26012.509050193847,66108.12203396314,19845.996576601916,1450.0,0.0,0.8868133213274993,2.8778145261825068,0.001494314320929203,1.0,1.0,-5.064845127268427,353760.48918074847,1551860.5732722934,4.386754939383279,1551860.5732722934,4.386754939383279,0.7629404967551188,0.09219677915090345,3.8684419727236454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8684419727236454,1.278786916718247,1.2790854425138587,3.025087230835325,6409.7968416228205,15243.107769423557,6484.062710198871,0.0003420831393636344,23370.323070754683,2383.1097337780675,19381.29735426099,1976.342314068616,0.8293123417927625,0.8293123417927625,35076.23723226586,35405.22815468563,0.98839832706835,0.8,4233.330235229437,4273.035954225843,0.98839832706835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552281124013013,4.923744228237241,-2.3884427200052674,7.312186948242508,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9350806410155899,0.00024963875327910245,198.39461385789045,0.0,0.0,0.0,0.0,8.501045773466837e-05,0.00014842190770388743,0.0005741615374334332,0.09219481483224556,0.09219481483224556,0.09219481483224556,0.0921623879991997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492538.2958728868,594.079207004384,0.0,0.09219481483224556,0.09219677915090345,0.09219677915090345,0.375,0.375,0.5,8.86849393709137,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,26012.509050193847,19845.996576601916,0.7629404967551188,1.0085973556145038,3.9306377287420315,1.0007990664690947,0.6117301170103728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63784040321417,261.63784040321417,-11.512159596785807,245.56811898720073,277.70756164481406,125052.6304140198,124762.75074544702,289.879668572804,0.0,nan,277.70756164481406,4.557561644814086,271.2796733016966,-1.8703266983033586,264.8517847075586,-8.298215292441398,258.4238961741506,-14.72610382584935,251.99600760386443,-21.15399239613555,245.56811898720073,-27.581881012799244,1.0,1.0,26022.012520719443,26022.012520719443,277.0373439345801,3.8873439345801444,277.0373439345801,277.0373439345801,76514.99702542569,76506.05146066548,8.945564760215348,0.0,8546.071908451686,8546.071908451686,0.8889956379465901,3887.784182587264,277.0373439345801,3.8873439345801444,1.0,0.002,0.16635223462399243,0.005013893933632813,0.00025772304081853926,0.001742257487027434,0.12886152040926963,0.12886152040926963,0.0,-1.9472154026787397e-08,0.9996256620774633,0.9996256620774633,0.0,0.09216226640013152,3.451275077192561e-05,0.0,0.0,0.0,1601805.1023658458,268.08515487273155,0.0,1.0,1279461.2299262602,2618.665624954278,,,,,,,,,,,,,,,,,,8.0,1450.0
180.0,-29.33803188756172,4.924976185023001,34.96888267133718,26.029732811171584,6.346713392798998,-25.769557359396792,-39.32095624096689,2.7782388665049718,-5.063541506440174,-5.0635415065173195,39.93865698360623,40446.55838631832,25720.433055716327,25720.433055716327,66166.99144203465,76530.30821725522,76510.88876976121,25720.433055716327,102231.32182547753,102231.32182547753,102231.32182547753,128244.53626773744,124256.49700877214,3988.0392589652847,0.0,90405.03188562836,54321.28206196573,40093.05535962514,26013.214442259912,66106.26980188505,19846.589693622183,1450.0,0.0,0.8868174832508561,2.877952782949954,0.001494314320929203,1.0,1.0,-5.063541506440174,353778.4744832866,1551889.9945919644,4.386615089735426,1551889.9945919644,4.386615089735426,0.7629426089449483,0.09219467083433472,3.8683070449012877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8683070449012877,1.2787698136387213,1.279068335441713,3.02502217650421,6409.658999301492,15243.107769423557,6484.150609845193,0.00034211750702020253,23370.69700937748,2383.1478649057,19381.560092186093,1976.369105880815,0.8293103147248562,0.8293103147248562,35075.258486435414,35405.22815468563,0.9883638526120098,0.8,4233.212110976564,4273.035954225843,0.9883638526120098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5522412887067185,4.924976185023001,-2.3871583013213695,7.312134486344371,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9335957205990106,0.0002500358134555091,198.38212196054286,0.0,0.0,0.0,0.0,8.513521402612503e-05,0.00014829715141243075,0.0005736589155474988,0.0921946704114268,0.0921946704114268,0.0921946704114268,0.09216724824046368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492561.47696754814,594.0716752966586,0.0,0.0921946704114268,0.09219467083433472,0.09219467083433472,0.375,0.375,0.5,8.864380594025242,7.713651939411648e-11,7.713651939411648e-11,7.713651939411648e-11,7.713651939411648e-11,7.713651939411648e-11,7.713651939411648e-11,26013.214442259912,19846.589693622183,0.7629426089449483,1.008817063791281,3.9307230369369326,1.0009185458555077,0.6118414865569222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.646524797631,261.646524797631,-11.503475202368975,245.5829012973386,277.71014821531134,125001.96909540005,124711.57968302116,290.3894123788872,0.0,nan,277.71014821531134,4.560148215311358,271.2846989209654,-1.865301079034566,264.85924950771425,-8.290750492285724,258.4338001232019,-14.7161998767981,252.0083507212547,-21.14164927874529,245.5829012973386,-27.567098702661383,1.0,1.0,26022.012520719443,26022.012520719443,277.0392135825307,3.889213582530715,277.0392135825307,277.0392135825307,76520.63928677743,76510.88876976121,9.75051701621851,0.0,8546.071908451686,8546.071908451686,0.8890041487069612,3887.648580125794,277.0392135825307,3.889213582530715,1.0,0.002,0.16648966597350912,0.005013576058190157,0.00025793665439795884,0.0017420633370982229,0.1289683271989794,0.1289683271989794,0.0,-8.503818309246736e-12,0.9997018670182454,0.9997018670182454,0.0,0.092167184562217,2.74862721177267e-05,0.0,0.0,0.0,1601806.6035698378,268.0864584935598,0.0,1.0,1279456.7433476117,2618.683985282339,,,,,,,,,,,,,,,,,,7.0,1450.0
185.0,-29.322862845498705,4.926208645875159,34.9690556869927,26.033210253249877,6.348543100864229,-25.755722250865368,-39.30810227813197,2.781402506295107,-5.06230434197073,-5.062304341969776,39.9390408120243,40453.0048825815,25720.420943700705,25720.420943700705,66173.42582628221,76534.44908508868,76515.49758320574,25720.420943700705,102235.91852690645,102235.91852690645,102235.91852690645,128249.70498487324,124263.16838486945,3986.5366000037834,0.0,90403.57567107196,54322.131468814405,40090.49355806395,26013.786457966788,66104.28001603074,19847.058766223276,1450.0,0.0,0.8868223912404011,2.8780839964755263,0.001494314320929203,1.0,1.0,-5.06230434197073,353795.54358954635,1551906.5229576,4.386450171791973,1551906.5229576,4.386450171791973,0.7629438643348694,0.09219419600381232,3.868192533915948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868192533915948,1.278755152143045,1.2790536705233906,3.024967310929936,6409.542745733295,15243.107769423557,6484.224727928024,0.0003421464892703217,23371.012398793984,2383.180025675841,19381.781636095657,1976.3916970724617,0.829308602698607,0.829308602698607,35074.4278358684,35405.22815468563,0.9883345947177105,0.8,4233.111860253062,4273.035954225843,0.9883345947177105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552238674099373,4.926208645875159,-2.3859223971101162,7.312131042985275,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9321309568487364,0.0002504287232640816,198.36978015647756,0.0,0.0,0.0,0.0,8.525841972820764e-05,0.00014817394571034817,0.0005731653505176358,0.09219419593640253,0.09219419593640253,0.09219419593640253,0.09217196050287683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492579.449146063,594.0658287133233,0.0,0.09219419593640253,0.09219419600381232,0.09219419600381232,0.375,0.375,0.5,8.861045267597808,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,26013.786457966788,19847.058766223276,0.7629438643348694,1.0090423263059238,3.930795318628964,1.0010460110939066,0.6119574235249423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65511181344743,261.65511181344743,-11.494888186552544,245.59753611548496,277.71268747228237,124949.97356771452,124662.84030850041,287.1332592141234,0.0,nan,277.71268747228237,4.562687472282391,271.2896572432064,-1.8603427567935569,264.866626957781,-8.283373042218955,258.44359668598474,-14.706403314015233,252.0205664059452,-21.129433594054774,245.59753611548496,-27.55246388451502,1.0,1.0,26022.012520719443,26022.012520719443,277.0409900373503,3.8909900373503206,277.0409900373503,277.0409900373503,76524.8745014446,76515.49758320574,9.376918238864164,0.0,8546.071908451686,8546.071908451686,0.8890113716007237,3887.5334965855277,277.0409900373503,3.8909900373503206,1.0,0.002,0.1666011140505667,0.0050133058199220626,0.00025810997851155907,0.001741890020218167,0.12905498925577955,0.12905498925577955,0.0,-1.2702738166892047e-12,0.9997582318881539,0.9997582318881539,0.0,0.0921719063871213,2.2289616691007596e-05,0.0,0.0,0.0,1601808.0282222654,268.08769565802925,0.0,1.0,1279452.485456274,2618.7014099260077,,,,,,,,,,,,,,,,,,7.0,1450.0
190.0,-29.30782610624316,4.927434154735429,34.969233437382194,26.036449090484552,6.3501453652280615,-25.742028959081583,-39.295382460672386,2.7843482192127063,-5.061143627763727,-5.061143627806002,39.939421746877755,40459.5508467099,25720.587790044185,25720.587790044185,66180.13863675408,76538.69819590007,76519.84693108003,25720.587790044185,102240.43472112421,102240.43472112421,102240.43472112421,128254.765514263,124269.40794425944,3985.357570003565,0.0,90402.21850070139,54323.07115596761,40087.94149414864,26014.330793138783,66102.27228728743,19847.50622823648,1450.0,0.0,0.8868269203204122,2.878207105990593,0.001494314320929203,1.0,1.0,-5.061143627763727,353811.55850238865,1551922.9268512342,4.38629798704204,1551922.9268512342,4.38629798704204,0.7629451007623542,0.09219384503862703,3.8680856942765813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8680856942765813,1.2787415009046457,1.2790400160981847,3.0249160534323036,6409.434137246542,15243.107769423557,6484.293959623361,0.0003421735632948999,23371.307061388314,2383.2100728983205,19381.988574266004,1976.4127988932005,0.8293070012454266,0.8293070012454266,35073.65282799826,35405.22815468563,0.9883072968749202,0.8,4233.018325013593,4273.035954225843,0.9883072968749202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552274691034046,4.927434154735429,-2.3847443214676085,7.312178476203037,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9306814154610525,0.0002508187673683321,198.357547511842,0.0,0.0,0.0,0.0,8.53805018487444e-05,0.00014805186358981138,0.0005726772955627372,0.09219384499970318,0.09219384499970318,0.09219384499970318,0.09217637389203244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492593.9549612955,594.061113236404,0.0,0.09219384499970318,0.09219384503862703,0.09219384503862703,0.375,0.375,0.5,8.858424601985893,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,26014.330793138783,19847.50622823648,0.7629451007623542,1.009269853694421,3.93088281989998,1.0011779678182353,0.6120750383718798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66355803244227,261.66355803244227,-11.48644196755771,245.61202893228239,277.7150871140824,124897.16944573922,124614.7441625788,282.4252831604002,0.0,nan,277.7150871140824,4.5650871140824165,271.2944754977214,-1.8555245022785698,264.8738638547127,-8.276136145287296,258.4532522181646,-14.69674778183537,252.03264057769,-21.11735942230999,245.61202893228239,-27.537971067717592,1.0,1.0,26022.012520719443,26022.012520719443,277.04265968098724,3.892659680987265,277.04265968098724,277.04265968098724,76528.76406799468,76519.84693108003,8.917136914649745,0.0,8546.071908451686,8546.071908451686,0.8890181105785047,3887.426122747964,277.04265968098724,3.892659680987265,1.0,0.002,0.16668864742912673,0.005013128157765819,0.0002582462122169405,0.001741753787703793,0.12912310610847025,0.12912310610847025,0.0,-7.926645451128422e-14,0.9998101101475798,0.9998101101475798,0.0,0.0921763383629986,1.7506675628434626e-05,0.0,0.0,0.0,1601809.3648185118,268.08885637223625,0.0,1.0,1279448.4906529868,2618.717758078331,,,,,,,,,,,,,,,,,,5.0,1450.0
195.0,-29.29296808465073,4.928652402276962,34.969416748589,26.039834331627958,6.351917921823178,-25.728479483994874,-39.28279336597768,2.787429321247262,-5.059993056951896,-5.059993056959912,39.939818247702064,40465.876257779,25720.762057534947,25720.762057534947,66186.63831531395,76542.76792025611,76524.41276510069,25720.762057534947,102245.17482263563,102245.17482263563,102245.17482263563,128260.0521514432,124275.56087363035,3984.4912778128437,0.0,90400.80235611364,54323.91069394725,40085.435180184875,26014.877328807568,66100.31250899244,19847.956472690385,1450.0,0.0,0.8868313412053505,2.87832914376542,0.001494314320929203,1.0,1.0,-5.059993056951896,353827.43402359576,1551940.0011916456,4.386149438848066,1551940.0011916456,4.386149438848066,0.7629463795591976,0.0921936087044682,3.8679745080097505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8679745080097505,1.278727222547955,1.2790257344082898,3.0248628791233023,6409.321467266511,15243.107769423557,6484.365767812137,0.0003422016474335921,23371.61275724875,2383.241245200833,19382.20321374766,1976.4346860291396,0.8293053378499193,0.8293053378499193,35072.84628542606,35405.22815468563,0.9882788884560003,0.8,4232.920983869664,4273.035954225843,0.9882788884560003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552312309963533,4.928652402276962,-2.3835756169227387,7.312228019199701,3.5,3.5,1.0,0.6,0.0002334323654385558,0.92925149102817,0.00025120472519261135,198.3454617388758,0.0,0.0,0.0,0.0,8.550148838915539e-05,0.0001479308770494004,0.0005721928613746053,0.09219360787379163,0.09219360787379163,0.09219360787379163,0.0921807417519134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492605.1993181361,594.0574629384677,0.0,0.09219360787379163,0.0921936087044682,0.0921936087044682,0.375,0.375,0.5,8.8564946815171,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,26014.877328807568,19847.956472690385,0.7629463795591976,1.0094907558289945,3.930963374735946,1.0013059818183123,0.6121888796255528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.671935340938,261.671935340938,-11.478064659062,245.62636960775018,277.71750106535427,124846.6506947408,124566.52964410323,280.12105063759,0.0,nan,277.71750106535427,4.567501065354293,271.299274783307,-1.8507252166929788,264.88104848863514,-8.268951511364833,258.46282219702306,-14.687177802976919,252.04459590355813,-21.105404096441845,245.62636960775018,-27.5236303922498,1.0,1.0,26022.012520719443,26022.012520719443,277.0443445129617,3.894344512961709,277.0443445129617,277.0443445129617,76533.04445086794,76524.41276510069,8.63168576725002,0.0,8546.071908451686,8546.071908451686,0.8890251236833489,3887.3143805497994,277.0443445129617,3.894344512961709,1.0,0.002,0.16675305871357765,0.0050130517135010344,0.0002583466186303536,0.0017416533808335213,0.1291733093151768,0.1291733093151768,0.0,-5.361249638680121e-13,0.9998602695339488,0.9998602695339488,0.0,0.09218072644855699,1.2882255911217515e-05,0.0,0.0,0.0,1601810.6897150925,268.0900069430481,0.0,1.0,1279444.5307339313,2618.7339636138677,,,,,,,,,,,,,,,,,,7.0,1450.0
200.0,-29.278271625631948,4.929858585114431,34.969604099484286,26.04310152763503,6.353584235065908,-25.715086039439267,-39.270348055846966,2.790398648002014,-5.058899321603178,-5.058899321643196,39.94021464220843,40472.176832062425,25721.051609900886,25721.051609900886,66193.2284419633,76546.8502646573,76528.8352987715,25721.051609900886,102249.88690867239,102249.88690867239,102249.88690867239,128265.29094926217,124281.37584142623,3983.915107835947,0.0,90399.43128784496,54324.75785186306,40082.970484424324,26015.404040589787,66098.37452501411,19848.39137782235,1450.0,0.0,0.8868354729944044,2.878445156953043,0.001494314320929203,1.0,1.0,-5.058899321603178,353842.52585008024,1551957.0710935362,4.386010605607891,1551957.0710935362,4.386010605607891,0.7629476500481971,0.09219347914311846,3.8678662974526064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8678662974526064,1.2787134624788512,1.2790119711269734,3.024810804724422,6409.2111278640405,15243.107769423557,6484.436078339367,0.00034222914834420215,23371.912143752852,2383.271774128051,19382.41337661873,1976.4561166778392,0.8293037068342528,0.8293037068342529,35072.06132412974,35405.22815468563,0.9882512403396768,0.8,4232.826247357102,4273.035954225843,0.9882512403396768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552374815310855,4.929858585114431,-2.3824517517443855,7.3123103368588165,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9278394468152011,0.00025158702428508496,198.3335088324465,0.0,0.0,0.0,0.0,8.56212488321156e-05,0.0001478111166064402,0.0005717136363108873,0.0921934791676649,0.0921934791676649,0.0921934791676649,0.0921848866567068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492613.3463573568,594.0548235012438,0.0,0.0921934791676649,0.09219347914311846,0.09219347914311846,0.375,0.375,0.5,8.85520580200446,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,26015.404040589787,19848.39137782235,0.7629476500481971,1.009710017569415,3.931051838172401,1.0014350415971773,0.6123021499832229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68020953239477,261.68020953239477,-11.469790467605208,245.64055463914568,277.71986442148676,124795.85211211465,124519.17909618733,276.6730159273117,0.0,nan,277.71986442148676,4.569864421486784,271.3040024695017,-1.8459975304982663,264.888140511523,-8.261859488477,258.47227855505383,-14.677721444946144,252.05641659765746,-21.093583402342517,245.64055463914568,-27.5094453608543,1.0,1.0,26022.012520719443,26022.012520719443,277.04595574142826,3.8959557414282813,277.04595574142826,277.04595574142826,76537.21369169178,76528.8352987715,8.378392920276383,0.0,8546.071908451686,8546.071908451686,0.8890319490560585,3887.2056289398693,277.04595574142826,3.8959557414282813,1.0,0.002,0.16679601241280806,0.005013060531614499,0.0002584137512850389,0.0017415862485323915,0.12920687564251943,0.12920687564251943,0.0,-1.8256967118657208e-13,0.9999068183534858,0.9999068183534858,0.0,0.09218488840293403,8.59074018442587e-06,0.0,0.0,0.0,1601811.9491471606,268.0911006783968,0.0,1.0,1279440.7664014304,2618.7493688638174,,,,,,,,,,,,,,,,,,7.0,1450.0
205.0,-29.263720226107484,4.931046978531376,34.96979350615044,26.046152680087857,6.3550488260016325,-25.70184332090228,-39.258045761939115,2.7931719219580975,-5.057876733714579,-5.057876733761732,39.940604501056946,40478.5580647904,25721.47855915475,25721.47855915475,66200.03662394515,76551.01950955963,76533.00224562356,25721.47855915475,102254.48080477832,102254.48080477832,102254.48080477832,128270.38438432354,124286.78078360124,3983.603600722301,0.0,90398.15119507519,54325.6897548222,40080.51271139221,26015.90357954522,66096.41629093743,19848.804814113402,1450.0,0.0,0.8868392661535984,2.878553626825922,0.001494314320929203,1.0,1.0,-5.057876733714579,353856.6364105555,1551973.8596883947,4.385883151525089,1551973.8596883947,4.385883151525089,0.7629488921430104,0.09219344971665785,3.8677653023330025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8677653023330025,1.2787006111996617,1.2789991168477233,3.024762222256476,6409.108187444199,15243.107769423557,6484.501663103399,0.0003422548030789596,23372.191466878252,2383.300257160014,19382.609413867354,1976.476106913916,0.8293021833804199,0.8293021833804199,35071.3286997824,35405.22815468563,0.988225435788914,0.8,4232.737827359823,4273.035954225843,0.988225435788914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55246698037162,4.931046978531376,-2.381384736935504,7.3124317154668805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9264436205899601,0.0002519660778600924,198.3216753249249,0.0,0.0,0.0,0.0,8.573978539902896e-05,0.00014769258003952682,0.0005712402364889216,0.09219344969791181,0.09219344969791181,0.09219344969791181,0.09218875481204969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492618.6373235423,594.0531158888068,0.0,0.09219344969791181,0.09219344971665785,0.09219344971665785,0.375,0.375,0.5,8.85450157186242,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,26015.90357954522,19848.804814113402,0.7629488921430104,1.0099311442511825,3.9311530255333995,1.0015677148448052,0.6124168349251405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68834362058146,261.68834362058146,-11.461656379418514,245.65458810616968,277.72209913300804,124744.4719381822,124472.48370609024,271.98823209199116,0.0,nan,277.72209913300804,4.5720991330080665,271.30859692981306,-1.8414030701869137,264.89509472368,-8.25490527631996,258.4815925183128,-14.668407481687154,252.06809031250498,-21.081909687495,245.65458810616968,-27.495411893830294,1.0,1.0,26022.012520719443,26022.012520719443,277.04746591552436,3.8974659155243785,277.04746591552436,277.04746591552436,76541.08889429831,76533.00224562356,8.086648674754542,0.0,8546.071908451686,8546.071908451686,0.8890383192813919,3887.1041288446677,277.04746591552436,3.8974659155243785,1.0,0.002,0.16681940383785515,0.005013143547952102,0.00025845053864228287,0.0017415494615498901,0.12922526932114142,0.12922526932114142,0.0,1.9217310034957968e-13,0.9999492557791961,0.9999492557791961,0.0,0.09218877143188876,4.678284769092263e-06,0.0,0.0,0.0,1601813.126637535,268.0921232662854,0.0,1.0,1279437.2469174697,2618.763772204838,,,,,,,,,,,,,,,,,,5.0,1450.0
