time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
210.0,-29.24932474861515,4.932216277748979,34.96998500441244,26.04922925764697,6.356564391155167,-25.6887358345791,-39.24586916165424,2.795975478553241,-5.056885400382384,-5.056885400372754,39.94099873438608,40484.83991514819,25721.93682116346,25721.93682116346,66206.77673631166,76555.10230352358,76537.20471488549,25721.93682116346,102259.14153604895,102259.14153604895,102259.14153604895,128275.53538707498,124291.99331300787,3983.542074067104,0.0,90396.8677533987,54326.605370598474,40078.06931422248,26016.393851026038,66094.46316524851,19849.211387471958,1450.0,0.0,0.8868428842554389,2.878658784488226,0.001494314320929203,1.0,1.0,-5.056885400382384,353870.31611494167,1551990.8368047152,4.385761580241188,1551990.8368047152,4.385761580241188,0.7629501421731106,0.09219351115906256,3.8676649772555867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8676649772555867,1.2786876198540713,1.2789861224693744,3.0247144941443787,6409.007057301881,15243.107769423557,6484.566084196583,0.00034228000472258483,23372.465889623774,2383.328240492296,19382.80197282594,1976.4957424631184,0.8293006850180472,0.8293006850180472,35070.60093217117,35405.22815468563,0.9881998024359051,0.8,4232.649993519139,4273.035954225843,0.9881998024359051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552565904881961,4.932216277748979,-2.380345718317392,7.312561996066371,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9250649800608035,0.00025234158731553383,198.3099700059034,0.0,0.0,0.0,0.0,8.585726020804744e-05,0.00014757510523050836,0.0005707710660148449,0.09219351111921392,0.09219351111921392,0.09219351111921392,0.09219249872133906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492621.2810131316,594.0522725038365,0.0,0.09219351111921392,0.09219351115906256,0.09219351115906256,0.375,0.375,0.5,8.854349708538315,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,26016.393851026038,19849.211387471958,0.7629501421731106,1.0101494559964086,3.9312534900240768,1.0016992886496763,0.6125299756793323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6963837262608,261.6963837262608,-11.453616273739158,245.66847315995662,277.7242942916308,124694.61061302097,124425.76497855109,268.84563446988165,0.0,nan,277.7242942916308,4.574294291630849,271.3131300663851,-1.836869933614878,264.901965839666,-8.248034160333987,258.490801613215,-14.659198386784965,252.0796373867115,-21.070362613288466,245.66847315995662,-27.481526840043358,1.0,1.0,26022.012520719443,26022.012520719443,277.04894899170546,3.898948991705481,277.04894899170546,277.04894899170546,76545.1549905617,76537.20471488549,7.950275676208548,0.0,8546.071908451686,8546.071908451686,0.8890446472113899,3887.0033021418644,277.04894899170546,3.898948991705481,1.0,0.002,0.16682430639022727,0.0050133032907064105,0.0002584586648582937,0.001741541334669082,0.12922933242914683,0.12922933242914683,0.0,-4.726245436681431e-13,0.9999893646436417,0.9999893646436417,0.0,0.09219253064821746,9.80510845095601e-07,0.0,0.0,0.0,1601814.2681244332,268.0931145996176,0.0,1.0,1279433.8349840771,2618.7777355061635,,,,,,,,,,,,,,,,,,5.0,1450.0
215.0,-29.235103798867687,4.9333672206668915,34.97017934497503,26.0524048115127,6.358190546728516,-25.675774364304846,-39.23382726553825,2.7988611121240536,-5.0558889390079,-5.055905544863135,39.94140268356667,40490.92805595841,25722.377371239818,25722.377371239818,66213.30542719823,76559.04219455295,76541.57361047612,25722.377371239818,102263.95098171593,102263.95098171593,102263.95098171593,128280.83480829255,124297.11393642842,3983.720871864134,0.0,90395.53491686558,54327.420778109175,40075.682376396006,26016.883826576628,66092.56620297264,19849.618406194848,1450.0,0.0,0.8868464086310364,2.878762493403187,0.001494314320929203,1.0,1.0,-5.0422582592588014,353883.83784026146,1552008.2324646031,4.385643158886389,1552008.2324646031,4.385643158886389,0.7629514179526056,0.09219365855875071,3.8675597341485384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8675597341485384,1.2786742484492843,1.2789727479431063,3.024663817887106,6408.899680393704,15243.107769423557,6484.6344733630285,0.0003423067609619816,23372.757276046723,2383.3579536382686,19383.00639262105,1976.5165874810511,0.829299092259238,0.8292990922592381,35069.83748464955,35405.22815468563,0.9881729125118284,0.8,4232.557853491265,4273.035954225843,0.9881729125118284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552661005937157,4.9333672206668915,-2.3793200206237457,7.312687241290638,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9237052270323252,0.0002527130502319728,198.29840795634516,0.0,0.0,0.0,0.0,8.597358173360046e-05,0.00014745878370495534,0.0005703056543038039,0.09219365854126108,0.09219365854126108,0.09219365854126108,0.09219618651630665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492621.4062501766,594.0522515694241,0.0,0.09219365854126108,0.09219365855875071,0.09219365855875071,0.375,0.375,0.5,8.854728900854463,0.01364728560434969,0.01364728560434969,-8.361666914424859e-11,1.6605855250872992e-05,0.01364728560434969,-8.361666914424859e-11,26016.883826576628,19849.618406194848,0.7629514179526056,1.0103615373448258,3.931347821959785,1.0018268200368374,0.6126396716328023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7043624881875,261.7043624881875,-11.445637511812492,245.6822035591444,277.7265214168013,124646.13638999661,124379.34196825833,266.7944217382854,0.0,nan,277.7265214168013,4.576521416801313,271.3176578457618,-1.8323421542381766,264.9087942740641,-8.241205725935856,258.4999307024811,-14.650069297518883,252.0910671308721,-21.058932869127887,245.6822035591444,-27.46779644085558,1.0,1.0,26022.012520719443,26022.012520719443,277.05044006402176,3.9004400640217796,277.05044006402176,277.05044006402176,76549.46461227708,76541.57361047612,7.89100180096284,0.0,8546.071908451686,8546.071908451686,0.8890512853074266,3886.897532819281,277.05044006402176,3.9004400640217796,1.0,0.002,0.1668114297763528,0.005013540232541438,0.0002584392398835863,0.0017415607598974085,0.12921961994179315,0.12921961994179315,0.0,-2.1900536939511994e-13,1.0,1.000027968036017,0.01364728568796636,0.09219365855875071,0.0,2.5753222179850482e-06,3.2949456965357395,0.0,1601815.440141927,268.0941110609921,1.6605938867542136e-05,1.0,1279430.462535958,2618.7915373175015,,,,,,,,,,,,,,,,,,7.0,1450.0
220.0,-29.22101205887473,4.93449938529344,34.97037658127622,26.05533613767477,6.3595869550173125,-25.662952157463245,-39.22191542861981,2.801527054303509,-5.054911425494311,-5.054948398348077,39.941812707735615,40497.120814763,25722.8280428769,25722.8280428769,66219.9488576399,76563.09507612162,76546.0182473663,25722.8280428769,102268.84629024321,102268.84629024321,102268.84629024321,128286.21430588102,124302.08623306913,3984.128072811889,0.0,90394.30687285194,54328.33261420524,40073.30473182967,26017.368015637807,66090.67274746747,19850.021374123502,1450.0,0.0,0.8868497953118472,2.8788637446048018,0.001494314320929203,1.0,1.0,-5.023397441246971,353897.04658169183,1552025.8898894463,4.3855293647701705,1552025.8898894463,4.3855293647701705,0.7629527076756033,0.0921938890232877,3.867463054528857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867463054528857,1.2786618952956377,1.2789603919056836,3.0246174291716623,6408.8013882721725,15243.107769423557,6484.697066258874,0.0003423312515540108,23373.02402074633,2383.3851540277597,19383.193486975448,1976.5356657957047,0.8292976325943346,0.8292976325943346,35069.13615414474,35405.22815468563,0.9881482105840165,0.8,4232.473210329251,4273.035954225843,0.9881482105840165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552758291922415,4.93449938529344,-2.3783159787085224,7.3128153640019615,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9223599554783051,0.00025308163483474906,198.2869522879167,0.0,0.0,0.0,0.0,8.608879021044196e-05,0.00014734357522811384,0.0005698458335169236,0.09219388909662578,0.09219388909662578,0.09219388909662578,0.0921997813106346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492619.123017362,594.0530170097704,0.0,0.09219388909662578,0.0921938890232877,0.0921938890232877,0.375,0.375,0.5,8.855612731354514,0.03155095710110345,0.03155095710110345,5.343281372915953e-12,3.697285376347281e-05,0.03155095710110345,5.343281372915953e-12,26017.368015637807,19850.021374123502,0.7629527076756033,1.0105760202650995,3.931447756649301,1.0019560416742375,0.6127509243173018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71221773026633,261.71221773026633,-11.437782269733646,245.69579005010348,277.7286454101818,124596.54894110866,124333.8847878095,262.66415329917254,0.0,nan,277.7286454101818,4.578645410181821,271.32207433849516,-1.8279256615048212,264.9155032662284,-8.23449673377155,258.50893219434045,-14.641067805659532,252.10236112224902,-21.047638877750956,245.69579005010348,-27.454209949896494,1.0,1.0,26022.012520719443,26022.012520719443,277.0519172900468,3.9019172900468106,277.0519172900468,277.0519172900468,76553.10086652751,76546.0182473663,7.082619161214097,0.0,8546.071908451686,8546.071908451686,0.8890573832390599,3886.8003698015013,277.0519172900468,3.9019172900468106,1.0,0.002,0.16678166023892085,0.005013848369626046,0.00025839363058942675,0.0017416063696227264,0.12919681529471339,0.12919681529471339,0.0,2.1215321166501155e-13,1.0,1.0000646562554385,0.03155095709576017,0.0921938890232877,0.0,5.953910053117379e-06,7.617594279147198,0.0,1601816.5956408826,268.09508857450567,3.697284842019144e-05,1.0,1279427.1682285054,2618.805019435513,,,,,,,,,,,,,,,,,,6.0,1450.0
225.0,-29.20710839993103,4.935607756967039,34.97057456522759,26.058364274818473,6.361101059479699,-25.650287454020038,-39.21015128782017,2.8042801136004116,-5.0540079391490735,-5.054061788629539,39.94221269587807,40503.13529010822,25723.39907991119,25723.39907991119,66226.5343700194,76566.99949572442,76550.1752382859,25723.39907991119,102273.57431819709,102273.57431819709,102273.57431819709,128291.3982756392,124306.65828596365,3984.7399896755464,0.0,90393.0373863339,54329.173180840786,40070.96022832569,26017.82395744212,66088.78418576781,19850.40180131356,1450.0,0.0,0.8868528592331979,2.8789575645292445,0.001494314320929203,1.0,1.0,-5.006474846465608,353909.282251217,1552043.115265179,4.385426416036992,1552043.115265179,4.385426416036992,0.7629539593235493,0.09219419700142656,3.8673629920330317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8673629920330317,1.2786491387186534,1.2789476323507463,3.0245693481704867,6408.6995104002435,15243.107769423557,6484.76193239105,0.0003423566336648467,23373.3005080072,2383.413347882019,19383.387376185365,1976.5554369927922,0.8292961180020351,0.8292961180020351,35068.41027998491,35405.22815468563,0.9881226443213781,0.8,4232.385605008092,4273.035954225843,0.9881226443213781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552881561052149,4.935607756967039,-2.3773699487646414,7.312977705731681,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9210347106684347,0.00025344578519646,198.27565081428278,0.0,0.0,0.0,0.0,8.62027102347309e-05,0.0001472296552038249,0.0005693905198650559,0.0921941969996822,0.0921941969996822,0.0921941969996822,0.09220310457519092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492614.6060805219,594.054510985472,0.0,0.0921941969996822,0.09219419700142656,0.09219419700142656,0.375,0.375,0.5,8.856948868003004,0.04758694216394588,0.04758694216394588,5.1727511163335294e-11,5.384948048003935e-05,0.04758694216394588,5.1727511163335294e-11,26017.82395744212,19850.40180131356,0.7629539593235493,1.0107852434610995,3.9315508761591316,1.0020843201452214,0.6128594403591789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71999594052596,261.71999594052596,-11.430004059474015,245.70921743059188,277.7307744503523,124548.7017372523,124288.6133765214,260.08836073087764,0.0,nan,277.7307744503523,4.580774450352351,271.3264630465281,-1.823536953471887,264.9221516424907,-8.227848357509288,258.5178402385908,-14.632159761409184,252.11352883460177,-21.03647116539821,245.70921743059188,-27.4407825694081,1.0,1.0,26022.012520719443,26022.012520719443,277.0532903210082,3.903290321008228,277.0532903210082,277.0532903210082,76557.38289782878,76550.1752382859,7.2076595428807195,0.0,8546.071908451686,8546.071908451686,0.8890636945089645,3886.699806993197,277.0532903210082,3.903290321008228,1.0,0.002,0.1667367596449206,0.005014211085281617,0.0002583245408846126,0.0017416754591183415,0.1291622704423063,0.1291622704423063,0.0,2.9542340795885025e-15,1.0,1.00009751491553,0.04758694211221837,0.09219419700142656,0.0,8.980118909839593e-06,11.489380703891678,0.0,1601817.6607577142,268.0959920608509,5.3849428752528183e-05,1.0,1279424.116678752,2618.8175081427103,,,,,,,,,,,,,,,,,,5.0,1450.0
230.0,-29.19332645558021,4.936691837937884,34.970774009614026,26.06123067615556,6.362451011130141,-25.637752803086777,-39.19850830044595,2.8068892537837153,-5.053103317822718,-5.053169593711388,39.94264163089469,40509.22132802792,25723.893186496873,25723.893186496873,66233.11451452479,76571.03187791526,76554.48575564759,25723.893186496873,102278.37894214447,102278.37894214447,102278.37894214447,128296.67145019062,124311.10222699516,3985.569223195464,0.0,90391.83893106222,54330.07461874372,40068.62701368722,26018.292508046154,66086.91952173338,19850.793997546527,1450.0,0.0,0.8868558466631015,2.879052041837118,0.001494314320929203,1.0,1.0,-4.992908155937016,353921.595332989,1552061.5873910578,4.385326037906199,1552061.5873910578,4.385326037906199,0.762955293526955,0.09219514700518369,3.867268937061776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867268937061776,1.278637049240267,1.2789355400501374,3.024524386619023,6408.60424226793,15243.107769423557,6484.8225806907985,0.0003423803672482684,23373.55906769157,2383.4397136322364,19383.568658011896,1976.5739225945554,0.8292947001299903,0.8292947001299903,35067.727982233315,35405.22815468563,0.9880986129989756,0.8,4232.303258897758,4273.035954225843,0.9880986129989756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55298822329147,4.936691837937884,-2.3764263387492157,7.3131181766871,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9197230945446634,0.0002538072239602981,198.26444954667267,0.0,0.0,0.0,0.0,8.631559421658868e-05,0.00014711677122196713,0.0005689401194675373,0.0921945984525964,0.0921945984525964,0.0921945984525964,0.09220644096149179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492608.1760778468,594.0566307643901,0.0,0.0921945984525964,0.09219514700518369,0.09219514700518369,0.375,0.375,0.5,8.858710037689903,0.060261437774386195,0.060261437774386195,-1.2164491636212915e-11,6.627588868468592e-05,0.060261437774386195,-1.2164491636212915e-11,26018.292508046154,19850.793997546527,0.762955293526955,1.0109959923056557,3.931654048119316,1.0022121623136533,0.612968823803416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7276625912721,261.7276625912721,-11.422337408727856,245.72250401293812,277.732821262539,124500.31870382796,124243.97179390462,256.34690992334595,0.0,nan,277.732821262539,4.582821262539028,271.3307576788144,-1.819242321185584,264.9286942772404,-8.221305722759553,258.526630874798,-14.623369125201975,252.12456744130247,-21.025432558697503,245.72250401293812,-27.42749598706186,1.0,1.0,26022.012520719443,26022.012520719443,277.05468690173166,3.9046869017316794,277.05468690173166,277.05468690173166,76561.11073956353,76554.48575564759,6.624983915942721,0.0,8546.071908451686,8546.071908451686,0.8890696268349869,3886.605281747085,277.05468690173166,3.9046869017316794,1.0,0.002,0.16667992920225305,0.005014599076963517,0.0002582369710183386,0.001741752963457438,0.1291184855091693,0.1291184855091693,0.0,-1.0065524223574346e-08,1.0,1.0001234843431337,0.06026143778655069,0.09219514700518369,0.0,1.1372118591847379e-05,14.549727862773226,0.0,1601818.7206256187,268.09689668217726,6.627590084917756e-05,1.0,1279421.0458905925,2618.830075669303,,,,,,,,,,,,,,,,,,6.0,1450.0
235.0,-29.179701068991733,4.9377520831009365,34.97097370854001,26.064070674497657,6.363823042916765,-25.62534865779279,-39.18698646649716,2.80947063174568,-5.052284579601974,-5.052366019345587,39.94302019408235,40515.18174498653,25724.554113799793,25724.554113799793,66239.73585878633,76574.87727251583,76558.60438654167,25724.554113799793,102283.15850034147,102283.15850034147,102283.15850034147,128301.8701598643,124315.33923377475,3986.5309260895374,0.0,90390.64775829196,54330.952230871015,40066.328363801054,26018.711659522825,66085.04002332388,19851.14448197336,1450.0,0.0,0.8868585654082135,2.879137081197249,0.001494314320929203,1.0,1.0,-4.97538047011858,353932.6856609106,1552077.8903869581,4.385234688027499,1552077.8903869581,4.385234688027499,0.7629564730853173,0.09219501878753746,3.8671749645896942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8671749645896942,1.2786250886233954,1.2789235766411255,3.02447918392811,6408.50846319006,15243.107769423557,6484.883545126311,0.0003424042264058815,23373.819024472912,2383.4662218466974,19383.750884789384,1976.5925045544998,0.8292932731486524,0.8292932731486524,35067.046279636445,35405.22815468563,0.9880746027553553,0.8,4232.220984616292,4273.035954225843,0.9880746027553553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553130896933557,4.9377520831009365,-2.3755539904739873,7.313306073574924,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9184283587626348,0.000254165023555077,198.2533767653396,0.0,0.0,0.0,0.0,8.642743804490783e-05,0.00014700492739364796,0.0005684937748880411,0.09219501879401623,0.09219501879401623,0.09219501879401623,0.09220944716515572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492599.5549028401,594.0594631883268,0.0,0.09219501879401623,0.09219501878753746,0.09219501878753746,0.375,0.375,0.5,8.860874263686785,0.07698554922700396,0.07698554922700396,-2.148681232938543e-11,8.143974361018991e-05,0.07698554922700396,-2.148681232938543e-11,26018.711659522825,19851.14448197336,0.7629564730853173,1.0112027580144078,3.9317639061069394,1.002340860131247,0.6130764501419264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7352406942693,261.7352406942693,-11.414759305730684,245.735646709616,277.734834722924,124452.96113808795,124199.56397925456,253.39715883340048,0.0,nan,277.734834722924,4.584834722924029,271.3349970569198,-1.8150029430801737,264.93515947713183,-8.214840522868144,258.5353218969542,-14.614678103045776,252.13548430206995,-21.014515697930022,245.735646709616,-27.414353290383985,1.0,1.0,26022.012520719443,26022.012520719443,277.0559724087255,3.9059724087255177,277.0559724087255,277.0559724087255,76565.13213138445,76558.60438654167,6.527744842780521,0.0,8546.071908451686,8546.071908451686,0.8890755539288893,3886.510839412643,277.0559724087255,3.9059724087255177,1.0,0.002,0.16660728793343965,0.00501509932684313,0.0002581248577059934,0.0017418751394622908,0.1290624288529967,0.1290624288529967,0.0,-2.8317157646506885e-12,1.0,1.0001577488068922,0.07698554924849077,0.09219501878753746,0.0,1.4528250357350538e-05,18.587709085154852,0.0,1601819.685622961,268.097715420398,8.143976509700224e-05,1.0,1279418.2801062786,2618.8413950079625,,,,,,,,,,,,,,,,,,5.0,1450.0
240.0,-29.166260762083613,4.938767674291477,34.971170585438394,26.06660850523042,6.365005659725758,-25.613135325528347,-39.175639919098444,2.811773795143386,-5.051533511822811,-5.051624236739805,39.943377650234815,40521.21805111344,25725.25917090555,25725.25917090555,66246.47722201899,76578.46741493067,76562.36595162845,25725.25917090555,102287.625122534,102287.625122534,102287.625122534,128306.72665256141,124319.05086960482,3987.6757829565904,0.0,90389.57978095443,54331.91674037848,40064.07004508439,26019.101530027416,66083.1715751118,19851.470854006846,1450.0,0.0,0.8868610460499428,2.8792156492683456,0.001494314320929203,1.0,1.0,-4.963545835215086,353942.9234289558,1552093.2845185003,4.385151338758267,1552093.2845185003,4.385151338758267,0.7629575844921932,0.09219569894738884,3.867090249844137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867090249844137,1.2786144172812637,1.2789129028078274,3.024438171178131,6408.42156209425,15243.107769423557,6484.938850705116,0.0003424258725161466,23374.05489427033,2383.4902738723554,19383.91619686548,1976.6093616949195,0.829291977132177,0.829291977132177,35066.431732337616,35405.22815468563,0.9880529578881512,0.8,4232.146815267856,4273.035954225843,0.9880529578881512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55328309682712,4.938767674291477,-2.3747388419574356,7.313506516248912,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9171531364234125,0.00025451841810067097,198.2424556021604,0.0,0.0,0.0,0.0,8.65377112310429e-05,0.0001468946542075129,0.0005680548850400992,0.092195480235431,0.092195480235431,0.092195480235431,0.09221222137340271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492589.2220764575,594.0628531856413,0.0,0.092195480235431,0.09219569894738884,0.09219569894738884,0.375,0.375,0.5,8.863371639826035,0.08807840152474,0.08807840152474,6.815525921410881e-11,9.072491701545005e-05,0.08807840152474,6.815525921410881e-11,26019.101530027416,19851.470854006846,0.7629575844921932,1.0114104234920371,3.9318700712156534,1.0024712138206255,0.6131851284567358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74267779722845,261.74267779722845,-11.407322202771525,245.74862348652272,277.73673195579164,124405.02889420083,124156.29973120683,248.72916299401928,0.0,nan,277.73673195579164,4.586731955791663,271.33911055135184,-1.8108894486481404,264.94148862221766,-8.208511377782315,258.5438669360585,-14.606133063941456,252.14624523142805,-21.003754768571923,245.74862348652272,-27.40137651347726,1.0,1.0,26022.012520719443,26022.012520719443,277.05715434268114,3.9071543426811672,277.05715434268114,277.05715434268114,76568.60011162619,76562.36595162845,6.234159997737152,0.0,8546.071908451686,8546.071908451686,0.8890808970887888,3886.425701093358,277.05715434268114,3.9071543426811672,1.0,0.002,0.16652424103330318,0.00501559603260842,0.00025799658951245104,0.0017420000425033212,0.1289982947562255,0.1289982947562255,0.0,-3.3679842278803995e-09,1.0,1.0001804748767646,0.08807840145658474,0.09219569894738884,0.0,1.662184889858624e-05,21.266254892477882,0.0,1601820.5640504414,268.09846648817717,9.072484886019083e-05,1.0,1279415.7269885102,2618.8518440417743,,,,,,,,,,,,,,,,,,5.0,1450.0
245.0,-29.152952574797673,4.939774758983039,34.97136958383385,26.069626514241122,6.366462680448185,-25.601011049273286,-39.16437820354474,2.814521154275817,-5.050737586685273,-5.050838820244277,39.94380818221663,40526.92863496021,25725.829966510337,25725.829966510337,66252.75860147054,76582.57469751629,76566.65264831025,25725.829966510337,102292.48261482059,102292.48261482059,102292.48261482059,128312.01612387503,124323.04666602268,3988.969457852355,0.0,90388.31825923952,54332.672194164836,40061.82896119409,26019.533509054443,66081.36247024854,19851.834887245543,1450.0,0.0,0.8868634840647469,2.879298831273888,0.001494314320929203,1.0,1.0,-4.949205858375137,353953.76366505504,1552111.825869769,4.385069422057413,1552111.825869769,4.385069422057413,0.7629589085575794,0.09219607520328411,3.8669912714579686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8669912714579686,1.2786016880616469,1.278900170616644,3.02439086977924,6408.321336106012,15243.107769423557,6485.002627150923,0.00034245083595403213,23374.32694156573,2383.518014976137,19384.10682892992,1976.6288007556016,0.8292904808505889,0.8292904808505889,35065.71370871138,35405.22815468563,0.9880276686187257,0.8,4232.060157422933,4273.035954225843,0.9880276686187257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553406313839735,4.939774758983039,-2.373894030358919,7.313668789341958,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9158923318041247,0.00025486878460783785,198.23164298063475,0.0,0.0,0.0,0.0,8.6647288533812e-05,0.0001467850769047438,0.000567616611170931,0.09219607520513405,0.09219607520513405,0.09219607520513405,0.09221513893364482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492577.4936714239,594.0667022358424,0.0,0.09219607520513405,0.09219607520328411,0.09219607520328411,0.375,0.375,0.5,8.866231198703659,0.10163296186914295,0.10163296186914295,4.3712589103961363e-11,0.00010123355900759634,0.10163296186914295,4.3712589103961363e-11,26019.533509054443,19851.834887245543,0.7629589085575794,1.0116095466888604,3.93198458490521,1.0025937136405014,0.6132883330486176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75008687912356,261.75008687912356,-11.39991312087642,245.76146280307182,277.73871088310227,124359.9043022848,124112.1588833372,247.745418947627,0.0,nan,277.73871088310227,4.588710883102294,271.3432614042532,-1.806738595746765,264.94781167672096,-8.202188323279017,258.5523620643259,-14.597637935674072,252.15691244326706,-20.993087556732917,245.76146280307182,-27.388537196928155,1.0,1.0,26022.012520719443,26022.012520719443,277.058441357657,3.9084413576570114,277.058441357657,277.058441357657,76573.15902827618,76566.65264831025,6.506379965925589,0.0,8546.071908451686,8546.071908451686,0.8890871398608277,3886.3262278152583,277.058441357657,3.9084413576570114,1.0,0.002,0.166428340942443,0.005016177483800668,0.0002578484307094805,0.0017421515692985878,0.12892421535474025,0.12892421535474025,0.0,8.06819888676813e-15,1.0,1.00020824273071,0.10163296182543036,0.09219607520328411,0.0,1.9180018111466377e-05,24.539164966176916,0.0,1601821.4959173189,268.0992624133147,0.00010123351529500724,1.0,1279413.023677318,2618.862907829672,,,,,,,,,,,,,,,,,,4.0,1450.0
250.0,-29.139764227778404,4.940752333306297,34.9715670205282,26.07214080579581,6.36753483105535,-25.58903432186896,-39.153255278337724,2.8168049256881815,-5.05002746419774,-5.050136294421567,39.94419466673664,40532.88794885531,25726.538216399247,25726.538216399247,66259.42616525455,76586.52607492916,76570.4964111152,25726.538216399247,102297.03462751444,102297.03462751444,102297.03462751444,128316.95504038871,124326.54850721732,3990.4065331713928,0.0,90387.26224307177,54333.624119105625,40059.597915517945,26019.920412874268,66079.51832839221,19852.160995178067,1450.0,0.0,0.8868656596968285,2.879373261399705,0.001494314320929203,1.0,1.0,-4.937875060502165,353963.4600743715,1552128.4704105554,4.38499632161025,1552128.4704105554,4.38499632161025,0.7629600967324832,0.09219668317866948,3.8669077601454984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8669077601454984,1.2785911069557643,1.2788895870406602,3.024350583316925,6408.235973926609,15243.107769423557,6485.056937459209,0.00034247209575670527,23374.558652433643,2383.54164290901,19384.26916607583,1976.6453545375668,0.8292892051699823,0.8292892051699823,35065.1078857564,35405.22815468563,0.9880063312322226,0.8,4231.987041010374,4273.035954225843,0.9880063312322226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553559202955849,4.940752333306297,-2.3731178063949816,7.313870139701279,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9146447254322999,0.00025521643425891486,198.22092889034442,0.0,0.0,0.0,0.0,8.675564125847681e-05,0.00014667672418007898,0.0005671853629646683,0.09219668317602135,0.09219668317602135,0.09219668317602135,0.09221774892882563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492564.1011849402,594.0710921748919,0.0,0.09219668317602135,0.09219668317866948,0.09219668317866948,0.375,0.375,0.5,8.869391063721093,0.112261233919412,0.112261233919412,8.145661922753789e-11,0.00010883022383723073,0.112261233919412,8.145661922753789e-11,26019.920412874268,19852.160995178067,0.7629600967324832,1.0118146476241596,3.932105197397354,1.0027225960693034,0.6133956326288724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7573492067357,261.7573492067357,-11.392650793264295,245.77416697261543,277.74053140670685,124312.3898917144,124069.55165107772,242.83824063669,0.0,nan,277.74053140670685,4.590531406706873,271.34725858484575,-1.8027414151542303,264.9539856451854,-8.196014354814565,258.56071276015666,-14.589287239843316,252.16743987090365,-20.982560129096328,245.77416697261543,-27.375833027384544,1.0,1.0,26022.012520719443,26022.012520719443,277.05959365301663,3.909593653016657,277.05959365301663,277.05959365301663,76576.66499853767,76570.4964111152,6.168587422478595,0.0,8546.071908451686,8546.071908451686,0.8890924070677252,3886.242298946226,277.05959365301663,3.909593653016657,1.0,0.002,0.16632241079736665,0.005016778816390317,0.0002576846875271881,0.0017423153125563646,0.12884234376359405,0.12884234376359405,0.0,8.355252253955392e-14,1.0,1.000230014882864,0.11226123383795539,0.09219668317866948,0.0,2.1186029260003115e-05,27.105630526978377,0.0,1601822.3247025572,268.09997253580224,0.0001088301423806115,1.0,1279410.605655625,2618.872804074705,,,,,,,,,,,,,,,,,,5.0,1450.0
255.0,-29.126717541000392,4.941699016179625,34.9717630788312,26.074773037713044,6.36870325587003,-25.5771798628181,-39.1422447404824,2.819201110654592,-5.04933800388892,-5.049453160203061,39.94458650304999,40538.71455854975,25727.21685418541,25727.21685418541,66265.93141273517,76590.505847281,76574.36533828414,25727.21685418541,102301.58219246956,102301.58219246956,102301.58219246956,128321.88473334415,124329.91241715633,3991.9723161878187,0.0,90386.16211579797,54334.50893110991,40057.39242743118,26020.302540874585,66077.69496830576,19852.483785349235,1450.0,0.0,0.8868677172208828,2.879445653383644,0.001494314320929203,1.0,1.0,-4.927669374385289,353972.8890347602,1552145.3455714164,4.3849271897741176,1552145.3455714164,4.3849271897741176,0.7629612974008857,0.0921974211181847,3.8668214510951313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8668214510951313,1.2785800052068144,1.278878482700068,3.0243093395392653,6408.148583310866,15243.107769423557,6485.112530798029,0.0003424938593358334,23374.795877942463,2383.5658331787577,19384.43533828587,1976.6622993872395,0.8292878979353108,0.8292878979353108,35064.481764192526,35405.22815468563,0.98798427901544,0.8,4231.9114747707645,4273.035954225843,0.98798427901544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553705699740264,4.941699016179625,-2.372364055372732,7.314063071552356,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9134123240303351,0.00025556077939539967,198.21033102301794,0.0,0.0,0.0,0.0,8.686302249691316e-05,0.00014656934294164263,0.0005667574793596625,0.09219734345964939,0.09219734345964939,0.09219734345964939,0.09222028137855286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492549.4003715545,594.0759093198508,0.0,0.09219734345964939,0.0921974211181847,0.0921974211181847,0.375,0.375,0.5,8.872827140623539,0.12178378581779725,0.12178378581779725,-1.4097167877480388e-11,0.00011515631416614269,0.12178378581779725,-1.4097167877480388e-11,26020.302540874585,19852.483785349235,0.7629612974008857,1.0120158128612726,3.932226481253947,1.0028487138439028,0.6135007369429909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7645303065836,261.7645303065836,-11.385469693416383,245.78673854581444,277.7423220114203,124266.70705719122,124026.60122916187,240.10582802933095,0.0,nan,277.7423220114203,4.592322011420322,271.35120537316925,-1.7987946268307269,264.9600886675817,-8.189911332418262,258.5689719750318,-14.581028024968191,252.1778552664842,-20.97214473351579,245.78673854581444,-27.363261454185533,1.0,1.0,26022.012520719443,26022.012520719443,277.06072950132534,3.9107295013253633,277.06072950132534,277.06072950132534,76580.59492258077,76574.36533828414,6.229584296626854,0.0,8546.071908451686,8546.071908451686,0.8890978507091302,3886.155558350607,277.06072950132534,3.9107295013253633,1.0,0.002,0.16620769845776348,0.005017394733873241,0.0002575073271778662,0.0017424853566642908,0.1287536635889331,0.1287536635889331,0.0,-7.316157843179766e-09,1.0,1.0002495212870743,0.12178378583189442,0.0921974211181847,0.0,2.2983443487825802e-05,29.4052073121483,0.0,1601823.127822762,268.10066199611106,0.00011515632826331057,1.0,1279408.254369023,2618.8824272433103,,,,,,,,,,,,,,,,,,6.0,1450.0
260.0,-29.113858344229037,4.9426038679080735,34.97195685523233,26.077134848479204,6.369827948256955,-25.565490291601122,-39.13138678818939,2.8213491198968663,-5.0486928974788725,-5.048813276693605,39.94493304838949,40544.50881889339,25727.89914734932,25727.89914734932,66272.40796624271,76593.77169694277,76578.163729692,25727.89914734932,102306.06287704132,102306.06287704132,102306.06287704132,128326.7158092824,124333.06385318513,3993.6519560972724,0.0,90385.17296383079,54335.47954845911,40055.21490596853,26020.652932241075,66075.86783820961,19852.77887330401,1450.0,0.0,0.8868697186109583,2.8795134732490824,0.001494314320929203,1.0,1.0,-4.918597642986015,353981.7212071176,1552160.2703079511,4.3848599442222875,1552160.2703079511,4.3848599442222875,0.7629623639730149,0.09219822170918082,3.8667435824396716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8667435824396716,1.2785700534430644,1.2788685286131334,3.0242719763589867,6408.069415215315,15243.107769423557,6485.162886824798,0.0003425135739605791,23375.01079055349,2383.5877481661414,19384.585855819707,1976.6776479041985,0.8292867126142065,0.8292867126142065,35063.91687034731,35405.22815468563,0.9879643833444359,0.8,4231.843298068149,4273.035954225843,0.9879643833444359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553852985607008,4.9426038679080735,-2.3716531746930123,7.314257042601086,3.5,3.5,1.0,0.6,0.0002334323654385558,0.912199386166506,0.0002559005947368033,198.19988656331026,0.0,0.0,0.0,0.0,8.696903591437363e-05,0.00014646332952418216,0.0005663361395003782,0.09219798767278,0.09219798767278,0.09219798767278,0.09222266156983401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492533.2706043233,594.0811905239167,0.0,0.09219798767278,0.09219822170918082,0.09219822170918082,0.375,0.375,0.5,8.876513615879972,0.1302156337075644,0.1302156337075644,-2.347633198951371e-11,0.00012037921470664514,0.1302156337075644,-2.347633198951371e-11,26020.652932241075,19852.77887330401,0.7629623639730149,1.0122154859004875,3.932325261427614,1.0029744615464504,0.6136053924886593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7716109700314,261.7716109700314,-11.37838902996856,245.7991530115453,277.7440690986318,124221.51786021402,123984.70824105201,236.8096191620316,0.0,nan,277.7440690986318,4.594069098631849,271.35508559514034,-1.7949144048596395,264.96610248704553,-8.183897512954445,258.57711941887777,-14.572880581122206,252.18813620894792,-20.961863791052053,245.7991530115453,-27.35084698845469,1.0,1.0,26022.012520719443,26022.012520719443,277.06181384533653,3.911813845336553,277.06181384533653,277.06181384533653,76583.8895874607,76578.163729692,5.725857768702554,0.0,8546.071908451686,8546.071908451686,0.8891027619813955,3886.07730035187,277.06181384533653,3.911813845336553,1.0,0.002,0.1660848887568945,0.005018070657731088,0.00025731739792724505,0.0017426790076402233,0.12865869896362253,0.12865869896362253,0.0,-3.5944325315652448e-09,1.0,1.0002667929249451,0.13021563373104073,0.09219822170918082,0.0,2.4575070314830734e-05,31.441493687618564,0.0,1601823.8782470245,268.1013071025211,0.00012037923818297713,1.0,1279406.0519389047,2618.891441228487,,,,,,,,,,,,,,,,,,5.0,1450.0
265.0,-29.101104618361965,4.943500174887264,34.972151962813676,26.079878664482408,6.3710590675508305,-25.553888249794678,-39.12060968633739,2.8238426989757732,-5.048019658753333,-5.048145895660347,39.945352038556756,40550.078546397795,25728.488631660097,25728.488631660097,66278.56717805789,76597.85128811015,76582.28904863323,25728.488631660097,102310.77768029334,102310.77768029334,102310.77768029334,128331.81726539756,124336.37711375846,3995.4401516391017,0.0,90384.02203373994,54336.24929199743,40053.080824158336,26021.039585104227,66074.12040926257,19853.1070605351,1450.0,0.0,0.8868715975652943,2.87958420310419,0.001494314320929203,1.0,1.0,-4.907702646746088,353990.9331064512,1552178.3151845143,4.384796812628383,1552178.3151845143,4.384796812628383,0.7629636393120909,0.09219876143523223,3.866652740919395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866652740919395,1.278558500842626,1.2788569733158035,3.024228252654143,6407.976769931451,15243.107769423557,6485.22180727975,0.00034253664321583677,23375.26229786253,2383.6133947742123,19384.761973002514,1976.6956068588677,0.8292853242025475,0.8292853242025475,35063.25786269797,35405.22815468563,0.9879411730682309,0.8,4231.763762826421,4273.035954225843,0.9879411730682309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5539802369298075,4.943500174887264,-2.370924453871825,7.314424628759089,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9109981131829767,0.00025623803393286525,198.18952885603127,0.0,0.0,0.0,0.0,8.707437817032672e-05,0.0001463579872682291,0.000565915512626144,0.09219876144404136,0.09219876144404136,0.09219876144404136,0.09222512223785463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492516.19901606225,594.0867826038068,0.0,0.09219876144404136,0.09219876143523223,0.09219876143523223,0.375,0.375,0.5,8.880467732400891,0.1404432489142664,0.1404432489142664,-4.092726157978177e-12,0.0001262369070218483,0.1404432489142664,-4.092726157978177e-12,26021.039585104227,19853.1070605351,0.7629636393120909,1.0124084767516732,3.9324462646890974,1.0030942034116985,0.6137059153452356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77864584083324,261.77864584083324,-11.371354159166742,245.8114427769863,277.7458489852652,124177.51473487765,123942.28221206185,235.2325228158223,0.0,nan,277.7458489852652,4.5958489852652065,271.3589676080908,-1.791032391909198,264.9720864182288,-8.177913581771179,258.5852052472681,-14.56479475273187,252.19832400916027,-20.951675990839703,245.8114427769863,-27.33855722301368,1.0,1.0,26022.012520719443,26022.012520719443,277.06296394158505,3.912963941585076,277.06296394158505,277.06296394158505,76588.0903045082,76582.28904863323,5.801255874961498,0.0,8546.071908451686,8546.071908451686,0.8891084914433734,3885.986004623992,277.06296394158505,3.912963941585076,1.0,0.002,0.16595236083190798,0.00501879464402546,0.00025711242623413906,0.001742887573559403,0.12855621311706952,0.12855621311706952,0.0,-2.064581144933797e-13,1.0,1.0002877419865726,0.14044324891835913,0.09219876143523223,0.0,2.6505584697057926e-05,33.911344586063414,0.0,1601824.6619887964,268.10198034124664,0.00012623691111457447,1.0,1279403.754855765,2618.9008426509135,,,,,,,,,,,,,,,,,,5.0,1450.0
270.0,-29.088486429260477,4.944368093643763,34.97234538174027,26.08230906715619,6.372114398399814,-25.542426346451425,-39.10996267860753,2.826054316516469,-5.047412257388771,-5.047542567239997,39.94572980662518,40555.75461402894,25729.16995177568,25729.16995177568,66284.92456580463,76601.61325554083,76586.08108931051,25729.16995177568,102315.25104108619,102315.25104108619,102315.25104108619,128336.63980047786,124339.30460651743,3997.3351939604286,0.0,90383.00544493386,54337.146807019824,40050.95404212671,26021.38875939168,66072.34280151839,19853.403393072116,1450.0,0.0,0.8868732998072351,2.8796481629225625,0.001494314320929203,1.0,1.0,-4.899383859552245,353999.2610453772,1552194.5848637265,4.3847396186082985,1552194.5848637265,4.3847396186082985,0.7629647893372561,0.09219953253086706,3.8665728708864098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8665728708864098,1.2785482547275626,1.2788467248088409,3.024190019101244,6407.8957576207595,15243.107769423557,6485.27332239674,0.00034255681447079635,23375.482232722956,2383.6358218885102,19384.91595513459,1976.7113086665265,0.8292841089711495,0.8292841089711495,35062.67844488427,35405.22815468563,0.9879207660393697,0.8,4231.693833234677,4273.035954225843,0.9879207660393697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554127312745693,4.944368093643763,-2.3702502295334025,7.314618323177165,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9098112860118316,0.0002565722903502432,198.17928228779343,0.0,0.0,0.0,0.0,8.717856459075433e-05,0.00014625380084780148,0.000565500978622133,0.09219953250464066,0.09219953250464066,0.09219953250464066,0.09222734771285208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492497.87394308374,594.092781647791,0.0,0.09219953250464066,0.09219953253086706,0.09219953253086706,0.375,0.375,0.5,8.884640015925259,0.14815870768774175,0.14815870768774175,-1.375610736431554e-11,0.00013030985121531558,0.14815870768774175,-1.375610736431554e-11,26021.38875939168,19853.403393072116,0.7629647893372561,1.0126039587314517,3.9325642514134884,1.0032174092104595,0.6138083333272836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78557644282165,261.78557644282165,-11.364423557178327,245.82360111128008,277.7475518125096,124132.76990398117,123901.02393234304,231.74597163811882,0.0,nan,277.7475518125096,4.597551812509607,271.36276160814845,-1.787238391851531,264.97797149237323,-8.172028507626749,258.59318138558893,-14.556818614411043,252.2083912470296,-20.94160875297038,245.82360111128008,-27.326398888719893,1.0,1.0,26022.012520719443,26022.012520719443,277.0640109873902,3.9140109873902134,277.0640109873902,277.0640109873902,76591.72172486731,76586.08108931051,5.640635556803318,0.0,8546.071908451686,8546.071908451686,0.8891135289009534,3885.9057352408418,277.0640109873902,3.9140109873902134,1.0,0.002,0.16581255044163534,0.005019529056646671,0.0002568961370400276,0.0017431038630844101,0.1284480685200138,0.1284480685200138,0.0,1.244377864639823e-13,1.0,1.000303545123108,0.14815870770149786,0.09219953253086706,0.0,2.7962078404881245e-05,35.77473003801045,0.0,1601825.3672989367,268.1025877426112,0.00013030986497142294,1.0,1279401.6782302342,2618.90934183297,,,,,,,,,,,,,,,,,,5.0,1450.0
275.0,-29.075938071543145,4.945221973071772,34.9725412024601,26.08485185718166,6.373212234627927,-25.53097029560127,-39.09932422740383,2.828361519362393,-5.046813574034786,-5.0469504865496075,39.94628463993271,40561.13847814251,25729.84408352505,25729.84408352505,66290.98256166757,76605.54577179505,76589.98176082174,25729.84408352505,102319.8258443468,102319.8258443468,102319.8258443468,128341.62509665274,124342.37000717907,3999.2550894736846,0.0,90381.93520829282,54337.98284873878,40048.83595506005,26021.799252305955,66070.63520736601,19853.75952149511,1450.0,0.0,0.8868743036450406,2.879710894864936,0.001494314320929203,1.0,1.0,-4.884852461101957,354007.4338776242,1552218.480604001,4.38470589049998,1552218.480604001,4.38470589049998,0.7629664393685516,0.09219904230966998,3.86648792174572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86648792174572,1.278537565954154,1.2788360335401967,3.0241488593729478,6407.808545095531,15243.107769423557,6485.328772873357,0.00034257852814365393,23375.719008449756,2383.659966293256,19385.081700319945,1976.7282099717993,0.8292827995285496,0.8292827995285496,35062.06217801485,35405.22815468563,0.9878990612835182,0.8,4231.619456352288,4273.035954225843,0.9878990612835182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5542728368169545,4.945221973071772,-2.3695880009225565,7.314809973994328,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9086326812573545,0.00025690509515411113,198.1690934766323,0.0,0.0,0.0,0.0,8.72827823433467e-05,0.0001461495830952091,0.0005650855978057985,0.09220060330516039,0.09220060330516039,0.09220060330516039,0.09222946124036258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492479.5609773161,594.0987853945763,0.0,0.09220060330516039,0.09219904230966998,0.09219904230966998,0.375,0.375,0.5,8.888987401563716,0.16209802544767626,0.16209802544767626,-2.8990143619012088e-11,0.00013691251484715394,0.16209802544767626,-2.8990143619012088e-11,26021.799252305955,19853.75952149511,0.7629664393685516,1.0127919454052878,3.9326792457001805,1.0033350270299353,0.613905683679888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.792450660477,261.792450660477,-11.357549339522961,245.83566349216704,277.74923783837204,124089.05037906447,123859.20371531638,229.84666374806994,0.0,nan,277.74923783837204,4.599237838372062,271.36652294357816,-1.783477056421816,264.98380808859804,-8.166191911401938,258.60109323549426,-14.548906764505716,252.21837836465255,-20.931621635347426,245.83566349216704,-27.314336507832934,1.0,1.0,26022.012520719443,26022.012520719443,277.06505949666587,3.91505949666589,277.06505949666587,277.06505949666587,76595.66319860869,76589.98176082174,5.681437786945025,0.0,8546.071908451686,8546.071908451686,0.8891188866785756,3885.820361354449,277.06505949666587,3.91505949666589,1.0,0.002,0.16565953997159275,0.005020397894811033,0.0002566593901969965,0.001743367545016759,0.12832969509849826,0.12832969509849826,0.0,2.6935213755588383e-08,1.0,1.0003320937436002,0.1620980254766664,0.09219904230966998,0.0,3.059283739490643e-05,39.140465159163746,0.0,1601826.0662876025,268.1031864259652,0.00013691254383729756,1.0,1279399.6403119005,2618.917682632559,,,,,,,,,,,,,,,,,,12.0,1450.0
