time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
560.0,-28.555707941693985,4.965881796002459,34.98034759549662,26.17739802170547,6.408953698559257,-25.0592417776296,-38.66137404749168,2.9124875328075546,-5.032698921568226,-5.032827741510183,39.96118268678567,40800.265179669084,25746.67705909505,25746.67705909505,66546.94223876414,76765.55599118001,76753.99787724613,25746.67705909505,102500.67493634118,102500.67493634118,102500.67493634118,128532.8797090221,124399.91718760048,4132.962521421627,0.0,90343.16305507421,54377.872237011165,39961.43424229227,26032.20477268093,65993.6390149732,19862.84597022538,1450.0,0.0,0.8868922209091606,2.881209868639754,0.001494314320929203,1.0,1.0,-4.887627637653566,354202.4221974562,1552860.2184845295,4.3841038941819015,1552860.2184845295,4.3841038941819015,0.7630105150014077,0.09225203704629581,3.86343049196359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86343049196359,1.2781479502934936,1.278446326925896,3.022678627365833,6404.69329989546,15243.107769423557,6487.30451717488,0.0003433532113375471,23384.182333032546,2384.5229852225325,19390.987332254004,1977.3304168349034,0.8292352093432942,0.8292352093432942,35039.88013067595,35405.22815468563,0.9871178789617737,0.8,4228.942318235754,4273.035954225843,0.9871178789617737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557906552538969,4.965881796002459,-2.353713672112694,7.319595468115153,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8611910062246775,0.0002710575978514751,197.74760558186628,0.0,0.0,0.0,0.0,9.167437648752001e-05,0.0001417579889510358,0.0005476721369928693,0.09225203740411328,0.09225203740411328,0.09225203740411328,0.09227933362829846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491128.7068524822,594.5401336051298,0.0,0.09225203740411328,0.09225203704629581,0.09225203704629581,0.375,0.375,0.5,9.18365195385322,0.14520010385660953,0.14520010385660953,-7.901235221652314e-12,0.00012881994194913204,0.14520010385660953,-7.901235221652314e-12,26032.20477268093,19862.84597022538,0.7630105150014077,1.02099101179129,3.9379005330295667,1.0083841902348407,0.6182454216596841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.073490456069,262.073490456069,-11.076509543930968,246.3369125088041,277.8100684086492,122241.25195221146,122124.87176694693,116.38018526453658,0.0,nan,277.8100684086492,4.660068408649238,271.5154372259699,-1.634562774030087,265.2208060435749,-7.929193956425081,258.92617486381135,-14.223825136188623,252.63154368560475,-20.518456314395223,246.3369125088041,-26.813087491195887,1.0,1.0,26022.012520719443,26022.012520719443,277.0983742305139,3.9483742305139344,277.0983742305139,277.0983742305139,76756.21730787563,76753.99787724613,2.2194306294986745,0.0,8546.071908451686,8546.071908451686,0.8893117043818684,3882.747644423408,277.0983742305139,3.9483742305139344,1.0,0.002,0.155974065959793,0.005066148105870939,0.00024166057674691196,0.001758339421318214,0.12083028837345598,0.12083028837345598,0.0,-1.934874135911535e-12,1.0,1.0002975211947092,0.14520010386451077,0.09225203704629581,0.0,2.742256099364444e-05,35.08308160705179,0.0,1601842.3033805757,268.11730107843175,0.00012881994985036727,1.0,1279351.0283442447,2619.1166529600573,,,,,,,,,,,,,,,,,,4.0,1450.0
565.0,-28.54929749068482,4.9660179647597005,34.98043734189708,26.178414711635583,6.409266196268707,-25.053441121997256,-38.65598979229105,2.9134098277933935,-5.032584956496805,-5.032712892605632,39.961356801853796,40803.2838823202,25746.73195771573,25746.73195771573,66550.01584003592,76767.61574284722,76756.05434860563,25746.73195771573,102502.78630632136,102502.78630632136,102502.78630632136,128535.09522105704,124400.29716818554,4134.798052871502,0.0,90342.73550353767,54378.40364383466,39960.36873300334,26032.308914735677,65992.67764773902,19862.93867417505,1450.0,0.0,0.8868921748669116,2.881222072600769,0.001494314320929203,1.0,1.0,-4.889188689052446,354204.0082258279,1552867.7197290948,4.384105441119236,1552867.7197290948,4.384105441119236,0.7630110236949272,0.09225273865498212,3.86339653540985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86339653540985,1.2781436801533603,1.278442055788922,3.022662158722479,6404.658404816376,15243.107769423557,6487.326593822942,0.00034336187860520084,23384.277196374722,2384.532658591336,19391.053320832434,1977.337145797233,0.8292346672934,0.8292346672934,35039.633751791494,35405.22815468563,0.9871092029621992,0.8,4228.912582914546,4273.035954225843,0.9871092029621992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557918403443179,4.9660179647597005,-2.3535931106392276,7.319611075398928,3.5,3.5,1.0,0.6,0.0002334323654385558,0.860623355064942,0.0002712363824020801,197.7424230483545,0.0,0.0,0.0,0.0,9.172961617761478e-05,0.000141702749260941,0.0005474539105527702,0.09225273855362981,0.09225273855362981,0.09225273855362981,0.09227971970590171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491110.01098199614,594.5462370818594,0.0,0.09225273855362981,0.09225273865498212,0.09225273865498212,0.375,0.375,0.5,9.18769912184931,0.14352420355317008,0.14352420355317008,-2.3874235921539366e-12,0.0001279361088108999,0.14352420355317008,-2.3874235921539366e-12,26032.308914735677,19862.93867417505,0.7630110236949272,1.0210937780616796,3.9379660112489816,1.0084454550438444,0.618300171120851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07690829645605,262.07690829645605,-11.073091703543923,246.3430799745171,277.8107366209086,122217.82201766154,122103.53602276389,114.28599489762735,0.0,nan,277.8107366209086,4.660736620908608,271.51720529034816,-1.6327947096518187,265.22367395994365,-7.926326040056324,258.9301426307319,-14.219857369268084,252.63661130228678,-20.513388697713197,246.3430799745171,-26.806920025482867,1.0,1.0,26022.012520719443,26022.012520719443,277.09872971293777,3.9487297129377907,277.09872971293777,277.09872971293777,76758.01061141063,76756.05434860563,1.9562628050043713,0.0,8546.071908451686,8546.071908451686,0.8893138456901583,3882.7135180868995,277.09872971293777,3.9487297129377907,1.0,0.002,0.15583853455246605,0.005066774403337613,0.00024145064673895472,0.0017585493531378136,0.12072532336947736,0.12072532336947736,0.0,-1.2323171996730942e-13,1.0,1.0002940887142096,0.1435242035555575,0.09225273865498212,0.0,2.710628093523319e-05,34.67843767293571,0.0,1601842.4332667259,268.1174150435032,0.0001279361111983235,1.0,1279350.6330062456,2619.118271178293,,,,,,,,,,,,,,,,,,4.0,1450.0
570.0,-28.542981553324957,4.966150703911742,34.98052551345612,26.179536629375093,6.409697277879195,-25.047713670193676,-38.65067287171257,2.914429393240238,-5.032485195456445,-5.0326121060617295,39.96152466810298,40806.17108737432,25746.814235681686,25746.814235681686,66552.98532305601,76769.56126506398,76757.99304286874,25746.814235681686,102504.80727855042,102504.80727855042,102504.80727855042,128537.21313646976,124400.60401807018,4136.609118399572,0.0,90342.26549308863,54378.87530954437,39959.322426160295,26032.405857919333,65991.72828407963,19863.025376837337,1450.0,0.0,0.8868920799055223,2.881232785820973,0.001494314320929203,1.0,1.0,-4.890999694851587,354205.4000614819,1552874.9517875249,4.384108631652655,1552874.9517875249,4.384108631652655,0.7630115128523473,0.09225343065556108,3.8633594378981204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633594378981204,1.2781389596932295,1.2784373342268258,3.022644297475588,6404.6205589775045,15243.107769423557,6487.350535933321,0.0003433712785282993,23384.38008300873,2384.5431501082157,19391.12488540256,1977.3444433524764,0.8292340791831511,0.8292340791831511,35039.36458253374,35405.22815468563,0.9870997244385996,0.8,4228.880097036722,4273.035954225843,0.9870997244385996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557936164696216,4.966150703911742,-2.353483762522284,7.319634466434026,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8600644680454972,0.0002714126372050139,197.73731719012815,0.0,0.0,0.0,0.0,9.178419523043317e-05,0.00014164817020812263,0.00054723779523455,0.09225343096991588,0.09225343096991588,0.09225343096991588,0.09228005294807398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491091.545071773,594.5522651971869,0.0,0.09225343096991588,0.09225343065556108,0.09225343065556108,0.375,0.375,0.5,9.19169242142764,0.1416124112101329,0.1416124112101329,-2.609112925711088e-11,0.0001269106052745883,0.1416124112101329,-2.609112925711088e-11,26032.405857919333,19863.025376837337,0.7630115128523473,1.0211927682902755,3.9380292417175533,1.0085049604483807,0.6183528170638732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08030280477436,262.08030280477436,-11.069697195225615,246.34917071852624,277.811434892199,122195.69481378721,122082.18899723202,113.50581655518278,0.0,nan,277.811434892199,4.661434892198997,271.51898205690065,-1.631017943099323,265.2265292214708,-7.923470778529179,258.9340763869626,-14.215923613037376,252.64162355258657,-20.50837644741341,246.34917071852624,-26.80082928147374,1.0,1.0,26022.012520719443,26022.012520719443,277.0990573515704,3.9490573515704455,277.0990573515704,277.0990573515704,76760.2180581075,76757.99304286874,2.225015238756896,0.0,8546.071908451686,8546.071908451686,0.8893161850636749,3882.676235087611,277.0990573515704,3.9490573515704455,1.0,0.002,0.15570480736624734,0.005067390040550921,0.0002412435049987341,0.001758756494480981,0.12062175249936705,0.12062175249936705,0.0,-5.202852038088679e-13,1.0,1.0002901729796727,0.14161241123622403,0.09225343065556108,0.0,2.6745438217345948e-05,34.2167840345418,0.0,1601842.5465938929,268.11751480454353,0.00012691063136571756,1.0,1279350.2860742158,2619.119691259843,,,,,,,,,,,,,,,,,,4.0,1450.0
575.0,-28.536716709151904,4.966281714320811,34.9806129013783,26.180529326107376,6.410005301543365,-25.04204450808941,-38.6454135767184,2.915333100638394,-5.03237116865256,-5.0324972203193585,39.961695250428825,40809.13837433043,25746.855756698435,25746.855756698435,66555.99413102887,76771.5742673246,76760.02542804142,25746.855756698435,102506.88118473986,102506.88118473986,102506.88118473986,128539.38989618374,124400.98981703745,4138.400079146294,0.0,90341.85122806803,54379.4153356855,39958.262102647255,26032.508711443887,65990.77081409114,19863.116837330323,1450.0,0.0,0.8868920468398223,2.8812449934127384,0.001494314320929203,1.0,1.0,-4.89246052983583,354206.98660825973,1552882.3008867379,4.3841097426013516,1552882.3008867379,4.3841097426013516,0.7630120115391914,0.09225411472363411,3.8633269465695044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633269465695044,1.2781347756704813,1.2784331492273404,3.0226287713225615,6404.587660922329,15243.107769423557,6487.371346817897,0.0003433794493335315,23384.46952005663,2384.552270148994,19391.187090529223,1977.350786510095,0.8292335677701643,0.8292335677701643,35039.1288340387,35405.22815468563,0.9870914228083633,0.8,4228.851644690897,4273.035954225843,0.9870914228083633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557945127791941,4.966281714320811,-2.3533645562402223,7.319646270561034,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8595104890843995,0.0002715875703706903,197.73225289655124,0.0,0.0,0.0,0.0,9.183821226771931e-05,0.0001415941531708365,0.0005470245074215824,0.09225411463964334,0.09225411463964334,0.09225411463964334,0.09228044049206256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491073.3069405876,594.5582191068039,0.0,0.09225411463964334,0.09225411472363411,0.09225411472363411,0.375,0.375,0.5,9.195641294442503,0.14003669048355505,0.14003669048355505,-7.747757990728132e-11,0.00012605166682533309,0.14003669048355505,-7.747757990728132e-11,26032.508711443887,19863.116837330323,0.7630120115391914,1.0212941260933068,3.9380926041505924,1.0085651873733992,0.6184067540186449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0836404318336,262.0836404318336,-11.066359568166376,246.3551963358224,277.8120845283998,122172.90122044498,122061.29740384554,111.60381659942772,0.0,nan,277.8120845283998,4.6620845283998165,271.5207068896245,-1.6292931103754995,265.2293292507628,-7.920670749237161,258.9379516123666,-14.212048387633388,252.64657397402542,-20.503426025974562,246.3551963358224,-26.79480366417758,1.0,1.0,26022.012520719443,26022.012520719443,277.09941005243934,3.9494100524393616,277.09941005243934,277.09941005243934,76761.95918765834,76760.02542804142,1.9337596169207245,0.0,8546.071908451686,8546.071908451686,0.8893182339670243,3882.643581302352,277.09941005243934,3.9494100524393616,1.0,0.002,0.1555725670508246,0.005068001659385204,0.0002410386739184159,0.0017589613258957625,0.12051933695920794,0.12051933695920794,0.0,-1.858218440231596e-13,1.0,1.0002869456282015,0.14003669056103263,0.09225411472363411,0.0,2.6448062479184436e-05,33.83632583956784,0.0,1601842.676587449,268.1176288313474,0.000126051744302913,1.0,1279349.8906091223,2619.121310000963,,,,,,,,,,,,,,,,,,4.0,1450.0
580.0,-28.53054487897929,4.966409712146211,34.980698861464866,26.18163350215184,6.410432171450828,-25.036447173926373,-38.64021763494236,2.9163344645543963,-5.0322722478671835,-5.032397285583424,39.96185947989847,40811.950218548955,25746.928019153806,25746.928019153806,66558.87823770277,76773.4701910497,76761.93340402895,25746.928019153806,102508.86142318277,102508.86142318277,102508.86142318277,128541.46544152427,124401.29784252532,4140.167598998943,0.0,90341.38655525018,54379.86657559077,39957.24442184379,26032.604018341503,65989.84844018529,19863.202020505865,1450.0,0.0,0.8868919607117821,2.8812556161319063,0.001494314320929203,1.0,1.0,-4.894192206101138,354208.3666916805,1552889.3763140792,4.384112636350531,1552889.3763140792,4.384112636350531,0.7630124902799225,0.09225478973470011,3.8632899991043965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632899991043965,1.2781301395454476,1.2784285120200287,3.0226108277818495,6404.549640712726,15243.107769423557,6487.39539658017,0.00034338889206373774,23384.572883783894,2384.5628103158465,19391.258976878067,1977.358116877636,0.8292329765118351,0.8292329765118351,35038.8607525129,35405.22815468563,0.9870819826221179,0.8,4228.819290090797,4273.035954225843,0.9870819826221179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557960727007843,4.966409712146211,-2.3532571021121567,7.319666814258367,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8589651115516286,0.0002717600078271924,197.72726404607772,0.0,0.0,0.0,0.0,9.189160746389884e-05,0.00014154075797465695,0.000546812994749148,0.09225479016364149,0.09225479016364149,0.09225479016364149,0.0922807717546488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491055.2873906324,594.5641013656616,0.0,0.09225479016364149,0.09225478973470011,0.09225478973470011,0.375,0.375,0.5,9.19953854943867,0.13820507948230443,0.13820507948230443,3.8198777474462986e-11,0.0001250377162591576,0.13820507948230443,3.8198777474462986e-11,26032.604018341503,19863.202020505865,0.7630124902799225,1.0213905090071205,3.9381537912216484,1.0086229899138692,0.6184580080607677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08695791310373,262.08695791310373,-11.063042086896246,246.36114772412768,277.8127681023291,122151.3216402163,122040.39146071802,110.93017949828649,0.0,nan,277.8127681023291,4.662768102329096,271.5224440265375,-1.6275559734624494,265.23211995077145,-7.917880049228529,258.941795875237,-14.208204124762972,252.65147179961969,-20.498528200380292,246.36114772412768,-26.7888522758723,1.0,1.0,26022.012520719443,26022.012520719443,277.0997332448319,3.9497332448319185,277.0997332448319,277.0997332448319,76764.12281303825,76761.93340402895,2.1894090092973784,0.0,8546.071908451686,8546.071908451686,0.889320563870153,3882.6064490999183,277.0997332448319,3.9497332448319185,1.0,0.002,0.15544205532818695,0.005068602796982035,0.0002408365135021169,0.0017591634868295242,0.12041825675105845,0.12041825675105845,0.0,3.3164096469029403e-13,1.0,1.0002831940518493,0.13820507944410565,0.09225478973470011,0.0,2.6102346852553764e-05,33.39402561122783,0.0,1601842.788963866,268.1177277521328,0.00012503767806038013,1.0,1279349.5466083225,2619.122718086527,,,,,,,,,,,,,,,,,,4.0,1450.0
585.0,-28.52439232439356,4.9665377622809945,34.98078480573945,26.182535115536325,6.41065762174712,-25.030887329777645,-38.635057386103995,2.9171526281243514,-5.032144401871392,-5.032268762220161,39.96203130284472,40814.902288352234,25746.926800590474,25746.926800590474,66561.8290889427,76775.49841962421,76764.04284805963,25746.926800590474,102510.9696486501,102510.9696486501,102510.9696486501,128543.68172677935,124401.76201591945,4141.919710859899,0.0,90341.00767842053,54380.411551004974,39956.217919350616,26032.71207812924,65988.92999747986,19863.297591308263,1450.0,0.0,0.8868919925356603,2.8812692689566552,0.001494314320929203,1.0,1.0,-4.895270925767306,354210.1415845518,1552896.7789137117,4.384111567124702,1552896.7789137117,4.384111567124702,0.7630129942548681,0.09225545806468637,3.8632599420083102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632599420083102,1.2781263516282402,1.2784247232185528,3.022596269208281,6404.518792842316,15243.107769423557,6487.414908415845,0.00034339655326793005,23384.656749619826,2384.571362251108,19391.317299060633,1977.3640640851497,0.8292324966187876,0.8292324966187877,35038.64266539564,35405.22815468563,0.9870743029454683,0.8,4228.792969286165,4273.035954225843,0.9870743029454683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557960463957931,4.9665377622809945,-2.3531287055485643,7.319666467829559,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8584218089943796,0.00027193200707705244,197.72229102711745,0.0,0.0,0.0,0.0,9.194466425777182e-05,0.000141487701180784,0.0005466037682585647,0.09225545800959299,0.09225545800959299,0.09225545800959299,0.09228121233820413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491037.4693935091,594.5699182143413,0.0,0.09225545800959299,0.09225545806468637,0.09225545806468637,0.375,0.375,0.5,9.203401699890545,0.13699783645284924,0.13699783645284924,9.038103598868474e-11,0.00012436034876373014,0.13699783645284924,9.038103598868474e-11,26032.71207812924,19863.297591308263,0.7630129942548681,1.0214906318394505,3.9382153082062645,1.0086817454304036,0.6185113516753639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0902077739475,262.0902077739475,-11.05979222605248,246.36704901293498,277.81336653511397,122128.52997274653,122019.86089068718,108.66908205935287,0.0,nan,277.81336653511397,4.663366535113994,271.5241030305367,-1.6258969694632697,265.23483952606,-7.915160473939977,258.94557602171614,-14.204423978283842,252.65631251732322,-20.493687482676762,246.36704901293498,-26.782950987064993,1.0,1.0,26022.012520719443,26022.012520719443,277.1001086001963,3.9501086001963017,277.1001086001963,277.1001086001963,76765.50627551384,76764.04284805963,1.4634274542040657,0.0,8546.071908451686,8546.071908451686,0.8893224592640554,3882.576241718352,277.1001086001963,3.9501086001963017,1.0,0.002,0.15531268256720118,0.005069204150368795,0.00024063613192319352,0.001759363868033142,0.12031806596159676,0.12031806596159676,0.0,-4.366472461381221e-14,1.0,1.0002807214502474,0.1369978363624682,0.09225545806468637,0.0,2.5874553033571517e-05,33.102586245029435,0.0,1601842.9351313857,268.1178555981286,0.00012436025838269416,1.0,1279349.1041982346,2619.12452898872,,,,,,,,,,,,,,,,,,5.0,1450.0
590.0,-28.518319660533997,4.966660924324805,34.98086835263445,26.183508394192927,6.41097099845565,-25.025390594668757,-38.62995923319829,2.9180419338252257,-5.032068056178048,-5.0321911589431245,39.962185517755174,40817.78006395119,25747.044114414915,25747.044114414915,66564.8241783661,76777.44135077653,76765.75798372425,25747.044114414915,102512.80209813916,102512.80209813916,102512.80209813916,128545.59801732116,124401.954286881,4143.643730440161,0.0,90340.60478448434,54380.94350245394,39955.179202256,26032.795919181994,65987.975121438,19863.373211746668,1450.0,0.0,0.8868918290522425,2.881277524553041,0.001494314320929203,1.0,1.0,-4.8974000549084735,354211.2132785591,1552903.4229346055,4.384117059877971,1552903.4229346055,4.384117059877971,0.7630134417145163,0.09225611829208535,3.86322876567549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86322876567549,1.2781222343640941,1.2784206049932538,3.022581613719886,6404.487739621017,15243.107769423557,6487.434549190969,0.0003434042652927599,23384.741174831302,2384.5799712268004,19391.376006651837,1977.3700505934073,0.8292320133747098,0.8292320133747098,35038.41645700516,35405.22815468563,0.987066337300534,0.8,4228.765668329893,4273.035954225843,0.987066337300534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557985788362789,4.966660924324805,-2.3530388949829177,7.319699819307723,3.5,3.5,1.0,0.6,0.0002334323654385558,0.857885924837042,0.0002721018712166154,197.71738282794522,0.0,0.0,0.0,0.0,9.199711038895109e-05,0.0001414352550496047,0.0005463967457882825,0.09225611824239476,0.09225611824239476,0.09225611824239476,0.0922814597376996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491019.86523692234,594.5756644092373,0.0,0.09225611824239476,0.09225611829208535,0.09225611829208535,0.375,0.375,0.5,9.207202924007312,0.13479110403466166,0.13479110403466166,-1.3073986337985843e-12,0.0001231027650874239,0.13479110403466166,-1.3073986337985843e-12,26032.795919181994,19863.373211746668,0.7630134417145163,1.0215892126857609,3.9382817651809483,1.0087417299268016,0.618563912422438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0934277186583,262.0934277186583,-11.056572281341687,246.37288893895007,277.8139664984572,122106.92005041837,121999.25130273588,107.66874768248444,0.0,nan,277.8139664984572,4.663966498457228,271.52575098639534,-1.62424901360464,265.2375354746111,-7.912464525388884,258.94931996272186,-14.200680037278119,252.6611044508141,-20.488895549185884,246.37288893895007,-26.777111061049908,1.0,1.0,26022.012520719443,26022.012520719443,277.10038689633933,3.950386896339353,277.10038689633933,277.10038689633933,76767.45614551839,76765.75798372425,1.6981617941346485,0.0,8546.071908451686,8546.071908451686,0.8893244252336475,3882.5449095038675,277.10038689633933,3.950386896339353,1.0,0.002,0.15518539272049478,0.00506978677375754,0.0002404389520681741,0.0017595610477581765,0.12021947603408704,0.12021947603408704,0.0,-1.7364928939223034e-13,1.0,1.0002762013524131,0.13479110403596906,0.09225611829208535,0.0,2.5457969309546626e-05,32.5696234302888,0.0,1601843.0211630547,268.11793194382193,0.00012310276639482254,1.0,1279348.8370682942,2619.1256224234785,,,,,,,,,,,,,,,,,,7.0,1450.0
595.0,-28.51232274543882,4.966796316646548,34.98095306727251,26.184792501758807,6.411523858008193,-25.019940184489947,-38.62490183729676,2.9192050675414363,-5.031924920094127,-5.0320476094668685,39.96237865441884,40820.398695201024,25747.023109742044,25747.023109742044,66567.42180494306,76779.42116857662,76767.91519054616,25747.023109742044,102514.93830028821,102514.93830028821,102514.93830028821,128547.8553646369,124402.5000305587,4145.355334078195,0.0,90340.06308080425,54381.288227627265,39954.194281307755,26032.917064348683,65987.11134565643,19863.48039169343,1450.0,0.0,0.8868918601609501,2.8812927688439665,0.001494314320929203,1.0,1.0,-4.897973222463293,354213.1956923489,1552911.743845946,4.384116014680391,1552911.743845946,4.384116014680391,0.763014008095769,0.09225674725361545,3.8631855188598863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631855188598863,1.2781168493843973,1.278415218756463,3.0225605121476824,6404.443027921637,15243.107769423557,6487.4628271113625,0.00034341536906613086,23384.862735627994,2384.5923669783256,19391.460531248253,1977.3786697035434,0.8292313173044374,0.8292313173044374,35038.102667328436,35405.22815468563,0.9870552876116682,0.8,4228.727797240209,4273.035954225843,0.9870552876116682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557981254107408,4.966796316646548,-2.3528975311834577,7.319693847830005,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8573570794236383,0.0002722697123997409,197.7125360914532,0.0,0.0,0.0,0.0,9.204916455289988e-05,0.0001413832008856559,0.0005461895342715241,0.09225680021330691,0.09225680021330691,0.09225680021330691,0.09228195121822808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491002.572980551,594.5813107714723,0.0,0.09225680021330691,0.09225674725361545,0.09225674725361545,0.375,0.375,0.5,9.210978604064056,0.13407438700357943,0.13407438700357943,-1.0118128557223827e-11,0.00012268937274484415,0.13407438700357943,-1.0118128557223827e-11,26032.917064348683,19863.48039169343,0.763014008095769,1.0216799369746898,3.9383386819422412,1.0087943000906165,0.6186116934468295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09667686723805,262.09667686723805,-11.053323132761932,246.37866806556534,277.8146857671627,122087.00897321552,121978.38394331322,108.62502990229225,0.0,nan,277.8146857671627,4.664685767162723,271.52748205345233,-1.6225179465476458,265.2402786394524,-7.9097213605475645,258.9530751009827,-14.19692489901729,252.6658715768126,-20.48412842318737,246.37866806556534,-26.77133193443464,1.0,1.0,26022.012520719443,26022.012520719443,277.10078286667573,3.950782866675752,277.10078286667573,277.10078286667573,76769.8987525976,76767.91519054616,1.9835620514350012,0.0,8546.071908451686,8546.071908451686,0.8893271523587456,3882.5014464541855,277.10078286667573,3.950782866675752,1.0,0.002,0.1550586196506696,0.005070381007576963,0.00024024260565086555,0.0017597579803368363,0.12012130282543278,0.12012130282543278,0.0,5.859877019384618e-10,1.0,1.0002747335363378,0.13407438701369756,0.09225674725361545,0.0,2.5322805081071856e-05,32.39668871891339,0.0,1601843.1853191038,268.11807507990585,0.0001226893828629727,1.0,1279348.3429341356,2619.1276450493156,,,,,,,,,,,,,,,,,,7.0,1450.0
600.0,-28.506418591654782,4.966908614959012,34.98103475772132,26.185531925316923,6.411753417620518,-25.014601507235056,-38.61994760865343,2.91987981820697,-5.031847619607902,-5.031968712892626,39.96249653564852,40823.27379332498,25747.109119217963,25747.109119217963,66570.38291254295,76780.9266534249,76769.64149784943,25747.109119217963,102516.75061706739,102516.75061706739,102516.75061706739,128549.73858653806,124402.69222875,4147.046357788063,0.0,90339.75612406597,54381.88381811801,39953.19145105329,26032.98796947068,65986.17942052397,19863.543463452945,1450.0,0.0,0.8868918347910328,2.8813011665484747,0.001494314320929203,1.0,1.0,-4.900618989804514,354214.2852552382,1552916.8225427764,4.384116867064756,1552916.8225427764,4.384116867064756,0.7630143526646751,0.09225752134971783,3.863161651577253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863161651577253,1.2781137255007076,1.27841209414352,3.022549225863168,6404.419113639067,15243.107769423557,6487.4779508928295,0.0003434213078235289,23384.92775397634,2384.5989970047203,19391.50573724314,1977.3832794321345,0.8292309448741332,0.8292309448741332,35037.92949111169,35405.22815468563,0.9870491894506016,0.8,4228.706896705482,4273.035954225843,0.9870491894506016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557999820877353,4.966908614959012,-2.3528096847475877,7.319718299706599,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8568367579575665,0.00027243505051649075,197.7077645572425,0.0,0.0,0.0,0.0,9.210018323692456e-05,0.00014133218220163123,0.0005459890664150709,0.09225739344815484,0.09225739344815484,0.09225739344815484,0.09228221753986333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490985.20297499816,594.5869786976142,0.0,0.09225739344815484,0.09225752134971783,0.09225752134971783,0.375,0.375,0.5,9.214694940265625,0.1313497230881353,0.1313497230881353,-1.8417267710901797e-11,0.00012109328474707581,0.1313497230881353,-1.8417267710901797e-11,26032.98796947068,19863.543463452945,0.7630143526646751,1.0217775429364042,3.938389088985068,1.008853421991534,0.618664001338249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09982943687925,262.09982943687925,-11.05017056312073,246.38436385783933,277.81529501948836,122064.83443890855,121959.39393747506,105.44050143349494,0.0,nan,277.81529501948836,4.665295019488383,271.5291087313691,-1.620891268630885,265.24292257044164,-7.907077429558342,258.9567363373893,-14.193263662610661,252.6705501047477,-20.479449895252287,246.38436385783933,-26.765636142160645,1.0,1.0,26022.012520719443,26022.012520719443,277.10106376334096,3.951063763340983,277.10106376334096,277.10106376334096,76771.13757988837,76769.64149784943,1.4960820389387663,0.0,8546.071908451686,8546.071908451686,0.8893286574164208,3882.477459835139,277.10106376334096,3.951063763340983,1.0,0.002,0.1549346106028264,0.005070942044503768,0.00024005050944565383,0.0017599475815209458,0.12002525472282691,0.12002525472282691,0.0,-1.9090334005440746e-09,1.0,1.000269152406753,0.13134972310655257,0.09225752134971783,0.0,2.4808418193731445e-05,31.738601969436928,0.0,1601843.2719514135,268.1181523803921,0.00012109330316434352,1.0,1279348.0713517072,2619.1287567111776,,,,,,,,,,,,,,,,,,5.0,1450.0
605.0,-28.500538746280878,4.967029142176489,34.98111681021108,26.18655856875705,6.4120696593902675,-25.00927790571857,-38.61500689582897,2.920808819940396,-5.031726778848338,-5.031847499272709,39.96267440587654,40825.99305606136,25747.107351731684,25747.107351731684,66573.10040779304,76782.99396194093,76771.6572491221,25747.107351731684,102518.76460085378,102518.76460085378,102518.76460085378,128551.86031324953,124403.14672847827,4148.71358477127,0.0,90339.32207788077,54382.321176320766,39952.22322395557,26033.095712395745,65985.31893635131,19863.639215299154,1450.0,0.0,0.8868918075358169,2.8813140392936853,0.001494314320929203,1.0,1.0,-4.901125760348748,354215.95922301005,1552924.4857782754,4.384117782791862,1552924.4857782754,4.384117782791862,0.7630148728658888,0.09225805290085043,3.863126877418137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863126877418137,1.2781094245394014,1.2784077921781778,3.0225321895347976,6404.383015703554,15243.107769423557,6487.500778745834,0.00034343027200855775,23385.025898568907,2384.609004967946,19391.573971223414,1977.3902373617304,0.8292303825248327,0.8292303825248327,35037.6771764033,35405.22815468563,0.9870403045504434,0.8,4228.676444993209,4273.035954225843,0.9870403045504434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557999439332054,4.967029142176489,-2.3526886550464488,7.319717797222938,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8563189173993081,0.00027259979978896633,197.70301289713726,0.0,0.0,0.0,0.0,9.215108875628289e-05,0.0001412812766822729,0.0005457874972272368,0.0922580528396685,0.0922580528396685,0.0922580528396685,0.09228262699176466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490968.2693483387,594.5925072572691,0.0,0.0922580528396685,0.09225805290085043,0.09225805290085043,0.375,0.375,0.5,9.218381074413522,0.13072173892396677,0.13072173892396677,2.0406787371030077e-11,0.00012072042437694108,0.13072173892396677,2.0406787371030077e-11,26033.095712395745,19863.639215299154,0.7630148728658888,1.0218703681947259,3.9384521321009305,1.0089077613159483,0.6187132791680775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1029536577772,262.1029536577772,-11.047046342222757,246.3900100769356,277.8158972402863,122043.80952716431,121939.34160277092,104.46792439337577,0.0,nan,277.8158972402863,4.665897240286313,271.530719781336,-1.6192802186639597,265.2455423823313,-7.904457617668697,258.9603649492834,-14.18963505071656,252.67518751649078,-20.474812483509197,246.3900100769356,-26.75998992306438,1.0,1.0,26022.012520719443,26022.012520719443,277.1014208457079,3.9514208457079008,277.1014208457079,277.1014208457079,76772.94766509622,76771.6572491221,1.2904159741156036,0.0,8546.071908451686,8546.071908451686,0.889330850252361,3882.4425118052277,277.1014208457079,3.9514208457079008,1.0,0.002,0.1548111607360322,0.005071521126771634,0.00023985930058382008,0.0017601407002771463,0.11992965029191004,0.11992965029191004,0.0,8.609662462133461e-13,1.0,1.0002678662719013,0.13072173890355998,0.09225805290085043,0.0,2.4689975329527716e-05,31.587062017683348,0.0,1601843.4105024545,268.11827322115164,0.00012072040397015371,1.0,1279347.6541026402,2619.130464628108,,,,,,,,,,,,,,,,,,5.0,1450.0
610.0,-29.411293204080472,5.855625205614731,37.48295066879185,65.015590306744,29.191445123802918,-23.73212429486073,-37.431196589581646,30.766984340748806,-18.226963649089186,-18.226963649071273,51.83469022929791,17745.8262950798,62012.666300816454,62012.666300816454,79758.49259589626,75836.36924604619,226540.07319822384,62012.666300816454,288552.7394990403,288552.7394990403,288552.7394990403,458513.76923141466,418920.5626687787,39593.20656263594,0.0,72501.09988401024,29768.09642394702,47481.1149556258,169961.0297323744,217442.1446880002,114218.66361363279,10000.0,0.0,0.7251059851082662,1.72542974454983,0.001494314320929203,1.0,1.0,-18.226963649089186,205462.40977942903,2131557.295131574,10.374439282688614,2131557.295131574,10.374439282688614,0.6720285455641498,0.48961447233918554,2.106109239942102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,2.106109239942102,1.1610035660177864,1.1612745959358457,1.8140420077829778,3843.737335418152,15243.107769423557,7141.868944413965,0.0007399906970361202,34424.18774346355,3510.290236060587,21347.5242087231,2176.841654257377,0.620131529836214,0.620131529836214,21565.962419081396,35405.22815468563,0.5381171190003213,0.8,2602.7831935330278,4273.035954225843,0.5381171190003213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,13.386605330957394,5.855625205614731,-11.774130672371466,17.6297558779862,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9407050769760239,0.0002481461737072196,198.4417503044348,0.0,0.0,0.0,0.0,0.00010512613218553296,0.00012830623325302284,0.00027022694339635803,0.11624786102361803,0.11624786102361803,0.11624786102361803,0.3115942814001111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514588.9859559911,587.511972392896,0.0,0.11624786102361803,0.4896144722080992,0.4896144724702718,0.375,0.375,0.5,16.253840853171088,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,169961.0297323744,114218.66361363279,0.6720285455641498,0.37374493652190843,0.8110626051390943,0.3668032832841067,0.08161171478759391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,267.9596442067998,267.9596442067998,-5.190355793200183,246.49540413467835,289.4444106569897,206014.49117834048,17259.106360639635,188755.3848177009,0.0,nan,289.4444106569897,16.294410656989726,280.8432753984904,7.693275398490414,272.24865493214645,-0.9013450678535264,263.6510144238402,-9.498985576159782,255.0751056946536,-18.07489430534639,246.49540413467835,-26.654595865321625,1.0,1.0,26022.012520719443,26022.012520719443,281.43112984990637,8.281129849906392,281.43112984990637,281.43112984990637,117968.04808778132,226540.07319822384,-108572.02511044251,0.0,8546.071908451686,8546.071908451686,0.9823596354472631,2116.6397861418127,281.43112984990637,8.281129849906392,1.0,0.002,1.0571901248032058,0.004256052138319195,0.0015952809428733917,0.00246666210103229,0.7976404714366958,0.7976404714366958,0.0,0.0020619430439056813,0.6360807016073431,0.6360807016073431,0.0,0.3114343170826182,0.17818015525656733,0.0,0.0,0.0,1585455.9227721447,254.9230363509108,0.0,1.0,1323150.7761131055,2448.818309857475,,,,,,,,,,,,,,,,,,17.0,10000.0
615.0,-28.56061431921755,3.8927094958794592,39.72999524544606,77.68767579635607,28.896294857410943,-22.87106972736492,-36.634661502297945,35.69772788139717,-18.477756416990957,-18.477756417006077,57.37631308611051,13030.747668435484,57603.94972568025,57603.94972568025,70634.69739411573,75601.76395779775,246501.7731177522,57603.94972568025,304105.72284343245,304105.72284343245,304105.72284343245,474055.61427983874,436733.77787248587,37321.83640735287,0.0,65063.0105119644,21846.640945800675,48018.18840684858,169949.8914364063,217968.07984325488,115366.9225479781,10000.0,0.0,0.6834775836466251,1.7077513848130426,0.001494314320929203,1.0,1.0,-18.477756416990957,203220.33553210652,2451208.957343042,12.06182910251016,2451208.957343042,12.06182910251016,0.67882904527272,0.32580482134013206,1.5415869161978428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,1.5415869161978428,1.1424681833129144,1.1427348862474893,1.3493477881612153,2859.1060458174666,15243.107769423557,7257.738718323965,0.0008510722683969336,42205.217122908165,4303.734417248313,21693.866716945362,2212.1587613451447,0.5140091248380371,0.5140091248380371,16801.905658841122,35405.22815468563,0.39388000123667744,0.8,2027.812013131659,4273.035954225843,0.39388000123667744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.434900585331553,3.8927094958794592,-12.483679907299006,16.376389403178464,3.5,3.5,1.0,0.6,0.0002334323654385558,0.861625743296858,0.00027092083454397295,197.75157232966555,0.0,0.0,0.0,0.0,0.00011478465835183423,0.00011864770708672156,0.00018290575288176404,0.12581116455863245,0.12581116455863245,0.12581116455863245,0.29069638411129706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509353.0307198223,589.6152585759635,0.0,0.12581116455863245,0.32580482126061816,0.32580482141964595,0.375,0.375,0.5,22.890529885953487,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,169949.8914364063,115366.9225479781,0.67882904527272,0.27137108043370034,0.7837940498674716,0.3240598230938701,0.059782825438505265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,270.845313871654,270.845313871654,-2.3046861283459634,246.99086892546552,294.7144819447654,126047.32275656027,34184.525595671475,91862.79716088877,0.0,nan,294.7144819447654,21.56448194476542,285.1613602819935,12.011360281993518,275.6128771406271,2.4628771406271426,266.0644688654815,-7.085531134518476,256.5278260715908,-16.622173928409154,246.99086892546552,-26.159131074534457,1.0,1.0,26022.012520719443,26022.012520719443,283.51611194244134,10.366111942441364,283.51611194244134,283.51611194244134,103881.50759715152,246501.7731177522,-142620.26552060066,0.0,8546.071908451686,8546.071908451686,0.9959785158318493,1549.2948507788321,283.51611194244134,10.366111942441364,1.0,0.002,1.172031846402989,0.004701201696594231,0.0017677175035033577,0.0027528607273311504,0.8838587517516788,0.8838587517516788,0.0,0.0025205782308345085,0.8924653289754558,0.8924653289754558,0.0,0.2907695070591106,0.03503531428102149,0.0,0.0,0.0,1585122.4182951471,254.67224358300902,0.0,1.0,1323953.5945552,2445.873158223476,,,,,,,,,,,,,,,,,,14.0,10000.0
620.0,-27.948487719365108,2.0804735933062033,40.950314633750686,35.00013663377615,8.630260348386333,-24.283590550598216,-37.94202710324896,10.672661481101208,-20.293611829098097,-20.293611829021124,67.19987519464735,36942.49682523963,57613.26996249286,57613.26996249286,94555.76678773249,93914.40187990418,175069.54439671154,57613.26996249286,232682.8143592044,232682.8143592044,232682.8143592044,389087.6342865801,349740.0184610049,39347.61582557517,0.0,86640.53837498491,49994.76228777413,40717.52898578976,156404.81992737568,197122.34891316545,105373.98947060115,10000.0,0.0,0.5778852277348916,1.5839890001493142,0.001494314320929203,1.0,1.0,-20.293611829098097,187561.66977824486,3104495.766188993,16.551866753262832,3104495.766188993,16.551866753262832,0.673725972892204,0.25760469915169115,3.5432622862131167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5432622862131167,1.243201303066056,1.2434915215952351,2.8501114642290957,6039.044188700662,15243.107769423557,6669.664023566701,0.0004237847807958174,24452.19444016449,2493.429911352449,19936.072100357327,2032.9135943831307,0.8153080963404615,0.8153080963404615,32696.914424903374,35405.22815468563,0.9053139586301374,0.8,3946.171178997682,4273.035954225843,0.9053139586301374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.436912534490396,2.0804735933062033,-14.298565486293757,16.37903907959996,3.5,3.5,1.0,0.6,0.0002334323654385558,0.809171932388084,0.000288483023316978,197.25790083286384,0.0,0.0,0.0,0.0,9.933311659101637e-05,0.0001340992488475394,0.00047514881105099416,0.14286496322969192,0.14286496322969192,0.14286496322969192,0.22797355017846996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522866.30032993486,585.9348215620699,0.0,0.14286496322969192,0.25760469909234734,0.2576046992110349,0.375,0.375,0.5,29.970875589395956,-7.696598913753405e-11,-7.696598913753405e-11,-7.696598913753405e-11,-7.696598913753405e-11,-7.696598913753405e-11,-7.696598913753405e-11,156404.81992737568,105373.98947060115,0.673725972892204,0.9072872972751466,0.9688171497064907,0.47968060095197695,0.18740897229016484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9754187745602,266.9754187745602,-6.174581225439795,247.01158831844924,286.9462062218449,52499.386350869994,181961.66384531665,-129462.27749444665,0.0,nan,286.9462062218449,13.796206221844898,278.9553138996092,5.805313899609246,270.96661450391633,-2.1833854960836447,262.97794551654414,-10.172054483455838,254.99484418699748,-18.155155813002494,247.01158831844924,-26.138411681550735,1.0,1.0,26022.012520719443,26022.012520719443,273.34176979099254,0.1917697909925664,273.34176979099254,273.34176979099254,112706.31740355375,175069.54439671154,-62363.22699315779,0.0,8546.071908451686,8546.071908451686,0.909274996687253,3560.978597644182,273.34176979099254,0.1917697909925664,1.0,0.002,1.3197113715155975,0.001197793274598257,0.0019835130575208164,0.0007561878740858759,0.9917565287604082,0.9917565287604082,0.0,0.0007397009316066922,0.8822600651334445,0.8822600651334445,0.0,0.2272743386522524,0.03033036049943875,0.0,0.0,0.0,1582684.5476720238,252.85638817090188,0.0,1.0,1329735.1478421537,2424.863829006256,,,,,,,,,,,,,,,,,,13.0,10000.0
625.0,-27.93933455660792,1.4568048982118762,41.87283040989921,45.21219277465718,15.582304477037606,-23.57875407085317,-37.28922244682906,18.78692656502945,-20.47355735335458,-20.473557353304912,68.19411552926881,30212.402503542282,56470.68279765572,56470.68279765572,86683.085301198,92209.92223579052,174398.70054577076,56470.68279765572,230869.38334342648,230869.38334342648,230869.38334342648,384871.33927572134,349734.54843562393,35136.790840097434,0.0,82236.95337294252,43782.78060563746,42726.85863033895,154001.95593229483,196728.81456263378,103899.34151940433,10000.0,0.0,0.5659663727551326,1.5721228803416871,0.001494314320929203,1.0,1.0,-20.47355735335458,186063.9467520367,3177196.9830208058,17.075833542620625,3177196.9830208058,17.075833542620625,0.6746624800342307,0.23146403341460492,3.0961845453297254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.0961845453297254,1.208647041484776,1.2089291935110096,2.5616945551996575,5427.923367547672,15243.107769423557,6860.3456634441045,0.0005296192044658579,26560.74021717745,2708.4417428150746,20506.032282366228,2091.033358217763,0.7720429519168484,0.7720429519168484,29352.53402194271,35405.22815468563,0.791084277979785,0.8,3542.539894826223,4273.035954225843,0.791084277979785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.190263513503357,1.4568048982118762,-14.597404852365443,16.054209750577318,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8084142336855817,0.0002887534084776458,197.25053763898234,0.0,0.0,0.0,0.0,0.0001067907091543173,0.0001266416562842385,0.00039210593898221833,0.144424446015581,0.144424446015581,0.144424446015581,0.22159901449723265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529143.6082440848,583.9425865110362,0.0,0.144424446015581,0.23146403335987353,0.2314640334693363,0.375,0.375,0.5,29.68198794948018,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,154001.95593229483,103899.34151940433,0.6746624800342307,0.7071056350042415,0.9654462122468882,0.4406222113110948,0.15357385531301196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9771243818964,266.9771243818964,-6.172875618103603,247.2085543552265,286.7499905073076,121777.54128023,121987.0650493465,-209.52376911648798,0.0,nan,286.7499905073076,13.59999050730761,278.83925107421584,5.689251074215861,270.92980759986756,-2.2201924001324187,263.020667164605,-10.129332835394962,255.1144755901555,-18.03552440984447,247.2085543552265,-25.941445644773466,1.0,1.0,26022.012520719443,26022.012520719443,273.08332693388417,-0.06667306611581125,273.08332693388417,273.08332693388417,131853.7950186785,174398.70054577076,-42544.905527092254,0.0,8546.071908451686,8546.071908451686,0.9358455808984552,3111.6654680563743,273.08332693388417,-0.06667306611581125,1.0,0.002,1.331823521955435,0.0019112285339610523,0.002001027941682997,0.0012156992038343424,1.0,1.0005139708414985,0.0006841668145136648,0.0012167271455173394,0.9580049427132449,0.9580049427132449,0.0,0.2217436880715352,0.009720345343069736,0.0,0.0,0.0,1582440.7658972542,252.6764426466454,0.0,1.0,1330305.1172286249,2422.811907756602,,,,,,,,,,,,,,,,,,11.0,10000.0
