time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
630.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,9.0,10000.0
635.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,10.0,10000.0
640.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,10.0,10000.0
645.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,10.0,10000.0
650.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,10.0,10000.0
655.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,10.0,10000.0
660.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,10.0,10000.0
665.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,10.0,10000.0
670.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,10.0,10000.0
675.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,10.0,10000.0
680.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,10.0,10000.0
685.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,10.0,10000.0
690.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,10.0,10000.0
695.0,-27.926507088626444,1.446307050042774,41.883707207181345,46.04938375940549,15.489784648854679,-23.578877465497005,-37.289338431414194,19.400187646151,-20.47805456601577,-20.478054566052688,68.2565347776306,29862.344341249493,56455.2311614458,56455.2311614458,86317.5755026953,93876.11713437486,173776.50854954228,56455.2311614458,230231.73971098807,230231.73971098807,230231.73971098807,384067.470213496,348927.93391220924,35139.5363012868,0.0,81863.73933360726,43217.8398252056,42939.888342668506,153835.7305025079,196775.61884517642,103841.65909531468,10000.0,0.0,0.5653273013424578,1.5718272267916118,0.001494314320929203,1.0,1.0,-20.47805456601577,186026.63817230353,3181803.302798682,17.104019800925492,3181803.302798682,17.104019800925492,0.675016517658892,0.231431161024446,3.056234421677852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.056234421677852,1.2061134037615562,1.2063949643239522,2.5339527876452133,5369.141891020659,15243.107769423557,6874.755389609233,0.0005386749218573186,26785.818114261212,2731.3933008990034,20549.10391817267,2095.4254427528945,0.7671635725485639,0.7671635725485639,29049.15203224234,35405.22815468563,0.7808769036254312,0.8,3505.9249027072506,4273.035954225843,0.7808769036254312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,12.186927985973282,1.446307050042774,-14.603509911277996,16.04981696132077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073536643424706,0.000289132725530724,197.24021960246037,0.0,0.0,0.0,0.0,0.00010678933941251027,0.00012664302602604554,0.0003870507754062444,0.14452477797147564,0.14452477797147564,0.14452477797147564,0.22130716499467437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529445.8363241927,583.8477974518098,0.0,0.14452477797147564,0.23143116096972266,0.23143116107916936,0.375,0.375,0.5,29.682762183583506,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,3.6919800550094806e-11,153835.7305025079,103841.65909531468,0.675016517658892,0.6954453188825803,0.9772199722701603,0.438659911269852,0.15175835561592244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,266.9726212046271,266.9726212046271,-6.177378795372874,247.22239017804105,286.72532574283395,119257.11689170338,120779.75388117922,-1522.6369894758368,0.0,nan,286.72532574283395,13.575325742833968,278.82349940967725,5.673499409677277,270.9223437261613,-2.2276562738387042,263.0209078742055,-10.1290921257945,255.12126029684373,-18.028739703156248,247.22239017804105,-25.927609821958924,1.0,1.0,26022.012520719443,26022.012520719443,273.0060252791783,-0.1439747208216886,273.0060252791783,273.0060252791783,133102.1496152912,173776.50854954228,-40674.3589342511,0.0,8546.071908451686,8546.071908451686,0.9381079279602785,3071.5155937862414,273.0060252791783,-0.1439747208216886,1.0,0.002,1.3318410269848233,0.0019117432693398328,0.0020010370195674312,0.0012162553471237055,1.0,1.0005185097837155,0.0006902147197602737,0.0012172923666911367,0.956272560874086,0.956272560874086,0.0,0.22131126901890993,0.010119892005536072,0.0,0.0,0.0,1582434.6682483428,252.6719454339842,0.0,1.0,1330319.355150081,2422.7606951536736,,,,,,,,,,,,,,,,,,10.0,10000.0
