time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.630070686712884,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,41059.97430708969,25750.0,25750.0,66809.9743070897,77223.01455923119,73357.26647469425,25750.0,99107.26647469425,99107.26647469425,99107.26647469425,125165.21020559939,120661.6860653521,4503.524140247293,0.0,90991.71439716448,54828.674145023,40181.155835712765,26057.943730905146,66239.09956661791,19885.46631875494,1450.0,0.0,0.8869186971918838,2.884698101094474,0.001494314320929203,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09239381280812412,3.913849170705986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849170705986,1.2847212910722052,1.2850212022149787,3.046457778744803,6455.078468247549,15243.107769423557,6454.11178072111,0.00033059665397512704,23248.651245482528,2370.7026604888038,19291.772021735764,1967.2132707637945,0.8298017729301338,0.8298017729301338,35405.22815468563,35405.22815468563,1.0,0.8,4273.035954225843,4273.035954225843,1.0,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006049903560216233,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26057.943730905146,19885.46631875494,0.7631249235975,1.0218714084525122,3.9516937952822238,1.0086183952409806,0.6198751881552209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123902.68012162475,123902.68012162475,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26022.012520719443,26022.012520719443,276.7337408414674,3.5837408414674314,276.7337408414674,276.7337408414674,73357.26647469455,73357.26647469425,3.055902197957039e-10,0.0,8546.071908451686,8546.071908451686,0.8861283279244683,3933.418416559516,276.7337408414674,3.5837408414674314,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9672931060717994,0.9672931060717994,0.0,0.08937189817298678,0.003021914635137336,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,285.0,285.0,0.0,1.2667265844345095,15243.107769423557,35405.22815468563,4273.035954225843,4632.441516551485,17887.488988751174,0.001494314320929203,0.375,6.516156486788614e-06,41059.97430708969,44283.1411481004,6.173730061729009,1450.0,3.5,0.0,,,,,
2.5,-29.990167024961934,4.989693043959263,34.99502656888054,25.733421462960564,6.119460495292836,-26.37920427294156,-39.88766589956356,2.508497743412266,-5.202436622030348,-5.202436622052679,39.936635644454476,40273.68415903812,26244.733889980747,26244.733889980747,66518.41804901887,76453.90842631896,75699.18102549251,26244.733889980747,101943.91491547326,101943.91491547326,101943.91491547326,127907.92675318026,123430.69627340412,4477.230479776148,0.0,90529.19979645209,54348.97552971599,40200.24918526232,25964.011837707007,66164.26102296932,19808.33517103484,1450.0,0.0,0.8861157666205352,2.863251593567012,0.001494314320929203,1.0,1.0,-5.202436622030348,351866.24981570145,1551802.9541659392,4.410206875421368,1551802.9541659392,4.410206875421368,0.7629150415910533,0.09239654337343124,3.8780515920373055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8780515920373055,1.2800211329651041,1.280319946881733,3.0296777859081088,6419.52367697054,15243.107769423557,6477.8115748571245,0.0003396489456751417,23343.990570505342,2380.4245660348174,19362.612292398535,1974.4369680164516,0.829447400345629,0.829447400345629,35145.92640235367,35405.22815468563,0.9908536131293421,0.8,4241.740979769885,4273.035954225843,0.9908536131293421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.665421526901011,4.989693043959263,-2.4714964059286544,7.461189449887917,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9989771423769552,0.00023367137798881903,198.91416687429208,0.0,0.0,0.0,0.0,7.986402182608326e-05,0.00015356834361247255,0.0005955459594328812,0.09239654336894916,0.09239654336894916,0.09239654336894916,0.091623881398514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.52562509524,595.7685430347592,0.0,0.09239654336894916,0.09239654337343124,0.09239654337343124,0.375,0.375,0.5,9.942050349753346,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,25964.011837707007,19808.33517103484,0.7629150415910533,1.0018267293179546,3.9554227196566196,1.0053526937439323,0.6086924199917667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.851659548277,260.851659548277,-12.298340451722993,244.92332655393778,276.7799925426148,133404.76277366112,119918.54949981075,13486.21327385035,0.0,nan,276.7799925426148,3.6299925426148434,270.40865934486834,-2.741340655131637,264.0373261471212,-9.1126738528788,257.6659929494338,-15.484007050566163,251.29465975168588,-21.855340248314093,244.92332655393778,-28.226673446062193,1.0,1.0,26022.012520719443,26022.012520719443,276.80533825234653,3.655338252346553,276.80533825234653,276.80533825234653,76444.16701298306,75699.18102549251,744.9859874905524,0.0,8546.071908451686,8546.071908451686,0.8883893479854833,3897.441849997492,276.80533825234653,3.655338252346553,1.0,0.002,0.13105525242741864,0.005145317656775834,0.00020298096056613467,0.0017970190389356537,0.10149048028306734,0.10149048028306734,0.0,-4.98211714938801e-13,0.9914334718880338,0.9914334718880338,0.0,0.09160502578717424,0.000791517586257006,0.0,0.0,0.0,1601646.5185665784,267.94756337796963,0.0,1.0,1279934.5816592216,2616.729557107703,,,,,,,,,,,,,,,,,,,10.0,1450.0,1450.0,0.375,6.173730061729009,3.5
5.0,-29.980055133006363,4.980371146089561,34.99191443992621,25.774268223345302,6.159683865298931,-26.36608123322037,-39.87546132467685,2.545709964983276,-5.193396270113396,-5.193396270098906,39.95039895713018,40250.39670361276,26197.4510966853,26197.4510966853,66447.84780029806,76429.92086307275,75982.07590781085,26197.4510966853,102179.52700449615,102179.52700449615,102179.52700449615,128199.87498707761,123741.8707125271,4458.004274550506,0.0,90512.08207666269,54332.55791513903,40199.471290581845,26020.34798258146,66219.8192731633,19849.800868358187,1452.5,0.0,0.8861119728871183,2.864206650536381,0.001494314320929203,1.0,1.0,-5.193396270113396,351990.464575573,1552395.6860250172,4.410334489875691,1552395.6860250172,4.410334489875691,0.7628568565511129,0.0924075258950909,3.8767116306710827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767116306710827,1.2798483612160567,1.2801471348000677,3.029039805143477,6418.171872285878,15243.107769423557,6478.686106591904,0.00033998831289114404,23347.643750586238,2380.7970867305594,19365.226326277454,1974.7035252892124,0.8294295789822993,0.8294295789822993,35136.2110471274,35405.22815468563,0.9905112490504573,0.8,4240.568439318838,4273.035954225843,0.9905112490504573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.655214642879592,4.980371146089561,-2.4673761450789677,7.447747291168529,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9979264478673746,0.00023391740537332585,198.9058952987692,0.0,0.0,0.0,0.0,7.997428863086512e-05,0.00015345807680769067,0.0005949127111807908,0.09240752590381096,0.09240752590381096,0.09240752590381096,0.09181207498963291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.33525512024,595.6775979649367,0.0,0.09240752590381096,0.0924075258950909,0.0924075258950909,0.375,0.375,0.5,9.897391531455161,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,26020.34798258146,19849.800868358187,0.7628568565511129,1.0012668179803361,3.944119887576402,1.0034435087506675,0.6078300597223906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9902862689553,260.9902862689553,-12.15971373104469,244.94247129071704,277.0381012471723,131358.88727745795,122088.06654854484,9270.820728913104,0.0,nan,277.0381012471723,3.888101247172301,270.6189752559148,-2.5310247440851867,264.1998492646088,-8.950150735391162,257.7807232733148,-15.3692767266852,251.36159728200397,-21.788402717996007,244.94247129071704,-28.20752870928294,1.0,1.0,26022.012520719443,26022.012520719443,276.8474809331069,3.697480933106931,276.8474809331069,276.8474809331069,76420.54133002128,75982.07590781085,438.4654222104291,0.0,8546.071908451686,8546.071908451686,0.888473906385457,3896.095188824438,276.8474809331069,3.697480933106931,1.0,0.002,0.1325488000155108,0.005140397324835281,0.00020529803832467972,0.0017947019618950399,0.10264901916233986,0.10264901916233986,0.0,2.197196417863534e-13,0.9935349525981739,0.9935349525981739,0.0,0.09181010685989366,0.000597419035197233,0.0,0.0,0.0,1601656.9466066167,267.9566037298866,0.0,1.0,1279903.491788607,2616.856656599247,,,,,,,,,,,,,,,,,,,9.0,1450.0,1452.5,0.375,6.173730061729009,3.5
7.5,-29.969791111067373,4.971583093600851,34.99008406023148,25.79696561386811,6.181516473981445,-26.35466035254214,-39.86483963727949,2.5663857166669914,-5.192233033123443,-5.192233033093009,39.96050495151283,40240.211175866294,26171.826526236688,26171.826526236688,66412.03770210299,76418.60907543183,76169.29911844128,26171.826526236688,102341.12564467797,102341.12564467797,102341.12564467797,128408.9897004716,123965.84106440333,4443.1486360682775,0.0,90502.57228231755,54324.174387469066,40198.21988316498,26067.864055793638,66266.08393895862,19884.480853035522,1454.7532036142989,0.0,0.8860811623355473,2.864329557558908,0.001494314320929203,1.0,1.0,-5.192233033123443,352006.44999251375,1552831.0204804442,4.4113709294629935,1552831.0204804442,4.4113709294629935,0.7627967067219745,0.09241824802260952,3.8759669829673618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8759669829673618,1.2797523864090443,1.2800511375882628,3.028685098875444,6417.420292267502,15243.107769423557,6479.171519787367,0.0003401768452074988,23349.675753179563,2381.004293329482,19366.677258802545,1974.8514792311896,0.8294195372783861,0.8294195372783861,35130.81170789951,35405.22815468563,0.9903209893671525,0.8,4239.916796274792,4273.035954225843,0.9903209893671525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.649683095345304,4.971583093600851,-2.4688793161323934,7.440462409733245,3.5,3.5,1.0,0.6,0.0002334323654385558,0.996861165011424,0.00023416737819842814,198.8974999836962,0.0,0.0,0.0,0.0,8.007036877196014e-05,0.00015336199666659566,0.0005944260355216753,0.09241824797754923,0.09241824797754923,0.09241824797754923,0.09195524774464754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.60153285234,595.607769935921,0.0,0.09241824797754923,0.09241824802260952,0.09241824802260952,0.375,0.375,0.5,9.862666514610039,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,26067.864055793638,19884.480853035522,0.7627967067219745,1.0010446057766578,3.935513680065689,1.0022025409450603,0.607251987501386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08513498774556,261.08513498774556,-12.064865012254415,244.95865092553032,277.21161904992186,129911.25122023224,123568.13451442865,6343.116705803595,0.0,nan,277.21161904992186,4.061619049921887,270.761025425089,-2.3889745749110034,264.31043180013376,-8.839568199866221,257.8598381753603,-15.290161824639654,251.40924455043827,-21.740755449561703,244.95865092553032,-28.191349074469656,1.0,1.0,26022.012520719443,26022.012520719443,276.8705516865292,3.720551686529234,276.8705516865292,276.8705516865292,76408.6109199889,76169.29911844128,239.31180154762114,0.0,8546.071908451686,8546.071908451686,0.8885208950123984,3895.3468178821986,276.8705516865292,3.720551686529234,1.0,0.002,0.13371123859755055,0.00513545941890396,0.0002070989785099414,0.001792901021300213,0.1035494892549707,0.1035494892549707,0.0,-1.898455351256878e-13,0.9949687919559127,0.9949687919559127,0.0,0.0919532725897377,0.00046497543287180807,0.0,0.0,0.0,1601658.288313943,267.95776696687653,0.0,1.0,1279899.4912876168,2616.873011807803,,,,,,,,,,,,,,,,,,,10.0,1452.5,1454.7532036142989,0.375,6.173730061729009,3.5
10.0,-29.959516308480932,4.963160954664054,34.98902641340758,25.80929706981408,6.19285538380543,-26.344279139240918,-39.85518623432142,2.5776182143916593,-5.193834256996922,-5.193834257008557,39.966690329193376,40237.466472069624,26154.26267005697,26154.26267005697,66391.7291421266,76414.49863263567,76282.93310086738,26154.26267005697,102437.19577092434,102437.19577092434,102437.19577092434,128536.24244543765,124105.46322318801,4430.779222249629,0.0,90497.40621747034,54320.37405622749,40196.70240138095,26099.0466745133,66295.74907589424,19907.140396030234,1456.2829060027002,0.0,0.8860504587901308,2.8641603741467696,0.001494314320929203,1.0,1.0,-5.193834256996922,351984.44582682085,1553097.5126108148,4.412403817908906,1553097.5126108148,4.412403817908906,0.7627535459166906,0.09242513379512722,3.875562393301857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875562393301857,1.279700252292551,1.2799989913013456,3.0284923257293137,6417.011829102995,15243.107769423557,6479.435085967516,0.0003402792624516502,23350.780360000706,2381.1169318779307,19367.465075752858,1974.931814202899,0.8294140400090797,0.8294140400090797,35127.877996277384,35405.22815468563,0.9902176155150039,0.8,4239.5627283618305,4273.035954225843,0.9902176155150039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.645891605238638,4.963160954664054,-2.4723081768375725,7.435469131501627,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9957959917767775,0.0002344178600498757,198.88909656051842,0.0,0.0,0.0,0.0,8.015778269279038e-05,0.00015327458274576542,0.0005940252087385221,0.09242513378940367,0.09242513378940367,0.09242513378940367,0.09204331394251908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.57261393097,595.5534463895182,0.0,0.09242513378940367,0.09242513379512722,0.09242513379512722,0.375,0.375,0.5,9.834030026653792,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,26099.0466745133,19907.140396030234,0.7627535459166906,1.0010141147968217,3.929981143826793,1.0014477559658084,0.6069388615853252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14996875561553,261.14996875561553,-12.000031244384445,244.97274069362652,277.3271968175812,128898.10965969712,124562.27717646863,4335.832483228468,0.0,nan,277.3271968175812,4.177196817581205,270.8563055928221,-2.2936944071778953,264.3854143679857,-8.764585632014303,257.91452314324613,-15.235476856753849,251.44363191843158,-21.7063680815684,244.97274069362652,-28.177259306373458,1.0,1.0,26022.012520719443,26022.012520719443,276.8822470956918,3.7322470956918323,276.8822470956918,276.8822470956918,76405.03151942597,76282.93310086738,122.0984185585985,0.0,8546.071908451686,8546.071908451686,0.8885464246238121,3894.9402052683663,276.8822470956918,3.7322470956918323,1.0,0.002,0.13467034431015348,0.005130903322626601,0.000208583800363095,0.0017914161997180107,0.1042919001815475,0.1042919001815475,0.0,8.110569507668863e-14,0.9958491562966623,0.9958491562966623,0.0,0.09204149151048358,0.00038364228464365165,0.0,0.0,0.0,1601656.441416263,267.95616574300306,0.0,1.0,1279904.9980672076,2616.850498532769,,,,,,,,,,,,,,,,,,,8.0,1454.7532036142989,1456.2829060027002,0.375,6.173730061729009,3.5
12.5,-29.949266790948506,4.955001030155131,34.98844359736792,25.815234705247008,6.197722087188699,-26.33456790307635,-39.846152358781524,2.5830231990757406,-5.197106300798055,-5.1971063008874205,39.97062570930881,40239.26785344565,26141.676377434567,26141.676377434567,66380.94423088021,76414.81512783488,76353.63909909134,26141.676377434567,102495.3154765259,102495.3154765259,102495.3154765259,128616.16833394184,124196.16509195817,4420.0032419836625,0.0,90494.91552694375,54319.36825161649,40195.052528141394,26120.852857415946,66315.90538555734,19922.897996840424,1457.399159831107,0.0,0.8860193813343096,2.8638146784279694,0.001494314320929203,1.0,1.0,-5.197106300798055,351939.48445735965,1553267.0833588568,4.413449334205205,1553267.0833588568,4.413449334205205,0.7627200423199096,0.09242990652108767,3.8753668791439213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8753668791439213,1.279675167302064,1.2799739004549053,3.028398907915317,6416.813887964966,15243.107769423557,6479.562748688754,0.00034032888245036846,23351.315720315568,2381.1715234372155,19367.846668169826,1974.9707258003323,0.8294113659437127,0.8294113659437127,35126.46028572333,35405.22815468563,0.9901676610713327,0.8,4239.391625717225,4273.035954225843,0.9901676610713327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.643174616243216,4.955001030155131,-2.4768899087033107,7.431890938858442,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9947346629313233,0.00023466797140723748,198.88071452459565,0.0,0.0,0.0,0.0,8.023966654266633e-05,0.00015319269889588948,0.0005936779114277976,0.09242990652314242,0.09242990652314242,0.09242990652314242,0.09209951766639994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.0756160535,595.5085910063865,0.0,0.09242990652314242,0.09242990652108767,0.09242990652108767,0.375,0.375,0.5,9.809250867649729,8.93578544491902e-11,8.93578544491902e-11,8.93578544491902e-11,8.93578544491902e-11,8.93578544491902e-11,8.93578544491902e-11,26120.852857415946,19922.897996840424,0.7627200423199096,1.0011000190949695,3.9262305892187874,1.0009807427787456,0.6067815499086767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19434693155955,261.19434693155955,-11.955653068440427,244.98536282198364,277.40333104113233,128188.85259805324,125221.01125566885,2967.841342384382,0.0,nan,277.40333104113233,4.2533310411323555,270.91973739729644,-2.230262602703533,264.43614375342884,-8.71385624657114,257.9525501096852,-15.197449890314772,251.46895646583056,-21.68104353416942,244.98536282198364,-28.164637178016335,1.0,1.0,26022.012520719443,26022.012520719443,276.88724856027176,3.73724856027178,276.88724856027176,276.88724856027176,76405.47762669218,76353.63909909134,51.838527600848465,0.0,8546.071908451686,8546.071908451686,0.8885587613834826,3894.743713539641,276.88724856027176,3.73724856027178,1.0,0.002,0.13550061425856172,0.005126605356114451,0.00020986834025892923,0.0017901316607413945,0.10493417012946461,0.10493417012946461,0.0,1.0003235219324669e-12,0.9964069207631813,0.9964069207631813,0.0,0.09209779854310565,0.0003321079779820163,0.0,0.0,0.0,1601652.6672315667,267.9528936992019,0.0,1.0,1279916.250818701,2616.8044949469827,,,,,,,,,,,,,,,,,,,6.0,1456.2829060027002,1457.399159831107,0.375,6.173730061729009,3.5
15.0,-29.939057909096352,4.947039687603887,34.98815274142626,25.817156710568838,6.1985341497308575,-26.3252987032305,-39.8375345748849,2.584774944230148,-5.201365921887941,-5.20136592188001,39.97318061532556,40243.950035187605,26132.144444421032,26132.144444421032,66376.09447960864,76417.89962614153,76398.04226085324,26132.144444421032,102530.18670527427,102530.18670527427,102530.18670527427,128667.05447632763,124256.79584544536,4410.2586308822665,0.0,90494.1115134651,54320.161923933665,40193.2773217016,26136.86777105335,66330.14509275494,19934.394682463593,1458.259229125987,0.0,0.8859882635360956,2.8633646932477874,0.001494314320929203,1.0,1.0,-5.201365921887941,351880.95947766077,1553377.1786452204,4.414496257345339,1553377.1786452204,4.414496257345339,0.7626925635114162,0.09243337733409036,3.8753040461193806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8753040461193806,1.2796670375158445,1.2799657687708317,3.028369046406259,6416.7506150105555,15243.107769423557,6479.603548321429,0.0003403447421859686,23351.486860517005,2381.1889748810254,19367.968621002205,1974.9831615283717,0.8294105097757101,0.8294105097757101,35126.004668407404,35405.22815468563,0.9901516070483491,0.8,4239.336637534016,4273.035954225843,0.9901516070483491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.641116968460836,4.947039687603887,-2.4821413911227745,7.4291810787266614,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9936787547462078,0.00023491733553081346,198.87236642273885,0.0,0.0,0.0,0.0,8.031785096048943e-05,0.00015311451447806636,0.000593365297476455,0.09243337731749099,0.09243337731749099,0.09243337731749099,0.09213615329820937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.9165465797,595.4697341173513,0.0,0.09243337731749099,0.09243337733409036,0.09243337733409036,0.375,0.375,0.5,9.786959064246396,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,26136.86777105335,19934.394682463593,0.7626925635114162,1.0012607260930833,3.9235781796370035,1.000692737620119,0.60672187553504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.224843784657,261.224843784657,-11.925156215342952,244.9969552761913,277.4527322931241,127689.6957483254,125650.1837628302,2039.5119854951813,0.0,nan,277.4527322931241,4.302732293124109,270.961576889736,-2.1884231102639546,264.47042148632744,-8.679578513672539,257.9792660829809,-15.17073391701905,251.48811067958215,-21.661889320417828,244.9969552761913,-28.153044723808677,1.0,1.0,26022.012520719443,26022.012520719443,276.8881846785893,3.7381846785893345,276.8881846785893,276.8881846785893,76407.99156841992,76398.04226085324,9.949307566683274,0.0,8546.071908451686,8546.071908451686,0.8885627260626285,3894.6805663499777,276.8881846785893,3.7381846785893345,1.0,0.002,0.1362477882450622,0.005122491516462535,0.00021102373017311608,0.0017889762693524508,0.10551186508655803,0.10551186508655803,0.0,-4.744329928918489e-13,0.9967666485455537,0.9967666485455537,0.0,0.0921345077390478,0.0002988695950425605,0.0,0.0,0.0,1601647.753680165,267.94863407811204,0.0,1.0,1279930.8995929789,2616.744609425153,,,,,,,,,,,,,,,,,,,9.0,1457.399159831107,1458.259229125987,0.375,6.173730061729009,3.5
17.5,-29.928949030829678,4.939244126033272,34.98804372522536,25.817359273228817,6.197613313616965,-26.316292796419045,-39.8291593772359,2.5849570766323597,-5.20607119304475,-5.206071193032103,39.97491619826346,40249.78941211163,26124.186946593338,26124.186946593338,66373.97635870497,76422.13455455274,76427.11531154344,26124.186946593338,102551.30225813678,102551.30225813678,102551.30225813678,128700.6091442455,124299.3976640781,4401.21148016741,0.0,90494.02423985171,54321.67908738452,40191.49461385244,26149.306886108723,66340.80149996116,19943.267379986686,1458.9575639330794,0.0,0.88595783850072,2.862867694631859,0.001494314320929203,1.0,1.0,-5.20607119304475,351816.3203776688,1553451.971257673,4.415519921276163,1553451.971257673,4.415519921276163,0.7626690629640028,0.09243602469485536,3.875296899542033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875296899542033,1.2796661922518489,1.2799649233095138,3.0283654620292904,6416.743020145872,15243.107769423557,6479.608445363041,0.00034034664583219994,23351.50740335429,2381.1910696674495,19367.983258587294,1974.984654146655,0.8294104069617882,0.8294104069617882,35125.952846769134,35405.22815468563,0.9901497810767708,0.8,4239.330383211276,4273.035954225843,0.9901497810767708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.639399192251626,4.939244126033272,-2.4876746931830285,7.426918819216301,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9926343812406015,0.00023516449747268512,198.86410078728187,0.0,0.0,0.0,0.0,8.039390200038023e-05,0.00015303846343817557,0.0005930694828726386,0.09243602475090283,0.09243602475090283,0.09243602475090283,0.0921611108743233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.73227099405,595.4347456862994,0.0,0.09243602475090283,0.09243602469485536,0.09243602469485536,0.375,0.375,0.5,9.766340520119288,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,26149.306886108723,19943.267379986686,0.7626690629640028,1.0014504262361794,3.9215693917922425,1.0005000671983715,0.6067124379275881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2460896262611,261.2460896262611,-11.903910373738881,245.00782092265914,277.4843583298594,127341.46473860143,125920.62473698221,1420.8400016192086,0.0,nan,277.4843583298594,4.334358329859413,270.9890508484629,-2.160949151537068,264.49374336692443,-8.656256633075543,257.9984358855362,-15.151564114463781,251.5031284041242,-21.64687159587578,245.00782092265914,-28.142179077340842,1.0,1.0,26022.012520719443,26022.012520719443,276.8868813271731,3.736881327173137,276.8868813271731,276.8868813271731,76413.1008999402,76427.11531154344,-14.014411603246117,0.0,8546.071908451686,8546.071908451686,0.8885631770012341,3894.6733840397433,276.8868813271731,3.736881327173137,1.0,0.002,0.13693902107954875,0.005118543333724962,0.00021209226190697214,0.0017879077379668025,0.10604613095348607,0.10604613095348607,0.0,-1.262254190059764e-13,0.9970088162473687,0.9970088162473687,0.0,0.09215953155963028,0.0002764931352250769,0.0,0.0,0.0,1601642.3257583498,267.9439288069552,0.0,1.0,1279947.080538833,2616.678462495618,,,,,,,,,,,,,,,,,,,10.0,1458.259229125987,1458.9575639330794,0.375,6.173730061729009,3.5
20.0,-29.91889908128495,4.9315805628213125,34.98805601851792,25.815643183328234,6.194760706722936,-26.30753310247796,-39.82101300554348,2.5833947283180794,-5.211274208202724,-5.2112742082398436,39.976244115220545,40256.97332866385,26117.851035482476,26117.851035482476,66374.82436414633,76427.6749960371,76447.26343040026,26117.851035482476,102565.11446588274,102565.11446588274,102565.11446588274,128725.18827205057,124332.4942655137,4392.6940065368635,0.0,90494.74387340884,54324.0422076019,40189.66851756326,26160.073806167828,66349.74232373109,19950.90354569513,1459.586071218311,0.0,0.8859263403162442,2.86231820067085,0.001494314320929203,1.0,1.0,-5.211274208202724,351744.85432479874,1553509.1978917257,4.4165797417955295,1553509.1978917257,4.4165797417955295,0.7626470664234616,0.09243845524150578,3.8753533645607945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8753533645607945,1.2796734430395902,1.2799721757899118,3.0283924274897216,6416.800156720759,15243.107769423557,6479.571603209873,0.0003403323243313464,23351.352860093284,2381.175310640564,19367.873134925998,1974.9734246583694,0.8294111801986888,0.8294111801986888,35126.36228836766,35405.22815468563,0.9901642080555068,0.8,4239.379798474582,4273.035954225843,0.9901642080555068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.638031466164157,4.9315805628213125,-2.4935370023478343,7.425117565169147,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9915972694462165,0.00023541045607045915,198.8558840165991,0.0,0.0,0.0,0.0,8.0467939045314e-05,0.0001529644263932418,0.0005927912044811616,0.09243845523250838,0.09243845523250838,0.09243845523250838,0.09217983892083902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488483.68679782917,595.4022920669667,0.0,0.09243845523250838,0.09243845524150578,0.09243845524150578,0.375,0.375,0.5,9.746944296665582,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,26160.073806167828,19950.90354569513,0.7626470664234616,1.0016746794284004,3.9199249509511,1.00037802769893,0.6067389551001358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2610329071128,261.2610329071128,-11.888967092887185,245.01816484601315,277.50390096820956,127087.33755074287,126087.98852486025,999.3490258825985,0.0,nan,277.50390096820956,4.353900968209587,271.0067537437871,-2.1432462562128762,264.50960651931274,-8.640393480687237,258.012459294887,-15.137540705112997,251.51531207046722,-21.63468792953276,245.01816484601315,-28.131835153986827,1.0,1.0,26022.012520719443,26022.012520719443,276.884035900232,3.7340359002320156,276.884035900232,276.884035900232,76417.81617624871,76447.26343040026,-29.447254151542438,0.0,8546.071908451686,8546.071908451686,0.8885596141365135,3894.7301313835983,276.884035900232,3.7340359002320156,1.0,0.002,0.13758942110051198,0.005114684116895148,0.00021309731174085905,0.0017869026881782483,0.10654865587042953,0.10654865587042953,0.0,-8.089275777001248e-14,0.9971855868021893,0.9971855868021893,0.0,0.09217829523308885,0.00026016000841693013,0.0,0.0,0.0,1601636.3232748613,267.93872579179725,0.0,1.0,1279964.972671293,2616.6053230660814,,,,,,,,,,,,,,,,,,,7.0,1458.9575639330794,1459.586071218311,0.375,6.173730061729009,3.5
22.5,-29.90896481549649,4.924040012339233,34.98814263656103,25.813541805278533,6.191530733982152,-26.298915260493537,-39.8130007443018,2.5814811782762446,-5.216521710668303,-5.216521710629691,39.977215896254876,40264.37295113285,26111.94643664498,26111.94643664498,66376.31938777782,76433.43297459833,76461.16898890381,26111.94643664498,102573.11542554879,102573.11542554879,102573.11542554879,128742.28848647658,124357.74547914152,4384.543007335055,0.0,90495.62465863251,54326.5646324287,40187.844473559795,26169.173060927787,66357.01753448759,19957.322063178108,1460.135722890729,0.0,0.885895903910558,2.8617640927474706,0.001494314320929203,1.0,1.0,-5.216521710668303,351672.7887582652,1553551.077842636,4.417603884929876,1553551.077842636,4.417603884929876,0.7626271574081811,0.09244046664496497,3.875422417932845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875422417932845,1.2796823238505879,1.2799810586740863,3.028425372221777,6416.869962654725,15243.107769423557,6479.526587217761,0.00034031482636813823,23351.16405372475,2381.156057749053,19367.738579113102,1974.9597037839735,0.8294121241473505,0.8294121241473505,35126.863009558976,35405.22815468563,0.9901818513956149,0.8,4239.440230217719,4273.035954225843,0.9901818513956149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.636756846977622,4.924040012339233,-2.499398917765949,7.423438930105182,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9905732444147672,0.000235653816368186,198.84776249547534,0.0,0.0,0.0,0.0,8.054081872573278e-05,0.000152891546712823,0.0005925193276433011,0.09244046657938293,0.09244046657938293,0.09244046657938293,0.09219353304288788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.69747995253,595.3717525019287,0.0,0.09244046657938293,0.09244046664496497,0.09244046664496497,0.375,0.375,0.5,9.728424284533139,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,26169.173060927787,19957.322063178108,0.7626271574081811,1.0019042692778262,3.918556355315254,1.0002908788551295,0.6067839461019527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2718364971973,261.2718364971973,-11.878163502802693,245.0281273874557,277.5155456069074,126905.02501847003,126182.52256097054,722.5024574994939,0.0,nan,277.5155456069074,4.3655456069074035,271.0180619631038,-2.1319380368962015,264.5205783191438,-8.629421680856183,258.02309467522315,-15.126905324776828,251.52561103135,-21.62438896864998,245.0281273874557,-28.12187261254428,1.0,1.0,26022.012520719443,26022.012520719443,276.8804155264987,3.7304155264987457,276.8804155264987,276.8804155264987,76424.05995789549,76461.16898890381,-37.109031008323655,0.0,8546.071908451686,8546.071908451686,0.888555256950374,3894.7995300225093,276.8804155264987,3.7304155264987457,1.0,0.002,0.13821049124502288,0.005110947887322189,0.00021405689488621665,0.0017859431078200343,0.10702844744310833,0.10702844744310833,0.0,2.706251021888928e-12,0.9973125616398366,0.9973125616398366,0.0,0.09219203858887189,0.0002484280560930828,0.0,0.0,0.0,1601630.2690721012,267.9334782893317,0.0,1.0,1279983.017250584,2616.5315633884084,,,,,,,,,,,,,,,,,,,4.0,1459.586071218311,1460.135722890729,0.375,6.173730061729009,3.5
25.0,-29.89912395808046,4.916607314402418,34.988284827187336,25.810815661121183,6.187681995076549,-26.29044336275853,-39.80512322215361,2.579001399513611,-5.221943949226045,-5.221943949271372,39.97809734891272,40272.16595192611,26106.769503960008,26106.769503960008,66378.93545588612,76439.58389203649,76472.45223281436,26106.769503960008,102579.22173677437,102579.22173677437,102579.22173677437,128757.07242106934,124380.34868813696,4376.723732932382,0.0,90496.77007083205,54329.35212978279,40186.01993449918,26177.850684294976,66363.87061879416,19963.42834837232,1460.6684854999767,0.0,0.8858648937496088,2.8611916226369756,0.001494314320929203,1.0,1.0,-5.221943949226045,351598.3356624261,1553589.0657341715,4.4186473829779205,1553589.0657341715,4.4186473829779205,0.7626076177579044,0.09244252056812284,3.875512568428759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875512568428759,1.279693832719925,1.2799925702301058,3.02846858313879,6416.961521402707,15243.107769423557,6479.467535863462,0.0003402918743183755,23350.916420204507,2381.1308061575064,19367.56207066339,1974.9417049311835,0.8294133610064871,0.8294133610064871,35127.516707951014,35405.22815468563,0.9902048851130582,0.8,4239.519124688337,4273.035954225843,0.9902048851130582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.635639308274441,4.916607314402418,-2.505359850902488,7.421967165304906,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9895599725711731,0.00023589511692962743,198.83971799216232,0.0,0.0,0.0,0.0,8.061253230047145e-05,0.00015281983313808435,0.0005922551840318316,0.09244252054201249,0.09244252054201249,0.09244252054201249,0.09220549496398625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488667.69135789527,595.342513380933,0.0,0.09244252054201249,0.09244252056812284,0.09244252056812284,0.375,0.375,0.5,9.710647362275031,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,26177.850684294976,19963.42834837232,0.7626076177579044,1.0021436812495326,3.9172946103446797,1.0002270035932428,0.6068387147467117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2798516833889,261.2798516833889,-11.87014831661105,245.0378020132243,277.52190135353703,126766.74231639584,126230.71756047496,536.0247559209049,0.0,nan,277.52190135353703,4.371901353537055,271.02508148552675,-2.1249185144732223,264.52826161743076,-8.62173838256922,258.03144174933044,-15.118558250669537,251.53462188128444,-21.61537811871554,245.0378020132243,-28.11219798677567,1.0,1.0,26022.012520719443,26022.012520719443,276.8763135720802,3.726313572080244,276.8763135720802,276.8763135720802,76430.10988282392,76472.45223281436,-42.342349990445655,0.0,8546.071908451686,8546.071908451686,0.8885495685379672,3894.8901312709027,276.8763135720802,3.726313572080244,1.0,0.002,0.13880671293804875,0.005107290319419582,0.00021497789524871277,0.0017850221038536974,0.10748894762435639,0.10748894762435639,0.0,-8.975897282381684e-13,0.9974201408972302,0.9974201408972302,0.0,0.09220403188995219,0.00023848867817065713,0.0,0.0,0.0,1601624.0128529808,267.92805605077393,0.0,1.0,1280001.6621290368,2616.455352990519,,,,,,,,,,,,,,,,,,,6.0,1460.135722890729,1460.6684854999767,0.375,6.173730061729009,3.5
27.5,-29.889388950459274,4.909277911953193,34.9884662834604,25.808009539637737,6.183754294365763,-26.282074626007713,-39.79734020596368,2.576439968805108,-5.22734784675913,-5.227347846746355,39.97888213770215,40279.9318378716,26101.811328651333,26101.811328651333,66381.74316652294,76445.74633690194,76481.81715886,26101.811328651333,102583.62848751133,102583.62848751133,102583.62848751133,128769.60825003636,124400.42874415038,4369.179505885974,0.0,90497.94002642478,54332.12552307398,40184.23833705645,26185.979762525018,66370.21809958147,19969.136447412297,1461.1743592743505,0.0,0.8858343227158534,2.8606211789281386,0.001494314320929203,1.0,1.0,-5.22734784675913,351524.14671886433,1553622.8883007718,4.4196761525554615,1553622.8883007718,4.4196761525554615,0.7625888597069146,0.09244449168078131,3.875603486943617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875603486943617,1.2797057207604081,1.2800044610457868,3.028511496096706,6417.052448811118,15243.107769423557,6479.4088832135285,0.0003402690789620224,23350.670503651905,2381.1057296479335,19367.3867539677,1974.9238276034837,0.8294145879425071,0.8294145879425072,35128.17597231432,35405.22815468563,0.9902281150616056,0.8,4239.598690912721,4273.035954225843,0.9902281150616056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6345689924828735,4.909277911953193,-2.5112796797031915,7.420557591656385,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9885586996741923,0.000236134045975712,198.8317606571803,0.0,0.0,0.0,0.0,8.068344349945209e-05,0.0001527489219391037,0.0005919942544940686,0.09244449159906573,0.09244449159906573,0.09244449159906573,0.0922158564280381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488754.1862689931,595.3144061460389,0.0,0.09244449159906573,0.09244449168078131,0.09244449168078131,0.375,0.375,0.5,9.693499707336832,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,26185.979762525018,19969.136447412297,0.7625888597069146,1.0023813690336119,3.9161245290623024,1.0001736481703913,0.6068976868124168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2860413222156,261.2860413222156,-11.863958677784353,245.04725422701335,277.5248284174042,126660.77275935987,126246.83357873108,413.93918062881505,0.0,nan,277.5248284174042,4.374828417404217,271.02931357939576,-2.1206864206042155,264.5337987412445,-8.616201258755495,258.0382839031346,-15.111716096865393,251.54276906510162,-21.607230934898354,245.04725422701335,-28.102745772986623,1.0,1.0,26022.012520719443,26022.012520719443,276.8720054910395,3.7220054910395106,276.8720054910395,276.8720054910395,76436.60750691437,76481.81715886,-45.2096519456245,0.0,8546.071908451686,8546.071908451686,0.8885438316382568,3894.981504378335,276.8720054910395,3.7220054910395106,1.0,0.002,0.13938186106166958,0.0051037308308885055,0.00021586624570167463,0.0017841337534843247,0.10793312285083731,0.10793312285083731,0.0,-8.14000776505619e-13,0.9975113795347365,0.9975113795347365,0.0,0.09221443242688364,0.00023005925389767807,0.0,0.0,0.0,1601617.7773731705,267.92265215324085,0.0,1.0,1280020.243368242,2616.379405835195,,,,,,,,,,,,,,,,,,,4.0,1460.6684854999767,1461.1743592743505,0.375,6.173730061729009,3.5
30.0,-29.879749999470143,4.902040641381735,34.98867831368906,25.80477880490946,6.179417332369447,-26.273833266316895,-39.78967785425482,2.5735005982670907,-5.232867703486249,-5.2328677034825715,39.979634686713986,40287.969763257206,26097.388988025585,26097.388988025585,66385.3587512828,76452.16073031486,76489.85390747807,26097.388988025585,102587.24289550366,102587.24289550366,102587.24289550366,128781.19472111575,124419.30521274912,4361.8895083666275,0.0,90499.29692600867,54335.105955253755,40182.4344119499,26193.951825612086,66376.386237562,19974.726810614204,1461.6748925205668,0.0,0.8858032673558012,2.8600385871274177,0.001494314320929203,1.0,1.0,-5.232867703486249,351448.3784831264,1553655.3219312935,4.42072126961282,1553655.3219312935,4.42072126961282,0.7625701896222925,0.09244654184905182,3.87571020389098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87571020389098,1.2797193631568116,1.280018106626933,3.0285626016710245,6417.160735390598,15243.107769423557,6479.339022014533,0.00034024192964582584,23350.37765082457,2381.075866970328,19367.17793416879,1974.9025339100297,0.8294160473025531,0.8294160473025531,35128.949789635204,35405.22815468563,0.9902553815562273,0.8,4239.692082465509,4273.035954225843,0.9902553815562273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6336143467285895,4.902040641381735,-2.517259710580052,7.419300351961787,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9875683831607774,0.0002363708371175677,198.8238824657613,0.0,0.0,0.0,0.0,8.075331164711192e-05,0.00015267905379144387,0.0005917397666999188,0.09244654186146996,0.09244654186146996,0.09244654186146996,0.092225425102876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488837.8087133974,595.2872302930613,0.0,0.09244654186146996,0.09244654184905182,0.09244654184905182,0.375,0.375,0.5,9.676915958579205,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,26193.951825612086,19974.726810614204,0.7625701896222925,1.0026264051158613,3.915008716556809,1.0001351762912896,0.6069623859766335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2909671594642,261.2909671594642,-11.859032840535804,245.05652356279782,277.52541075612,126573.00197001753,126243.58096421011,329.4210058074119,0.0,nan,277.52541075612,4.375410756120004,271.03163331750335,-2.118366682496628,264.5378558787902,-8.61214412120978,258.0440784401047,-15.10592155989525,251.55030100146902,-21.599698998530954,245.05652356279782,-28.093476437202156,1.0,1.0,26022.012520719443,26022.012520719443,276.8674260369472,3.717426036947245,276.8674260369472,276.8674260369472,76442.80076827375,76489.85390747807,-47.05313920431945,0.0,8546.071908451686,8546.071908451686,0.8885370978343048,3895.0887549104345,276.8674260369472,3.717426036947245,1.0,0.002,0.1399381490765687,0.005100234444791992,0.00021672531524030784,0.001783274686620368,0.10836265762015392,0.10836265762015392,0.0,1.860675676035317e-12,0.9975930391928011,0.9975930391928011,0.0,0.09222402664606008,0.00022251520299174365,0.0,0.0,0.0,1601611.4076540773,267.9171322965137,0.0,1.0,1280039.2227423985,2616.3018345962396,,,,,,,,,,,,,,,,,,,8.0,1461.1743592743505,1461.6748925205668,0.375,6.173730061729009,3.5
32.5,-29.87021564990952,4.894896044987229,34.98891276756625,25.80169471856209,6.1752412521911255,-26.2656699596601,-39.78208744721485,2.570695560057623,-5.238284778788966,-5.238284778771909,39.980344516764674,40295.839121844336,26092.94062117978,26092.94062117978,66388.77974302412,76458.42823937403,76497.20785582587,26092.94062117978,102590.14847700564,102590.14847700564,102590.14847700564,128791.72982823564,124436.9066255311,4354.823202704537,0.0,90500.59325449915,54338.0041296296,40180.65458318839,26201.58135123,66382.2359344184,19980.07218292835,1462.1566458920304,0.0,0.8857728879025355,2.859466934475502,0.001494314320929203,1.0,1.0,-5.238284778788966,351374.03353911336,1553685.914913134,4.421743687955772,1553685.914913134,4.421743687955772,0.7625521496239924,0.09244853321044524,3.875812279573612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875812279573612,1.2797323823525735,1.2800311288619546,3.028611554275575,6417.264460085489,15243.107769423557,6479.272092672807,0.0003402159219896666,23350.097147753335,2381.0472636173754,19366.97787788746,1974.8821338466716,0.8294174433338871,0.8294174433338871,35129.68994860424,35405.22815468563,0.9902814621940291,0.8,4239.781411811805,4273.035954225843,0.9902814621940291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.632654082723115,4.894896044987229,-2.5231396682124236,7.418035713199653,3.5,3.5,1.0,0.6,0.0002334323654385558,0.986589866269768,0.00023660527380151225,198.8160903822493,0.0,0.0,0.0,0.0,8.082257891745517e-05,0.00015260978652110064,0.0005914868845815894,0.09244853324818729,0.09244853324818729,0.09244853324818729,0.09223421859867394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488918.7669686879,595.2609176995247,0.0,0.09244853324818729,0.09244853321044524,0.09244853321044524,0.375,0.375,0.5,9.660842358694087,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,26201.58135123,19980.07218292835,0.7625521496239924,1.0028666665551074,3.913938150749808,1.0000985777070268,0.6070274457409686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2950906029328,261.2950906029328,-11.85490939706716,245.06564271723136,277.52453848862154,126501.43644762256,126225.67644393904,275.76000368350714,0.0,nan,277.52453848862154,4.3745384886215675,271.03275933436953,-2.1172406656304474,264.54098018012655,-8.609019819873424,258.049201025748,-15.100798974251973,251.55742187149988,-21.592578128500094,245.06564271723136,-28.08435728276862,1.0,1.0,26022.012520719443,26022.012520719443,276.8628694679146,3.7128694679146292,276.8628694679146,276.8628694679146,76449.35617624168,76497.20785582587,-47.85167958418606,0.0,8546.071908451686,8546.071908451686,0.8885306568589474,3895.1913409714803,276.8628694679146,3.7128694679146292,1.0,0.002,0.14047733588493977,0.005096834200754153,0.00021755792675849962,0.0017824420732806229,0.1087789633792498,0.1087789633792498,0.0,3.912235119196694e-14,0.997667083336685,0.997667083336685,0.0,0.09223285848681956,0.00021567472362568087,0.0,0.0,0.0,1601605.1561130958,267.911715221211,0.0,1.0,1280057.8481357007,2616.225713282766,,,,,,,,,,,,,,,,,,,8.0,1461.6748925205668,1462.1566458920304,0.375,6.173730061729009,3.5
