time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
35.0,-29.860781497176653,4.887836454273196,34.98916818146206,25.79845238886776,6.170907483586208,-26.25761259905275,-39.7745918953791,2.5677385834165984,-5.243759796081349,-5.243759796106492,39.98108054252416,40303.734042493605,26088.860344727695,26088.860344727695,66392.5943872213,76464.7639546965,76504.37463446848,26088.860344727695,102593.23497919618,102593.23497919618,102593.23497919618,128802.51308788915,124454.5268845373,4347.986203351842,0.0,90501.94796821788,54340.91804804523,40178.92213352517,26209.278108692968,66388.20024221814,19985.46568375446,1462.6425144916705,0.0,0.8857421087089737,2.8588892590233685,0.001494314320929203,1.0,1.0,-5.243759796081349,351298.9059326584,1553717.6373842987,4.422779607751286,1553717.6373842987,4.422779607751286,0.7625340003975836,0.09245065546344215,3.875917906420883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875917906420883,1.2797461070363054,1.2800448567496387,3.0286616111666955,6417.370524631111,15243.107769423557,6479.203642136338,0.000340189325537326,23349.810329649004,2381.0180163102596,19366.773274653246,1974.861270123156,0.8294188689859207,0.8294188689859207,35130.45585324869,35405.22815468563,0.9903084501648639,0.8,4239.8738483883735,4273.035954225843,0.9903084501648639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.631773277981704,4.887836454273196,-2.52903926562096,7.416875719894156,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9856226620346883,0.00023683745760945206,198.80838078716755,0.0,0.0,0.0,0.0,8.089103446917566e-05,0.00015254133096938012,0.0005912376761734948,0.09245065554236637,0.09245065554236637,0.09245065554236637,0.09224302269820571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488997.43758484133,595.2353493475435,0.0,0.09245065554236637,0.09245065546344215,0.09245065546344215,0.375,0.375,0.5,9.645269903070382,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,26209.278108692968,19985.46568375446,0.7625340003975836,1.0031064026196037,3.9128748176169603,1.0000661886447761,0.6070918310098022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2986521708783,261.2986521708783,-11.851347829121664,245.07462851534902,277.52267582639143,126437.82504391433,126199.64110718611,238.18393672821094,0.0,nan,277.52267582639143,4.372675826391458,271.0330663641577,-2.1169336358422584,264.5434569020674,-8.606543097932558,258.0538474397661,-15.096152560233861,251.56423797753823,-21.58576202246175,245.07462851534902,-28.075371484650958,1.0,1.0,26022.012520719443,26022.012520719443,276.8582330555812,3.7082330555812177,276.8582330555812,276.8582330555812,76455.69116727209,76504.37463446848,-48.68346719638794,0.0,8546.071908451686,8546.071908451686,0.8885239917704617,3895.2974959529874,276.8582330555812,3.7082330555812177,1.0,0.002,0.14099975321371577,0.005093498564274269,0.0002183645227860418,0.0017816354791033735,0.1091822613930209,0.1091822613930209,0.0,1.889415273542694e-12,0.9977396922892748,0.9977396922892748,0.0,0.09224168853403654,0.00020896692940561366,0.0,0.0,0.0,1601598.8372737477,267.9062402039186,0.0,1.0,1280076.6721666509,2616.1487833234064,,,,,,,,,,,,,,,,,,,10.0,1462.1566458920304,1462.6425144916705,0.375,6.173730061729009,3.5
37.5,-29.85141727889093,4.880856095518271,34.98943850088873,25.79479986978697,6.166173639937475,-26.24965818691105,-39.76719839321447,2.5644145494808823,-5.2492632153649765,-5.249263215351225,39.98178133346307,40311.9183469683,26085.05722548895,26085.05722548895,66396.97557245725,76471.35344094402,76510.6302193275,26085.05722548895,102595.68744481646,102595.68744481646,102595.68744481646,128812.47009786562,124471.12015051953,4341.3499473460815,0.0,90503.4812621334,54344.04617409218,40177.15009782357,26216.782653049155,66393.93275087273,19990.71834119674,1463.1196679050215,0.0,0.8857113051258143,2.8583086797367145,0.001494314320929203,1.0,1.0,-5.2492632153649765,351223.40130481264,1553747.841703238,4.423816397002553,1553747.841703238,4.423816397002553,0.7625160800908464,0.09245279253635713,3.8760383763513597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8760383763513597,1.2797615357526309,1.2800602890677135,3.0287192325028367,6417.492617328024,15243.107769423557,6479.124833307159,0.00034015870727045555,23349.480184282194,2380.984350851942,19366.537709788943,1974.8372491920222,0.8294205077347124,0.8294205077347124,35131.32938060862,35405.22815468563,0.9903392305872109,0.8,4239.979273886543,4273.035954225843,0.9903392305872109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6309523028598045,4.880856095518271,-2.5349384248765974,7.4157945203948685,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9846636390332716,0.00023706812782051776,198.80072893381967,0.0,0.0,0.0,0.0,8.095861052436981e-05,0.000152473754914186,0.0005909941254337766,0.09245279250202745,0.09245279250202745,0.09245279250202745,0.09225116781776396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489073.76690481807,595.2105398211389,0.0,0.09245279250202745,0.09245279253635713,0.09245279253635713,0.375,0.375,0.5,9.630148053029107,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,26216.782653049155,19990.71834119674,0.7625160800908464,1.0033543506400178,3.9118610404509377,1.000045829813937,0.6071626830455891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3017686028651,261.3017686028651,-11.848231397134896,245.08349771238358,277.5200394933314,126377.44068428538,126169.02572252629,208.41496175909407,0.0,nan,277.5200394933314,4.370039493331433,271.032731137125,-2.117268862874994,264.5454227809966,-8.604577219003374,258.0581144247839,-15.091885575216054,251.57080606856988,-21.579193931430098,245.08349771238358,-28.0665022876164,1.0,1.0,26022.012520719443,26022.012520719443,276.85346161998064,3.703461619980658,276.85346161998064,276.85346161998064,76461.28613255892,76510.6302193275,-49.34408676858584,0.0,8546.071908451686,8546.071908451686,0.8885163900355879,3895.4185682331167,276.85346161998064,3.703461619980658,1.0,0.002,0.1415070880056697,0.005090225530705093,0.00021914772983247226,0.001780852270169258,0.10957386491623612,0.10957386491623612,0.0,1.7299529864178709e-15,0.9978049996008321,0.9978049996008321,0.0,0.09224985861983565,0.000202933916521488,0.0,0.0,0.0,1601592.485218602,267.900736784635,0.0,1.0,1280095.5932579588,2616.0714599190273,,,,,,,,,,,,,,,,,,,7.0,1462.6425144916705,1463.1196679050215,0.375,6.173730061729009,3.5
40.0,-29.842144600420273,4.8739565440089265,34.989717419377364,25.79138675881552,6.161689293155739,-26.241761211108066,-39.7598548681475,2.5613059062134047,-5.254656459473949,-5.254656459486028,39.98243156247585,40319.85828249522,26081.178483999505,26081.178483999505,66401.03676649473,76477.73788623296,76516.2619380435,26081.178483999505,102597.44042204302,102597.44042204302,102597.44042204302,128821.38774949254,124486.49979591276,4334.88795357978,0.0,90504.91162435745,54347.032029852846,40175.42177167178,26223.94732744952,66399.36909912131,19995.7274235525,1463.578188403482,0.0,0.8856812445688551,2.8577398136457437,0.001494314320929203,1.0,1.0,-5.254656459473949,351149.420593746,1553775.8671825079,4.424828224279237,1553775.8671825079,4.424828224279237,0.7624987639683929,0.0924548417324059,3.876150438035743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876150438035743,1.2797759650560248,1.2800747217395492,3.0287726476141916,6417.605797539347,15243.107769423557,6479.051763709068,0.00034013032154293357,23349.174153885844,2380.9531444362597,19366.319299870433,1974.8149775785241,0.8294220246178355,0.8294220246178354,35132.14193490883,35405.22815468563,0.990367862677896,0.8,4240.077340582354,4273.035954225843,0.990367862677896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.630115003246721,4.8739565440089265,-2.540735278023626,7.414691822032553,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9837149827893252,0.00023729674704827408,198.79315246146902,0.0,0.0,0.0,0.0,8.102578144689411e-05,0.00015240658399166167,0.0005907508472988107,0.09245484162031194,0.09245484162031194,0.09245484162031194,0.09225858092610266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489147.9136605294,595.1864368302367,0.0,0.09245484162031194,0.0924548417324059,0.0924548417324059,0.375,0.375,0.5,9.615428480990474,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,26223.94732744952,19995.7274235525,0.7624987639683929,1.003595146098137,3.910887826672855,1.0000251157111286,0.6072325509946568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3046270826794,261.3046270826794,-11.84537291732056,245.09226534875933,277.51698881662026,126324.23416640297,126133.07005384655,191.16411255640057,0.0,nan,277.51698881662026,4.366988816620278,271.0320441230208,-2.117955876979181,264.54709942953264,-8.602900570467341,258.0621547358281,-15.087845264171904,251.57721004231524,-21.572789957684734,245.09226534875933,-28.05773465124065,1.0,1.0,26022.012520719443,26022.012520719443,276.84872735915144,3.6987273591514622,276.84872735915144,276.84872735915144,76467.46098924558,76516.2619380435,-48.80094879792887,0.0,8546.071908451686,8546.071908451686,0.8885093188256608,3895.531190225922,276.84872735915144,3.6987273591514622,1.0,0.002,0.14200093227323132,0.0050870338615390046,0.00021991007709546272,0.0017800899185137866,0.10995503854773135,0.10995503854773135,0.0,-4.3907507837892545e-12,0.9978634140953159,0.9978634140953159,0.0,0.09225730402074063,0.00019753771166526046,0.0,0.0,0.0,1601586.2599033408,267.895343540526,0.0,1.0,1280114.1349859978,2615.9956899627764,,,,,,,,,,,,,,,,,,,7.0,1463.1196679050215,1463.578188403482,0.375,6.173730061729009,3.5
42.5,-29.83300492399216,4.867133639236375,34.99000775362679,25.788341333996527,6.157589414795136,-26.23394549017958,-39.752587478701,2.5585299795705225,-5.260050602536751,-5.260050602539393,39.98313488065746,40327.45399055935,26077.4994225726,26077.4994225726,66404.95341313195,76483.81007570596,76522.38955122112,26077.4994225726,102599.88897379371,102599.88897379371,102599.88897379371,128831.16333599677,124502.54153155007,4328.621804446691,0.0,90506.18575289984,54349.82966225161,40173.72898960914,26231.27436220306,66405.00335181219,20000.855981117784,1464.0441974728546,0.0,0.8856509790250646,2.857170942178168,0.001494314320929203,1.0,1.0,-5.260050602536751,351075.4397872738,1553806.181285173,4.425846998088692,1553806.181285173,4.425846998088692,0.7624812925573011,0.0924570237234126,3.8762499773141763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8762499773141763,1.2797888502728827,1.2800876099643903,3.0288199311063413,6417.705985585349,15243.107769423557,6478.9870709579545,0.00034010519223925386,23348.903265421202,2380.925521500329,19366.125928908114,1974.7952592279846,0.8294233655757431,0.8294233655757431,35132.86368585915,35405.22815468563,0.9903932952569484,0.8,4240.164448275806,4273.035954225843,0.9903932952569484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.62932080834674,4.867133639236375,-2.5465122520422603,7.413645891278636,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9827808982933774,0.00023752228583595456,198.78568522684753,0.0,0.0,0.0,0.0,8.109230667680479e-05,0.000152340058761751,0.0005905081493192775,0.09245702374948286,0.09245702374948286,0.09245702374948286,0.09226643222492005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489220.26858214533,595.162918387044,0.0,0.09245702374948286,0.0924570237234126,0.0924570237234126,0.375,0.375,0.5,9.601134104478215,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,26231.27436220306,20000.855981117784,0.7624812925573011,1.0038265056497486,3.909886652173495,0.999999247968109,0.607295413824549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30736464077387,261.30736464077387,-11.842635359226108,245.10092943595845,277.5137998455993,126277.01354019303,126093.93620485668,183.0773353363657,0.0,nan,277.5137998455993,4.363799845599317,271.0312257636789,-2.1187742363210873,264.54865168182005,-8.60134831817993,258.06607759972906,-15.083922400270922,251.58350351785757,-21.566496482142412,245.10092943595845,-28.04907056404153,1.0,1.0,26022.012520719443,26022.012520719443,276.84405022541455,3.6940502254145713,276.84405022541455,276.84405022541455,76474.53189111146,76522.38955122112,-47.857660109657445,0.0,8546.071908451686,8546.071908451686,0.8885030377594666,3895.631227200747,276.84405022541455,3.6940502254145713,1.0,0.002,0.14248053912591835,0.00508390611534657,0.00022065035841627192,0.0017793496394571497,0.11032517920813596,0.11032517920813596,0.0,-2.126578427241732e-12,0.9979250603537597,0.9979250603537597,0.0,0.09226518097931552,0.00019184274409708704,0.0,0.0,0.0,1601580.0331301738,267.8899493974632,0.0,1.0,1280132.679236007,2615.9199128023397,,,,,,,,,,,,,,,,,,,6.0,1463.578188403482,1464.0441974728546,0.375,6.173730061729009,3.5
45.0,-29.82393325301816,4.860381451844638,34.99031353244906,25.784873635880672,6.1530707778572165,-26.226232849929367,-39.74541836706919,2.5553703754467834,-5.265484568509521,-5.265484568514,39.98391238264142,40335.32356238676,26074.10500242349,26074.10500242349,66409.42856481025,76490.14632830414,76529.17235392453,26074.10500242349,102603.27735634802,102603.27735634802,102603.27735634802,128842.14321601864,124519.57411148748,4322.569104531159,0.0,90507.63785463941,54352.815091364995,40172.02529252713,26238.865859670623,66410.89115219776,20006.177396675284,1464.5233075688723,0.0,0.8856202314794758,2.8565979613814285,0.001494314320929203,1.0,1.0,-5.265484568509521,351000.92517985567,1553839.6933433786,4.426882044676033,1553839.6933433786,4.426882044676033,0.7624634960852086,0.0924593959439811,3.8763635809484716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763635809484716,1.279803516748633,1.280102279863949,3.0288739874668047,6417.820524526585,15243.107769423557,6478.913099044631,0.0003400764610927616,23348.593588967196,2380.8939432902366,19365.90482190899,1974.7727125888036,0.8294248965410864,0.8294248965410863,35133.687411743515,35405.22815468563,0.9904223213203812,0.8,4240.263863263472,4273.035954225843,0.9904223213203812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6285880586429435,4.860381451844638,-2.5522994301520896,7.412680881996728,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9818547101133923,0.00023774634172870363,198.77827410828212,0.0,0.0,0.0,0.0,8.115798174571884e-05,0.00015227438369283696,0.000590270875258287,0.09245939587979912,0.09245939587979912,0.09245939587979912,0.09227491357044403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489290.77437586227,595.1400042758281,0.0,0.09245939587979912,0.0924593959439811,0.0924593959439811,0.375,0.375,0.5,9.587297923085062,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,26238.865859670623,20006.177396675284,0.7624634960852086,1.00406497478458,3.9088675508787833,0.9999779766938505,0.6073600709550474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3099375413667,261.3099375413667,-11.84006245863327,245.10949640473203,277.51037867803024,126227.5559628491,126055.49028920238,172.0656736467514,0.0,nan,277.51037867803024,4.3603786780302585,271.030202223375,-2.119797776624978,264.5500257686931,-8.599974231306874,258.06984931397085,-15.080150686029128,251.5896728593988,-21.560327140601174,245.10949640473203,-28.04050359526795,1.0,1.0,26022.012520719443,26022.012520719443,276.8394099343324,3.6894099343324456,276.8394099343324,276.8394099343324,76480.21490924896,76529.17235392453,-48.95744467557233,0.0,8546.071908451686,8546.071908451686,0.8884958691747709,3895.745398853214,276.8394099343324,3.6894099343324456,1.0,0.002,0.14294481158343644,0.0050808398317688285,0.00022136685789750986,0.0017786331401760803,0.11068342894875492,0.11068342894875492,0.0,-1.9264099863913753e-12,0.9979914536197814,0.9979914536197814,0.0,0.09227368695894062,0.00018570898504048473,0.0,0.0,0.0,1601573.7599621683,267.88451543149046,0.0,1.0,1280151.3598162618,2615.8435816935257,,,,,,,,,,,,,,,,,,,7.0,1464.0441974728546,1464.5233075688723,0.375,6.173730061729009,3.5
47.5,-29.81498126863437,4.85370171061913,34.9906280064753,25.78177750054749,6.148941707654407,-26.218588971036123,-39.73830845262853,2.5525494094826606,-5.270813855736094,-5.270813855720878,39.98463475455226,40342.83694337327,26070.627583325517,26070.627583325517,66413.4645266988,76496.17293133833,76535.26817204943,26070.627583325517,102605.89575537495,102605.89575537495,102605.89575537495,128851.99761865317,124535.30552165779,4316.692096995382,0.0,90508.93452104503,54355.598530845455,40170.37332244397,26246.10186327822,66416.4751857222,20011.243656981023,1464.9831569679427,0.0,0.8855902159328839,2.856036106512269,0.001494314320929203,1.0,1.0,-5.270813855736094,350927.85806461447,1553870.8296637433,4.427892496860815,1553870.8296637433,4.427892496860815,0.7624463153128049,0.0924616767080165,3.8764650371249063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764650371249063,1.2798166115936724,1.2801153777659082,3.028922270588281,6417.922830667178,15243.107769423557,6478.847015991064,0.0003400507963398624,23348.316998667844,2380.8657389289765,19365.7072952396,1974.7525704740765,0.8294262621303508,0.8294262621303509,35134.42305383385,35405.22815468563,0.9904482436725234,0.8,4240.35264747036,4273.035954225843,0.9904482436725234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.62783739204833,4.85370171061913,-2.5579905660903273,7.4116922767094575,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9809416645256377,0.00023796763240904715,198.77096130959444,0.0,0.0,0.0,0.0,8.122316307643208e-05,0.00015220920236212371,0.0005900336512854423,0.09246167659199604,0.09246167659199604,0.09246167659199604,0.09228260449789125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489359.058042315,595.1178096800035,0.0,0.09246167659199604,0.0924616767080165,0.0924616767080165,0.375,0.375,0.5,9.573867521591566,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,26246.10186327822,20011.243656981023,0.7624463153128049,1.004293303911939,3.9078870092388236,0.9999546699969399,0.6074221317912686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3124527835309,261.3124527835309,-11.83754721646909,245.11796728881484,277.50693827828667,126183.06387087339,126014.85416705115,168.20970382223163,0.0,nan,277.50693827828667,4.356938278286691,271.0291440803968,-2.120855919603173,264.55134988245266,-8.598650117547322,258.0735556845067,-15.07644431549329,251.59576148672772,-21.554238513272253,245.11796728881484,-28.03203271118514,1.0,1.0,26022.012520719443,26022.012520719443,276.83479393601317,3.684793936013193,276.83479393601317,276.83479393601317,76486.92641551152,76535.26817204943,-48.341756537905894,0.0,8546.071908451686,8546.071908451686,0.8884894670811578,3895.847362310531,276.83479393601317,3.684793936013193,1.0,0.002,0.14339547753021098,0.005077854245973827,0.00022206231836389737,0.0017779376825511936,0.11103115918194868,0.11103115918194868,0.0,9.150909197064294e-13,0.9980503665506965,0.9980503665506965,0.0,0.09228141033032786,0.00018026637768863945,0.0,0.0,0.0,1601567.60722489,267.8791861442639,0.0,1.0,1280169.679977431,2615.768726358079,,,,,,,,,,,,,,,,,,,4.0,1464.5233075688723,1464.9831569679427,0.375,6.173730061729009,3.5
50.0,-29.806108257991173,4.847086099695138,34.99095426102151,25.77828123411166,6.144420507223319,-26.211055381475973,-39.731305407453306,2.549367630973157,-5.27623402622811,-5.276234026202968,39.98541383528694,40350.614258284295,26067.54932418762,26067.54932418762,66418.16358247191,76502.44302254266,76541.6424233791,26067.54932418762,102609.19174756673,102609.19174756673,102609.19174756673,128862.77313380975,124551.75959878037,4311.013535029388,0.0,90510.4026139501,54358.5738507244,40168.69862580632,26253.581386243026,66422.28001204935,20016.485036583643,1465.4562951085272,0.0,0.8855595196635786,2.855464759550474,0.001494314320929203,1.0,1.0,-5.27623402622811,350853.5571430902,1553904.4108274544,4.428925912795345,1553904.4108274544,4.428925912795345,0.7624287422771339,0.09246414336219048,3.8765803947360524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765803947360524,1.2798313816420257,1.2801301512622483,3.028977449953129,6418.039749119948,15243.107769423557,6478.771481204842,0.0003400214634783955,23348.00091772964,2380.8335076432463,19365.481516708795,1974.729547471236,0.8294278206064031,0.8294278206064031,35135.25948826835,35405.22815468563,0.9904777178822118,0.8,4240.453596245394,4273.035954225843,0.9904777178822118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.627172891670528,4.847086099695138,-2.5637310500383714,7.41081714973351,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9800375775388213,0.00023818715811364802,198.76371355481155,0.0,0.0,0.0,0.0,8.128741196885292e-05,0.00015214495346970288,0.0005898021437786791,0.09246414335199749,0.09246414335199749,0.09246414335199749,0.09229074245527852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489425.56623337965,595.0961947818972,0.0,0.09246414335199749,0.09246414336219048,0.09246414336219048,0.375,0.375,0.5,9.560862447172006,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,26253.581386243026,20016.485036583643,0.7624287422771339,1.0045287907923686,3.9068952474604988,0.9999380263734293,0.6074861364434416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31484683392506,261.31484683392506,-11.835153166074917,245.12634260719085,277.5033510606889,126135.79894072238,125975.69407912766,160.10486159470125,0.0,nan,277.5033510606889,4.353351060688908,271.02794936998293,-2.1220506300170427,264.5525476792369,-8.597452320763068,258.0771459885352,-15.072854011464756,251.60174429791573,-21.548255702084248,245.12634260719085,-28.023657392809127,1.0,1.0,26022.012520719443,26022.012520719443,276.83011963467396,3.6801196346739857,276.83011963467396,276.83011963467396,76492.65363746881,76541.6424233791,-48.98878591028915,0.0,8546.071908451686,8546.071908451686,0.8884821877389761,3895.9632967097327,276.83011963467396,3.6801196346739857,1.0,0.002,0.14383191863267528,0.005074915621699925,0.00022273569329226144,0.0017772643053165357,0.11136784664613071,0.11136784664613071,0.0,-1.3912031249230239e-12,0.9981119552262143,0.9981119552262143,0.0,0.09228956691955294,0.0001745764426375536,0.0,0.0,0.0,1601561.3491408757,267.87376597377187,0.0,1.0,1280188.3119931743,2615.6925999047253,,,,,,,,,,,,,,,,,,,5.0,1464.9831569679427,1465.4562951085272,0.375,6.173730061729009,3.5
52.5,-29.79732046239832,4.840537287378029,34.99128669298679,25.774915585666918,6.1400329639724935,-26.203585119697344,-39.72436075620351,2.5462976232265397,-5.281537653846158,-5.281537653816256,39.98614506710046,40358.23264251614,26064.342973575287,26064.342973575287,66422.57561609143,76508.58708601394,76547.5115857319,26064.342973575287,102611.85455930719,102611.85455930719,102611.85455930719,128872.58743010722,124567.08752037726,4305.4999097299615,0.0,90511.80872344274,54361.454287562905,40167.060484310925,26260.732870800028,66427.79335511095,20021.491734346047,1465.9112362619633,0.0,0.8855295901541278,2.8549057849022668,0.001494314320929203,1.0,1.0,-5.281537653846158,350780.8657717119,1553935.930030127,4.429933561545595,1553935.930030127,4.429933561545595,0.7624117663756615,0.09246652060476568,3.8766899588500032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8766899588500032,1.2798456331654948,1.2801444061126575,3.029029328530525,6418.149673600192,15243.107769423557,6478.700452066667,0.000339993882921503,23347.70375867059,2380.8032058522112,19365.26920586152,1974.7078977899203,0.8294292837542914,0.8294292837542913,35136.05391063081,35405.22815468563,0.9905057118362892,0.8,4240.549474608409,4273.035954225843,0.9905057118362892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.626480740328543,4.840537287378029,-2.5693683198928405,7.40990560727087,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9791430591788459,0.00023840475939677583,198.75653592730683,0.0,0.0,0.0,0.0,8.135117152167909e-05,0.0001520811939168767,0.0005895716373874761,0.0924665207202622,0.0924665207202622,0.0924665207202622,0.09229820188322875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489490.00592068804,595.0752499433733,0.0,0.0924665207202622,0.09246652060476568,0.09246652060476568,0.375,0.375,0.5,9.548238537581579,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,26260.732870800028,20021.491734346047,0.7624117663756615,1.0047594261541715,3.9059431648094884,0.9999214524710821,0.607550403289303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31717162568424,261.31717162568424,-11.832828374315739,245.13462996493678,277.4997132864394,126090.8469100661,125935.3738006947,155.47310937139667,0.0,nan,277.4997132864394,4.349713286439396,271.02669662212725,-2.1233033778727304,264.55367995771644,-8.596320042283537,258.0806632935899,-15.06933670641007,251.60764662929563,-21.542353370704348,245.13462996493678,-28.0153700350632,1.0,1.0,26022.012520719443,26022.012520719443,276.82550277431653,3.6755027743165556,276.82550277431653,276.82550277431653,76498.55145620625,76547.5115857319,-48.960129525657976,0.0,8546.071908451686,8546.071908451686,0.88847527394155,3896.073408644253,276.82550277431653,3.6755027743165556,1.0,0.002,0.14425557479367682,0.005072056170081308,0.00022338930870533953,0.0017766106914838646,0.11169465435266976,0.11169465435266976,0.0,1.8920412112044538e-13,0.9981673100532136,0.9981673100532136,0.0,0.092297058142039,0.00016946246272667392,0.0,0.0,0.0,1601555.225205632,267.8684623461538,0.0,1.0,1280206.542833322,2615.618115600939,,,,,,,,,,,,,,,,,,,5.0,1465.4562951085272,1465.9112362619633,0.375,6.173730061729009,3.5
55.0,-29.788636864175718,4.834049897506713,34.99162544619088,25.771602463815384,6.135719887353403,-26.196201188983128,-39.71749300891531,2.5432842124871113,-5.286880088544649,-5.286880088543762,39.98689049543071,40365.753571145266,26061.394714079972,26061.394714079972,66427.14828522524,76514.64832372693,76553.26817638977,26061.394714079972,102614.66289046974,102614.66289046974,102614.66289046974,128882.59358890518,124582.43594162061,4300.157647284559,0.0,90513.20179300311,54364.30704169287,40165.43861256694,26267.93069843543,66433.36931100237,20026.531099545206,1466.3690861785817,0.0,0.885499402633837,2.854342807565036,0.001494314320929203,1.0,1.0,-5.286880088544649,350707.6544645031,1553968.0616598448,4.430949943287108,1553968.0616598448,4.430949943287108,0.7623946982903387,0.09246898530823162,3.8767996458994647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767996458994647,1.2798596222642387,1.2801583984770797,3.0290819230947377,6418.261115170584,15243.107769423557,6478.628429988182,0.00033996591937985454,23347.402512466684,2380.7724872883896,19365.05392704921,1974.685945460398,0.8294307650158925,0.8294307650158925,35136.849219870346,35405.22815468563,0.9905337372007521,0.8,4240.645460008091,4273.035954225843,0.9905337372007521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.625844302829057,4.834049897506713,-2.575017540753407,7.40906743826012,3.5,3.5,1.0,0.6,0.0002334323654385558,0.978260012278902,0.00023861996044871985,198.74944391450796,0.0,0.0,0.0,0.0,8.14142704736551e-05,0.0001520180949649007,0.0005893436967302383,0.09246898530695145,0.09246898530695145,0.09246898530695145,0.09230567614497742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489552.7034159996,595.0548720590162,0.0,0.09246898530695145,0.09246898530823162,0.09246898530823162,0.375,0.375,0.5,9.535990351251524,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,26267.93069843543,20026.531099545206,0.7623946982903387,1.0049872468843313,3.904991383425438,0.9999063569130746,0.6076126198292954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31944658495337,261.31944658495337,-11.830553415046609,245.1428267536812,277.49606641624143,126047.1723335792,125895.03182851167,152.14050506756666,0.0,nan,277.49606641624143,4.346066416241456,271.0254184837043,-2.1245815162956774,264.5547705511324,-8.595229448867599,258.08412261873275,-15.065877381267228,251.6134746862281,-21.536525313771875,245.1428267536812,-28.007173246318786,1.0,1.0,26022.012520719443,26022.012520719443,276.8208339345131,3.670833934513098,276.8208339345131,276.8208339345131,76504.81293530604,76553.26817638977,-48.45524108373502,0.0,8546.071908451686,8546.071908451686,0.888468352348679,3896.183644128962,276.8208339345131,3.670833934513098,1.0,0.002,0.144666657844693,0.00506924600224629,0.00022402342175049592,0.001775976578350244,0.11201171087524796,0.11201171087524796,0.0,1.0073972905866313e-13,0.9982217473269219,0.9982217473269219,0.0,0.09230455208793044,0.00016443322030117998,0.0,0.0,0.0,1601549.0560504016,267.8631199114553,0.0,1.0,1280224.9065144495,2615.543091590613,,,,,,,,,,,,,,,,,,,5.0,1465.9112362619633,1466.3690861785817,0.375,6.173730061729009,3.5
57.5,-29.78004097269595,4.827621995763363,34.991971237392406,25.768299225624673,6.13142404165515,-26.18889447124853,-39.71070080352945,2.5402775403251168,-5.292199084792628,-5.292199084790133,39.987657696120465,40373.226406470436,26058.539282425252,26058.539282425252,66431.76568889568,76520.66544589718,76559.23050336892,26058.539282425252,102617.76978579417,102617.76978579417,102617.76978579417,128892.92474097433,124597.93740398821,4294.987336986122,0.0,90514.58847296942,54367.14943400021,40163.82115441024,26275.15495518016,66438.9761095904,20031.591256482498,1466.8275186067922,0.0,0.8854692494038459,2.853782387241688,0.001494314320929203,1.0,1.0,-5.292199084792628,350634.77626792504,1554001.1323115444,4.431965217061385,1554001.1323115444,4.431965217061385,0.7623776640195706,0.0924715163881775,3.876908536761796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876908536761796,1.2798735803854022,1.28017235985669,3.0291339677426277,6418.371391534276,15243.107769423557,6478.55714841128,0.0003399382458989795,23347.10442990541,2380.742091326336,19364.840861645687,1974.6642188357582,0.8294322287281662,0.8294322287281662,35137.638751734594,35405.22815468563,0.9905615591370562,0.8,4240.740748139781,4273.035954225843,0.9905615591370562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.625227903972317,4.827621995763363,-2.5806336637747322,7.408255659538096,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9773867304772844,0.00023883316415045295,198.74242403145266,0.0,0.0,0.0,0.0,8.147671986278378e-05,0.00015195564557577202,0.0005891181395418604,0.09247151640280792,0.09247151640280792,0.09247151640280792,0.09231326126204732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489613.67916317016,595.0350549249439,0.0,0.09247151640280792,0.0924715163881775,0.0924715163881775,0.375,0.375,0.5,9.524121219844298,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,26275.15495518016,20031.591256482498,0.7623776640195706,1.0052137781227324,3.9040380505196173,0.9998914730310892,0.6076738199558528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3216769240761,261.3216769240761,-11.82832307592389,245.15093586952003,277.4924179786388,126004.0115887728,125854.85510593157,149.15648284124808,0.0,nan,277.4924179786388,4.342417978638821,271.0241215567972,-2.1258784432027937,264.55582513493744,-8.594174865062541,258.08752871319314,-15.06247128680684,251.61923229136994,-21.530767708630037,245.15093586952003,-27.99906413047995,1.0,1.0,26022.012520719443,26022.012520719443,276.81621260697847,3.6662126069784904,276.81621260697847,276.81621260697847,76510.93292453987,76559.23050336892,-48.2975788290496,0.0,8546.071908451686,8546.071908451686,0.8884614809602123,3896.293079445605,276.81621260697847,3.6662126069784904,1.0,0.002,0.1450650443338502,0.005066497207192605,0.00022463787068307227,0.0017753621300737835,0.11231893534153613,0.11231893534153613,0.0,7.56855515759991e-13,0.9982767169735414,0.9982767169735414,0.0,0.09231216179355485,0.0001593545946226376,0.0,0.0,0.0,1601542.9135512158,267.85780091520735,0.0,1.0,1280243.1890761256,2615.468402012635,,,,,,,,,,,,,,,,,,,5.0,1466.3690861785817,1466.8275186067922,0.375,6.173730061729009,3.5
60.0,-29.77153304814296,4.821249482273372,34.99232259862403,25.764786928799026,6.126919316305376,-26.181687811596603,-39.703998843301065,2.5370740817554687,-5.297539121818716,-5.297539121809885,39.98842026713751,40380.77478956199,26055.880655514386,26055.880655514386,66436.65544507638,76526.79125434495,76564.88921116512,26055.880655514386,102620.7698666795,102620.7698666795,102620.7698666795,128903.10603676905,124613.12638540371,4289.979651365344,0.0,90516.05641439282,54370.03995738993,40162.24050778099,26282.336170089555,66444.57667787054,20036.619403225173,1467.2842536908927,0.0,0.885438998108261,2.8532198374407027,0.001494314320929203,1.0,1.0,-5.297539121818716,350561.6217406551,1554034.0039240005,4.432983839496476,1554034.0039240005,4.432983839496476,0.7623606696739432,0.09247409465362863,3.877022965895264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877022965895264,1.2798884523992708,1.280187235342349,3.029188175444056,6418.486251148857,15243.107769423557,6478.482890994018,0.00033990941981339195,23346.79397326997,2380.7104335598774,19364.618901256184,1974.6415851749766,0.8294337510934895,0.8294337510934895,35138.46843500392,35405.22815468563,0.990590796117961,0.8,4240.8408821206995,4273.035954225843,0.990590796117961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.624653989136832,4.821249482273372,-2.5862503487186355,7.407499830992007,3.5,3.5,1.0,0.6,0.0002334323654385558,0.976523213547368,0.00023904435880287727,198.7354764753672,0.0,0.0,0.0,0.0,8.153838291253134e-05,0.00015189398252602447,0.0005888964586346908,0.09247409459871593,0.09247409459871593,0.09247409459871593,0.09232064839383919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489672.8939867173,595.0158100790555,0.0,0.09247409459871593,0.09247409465362863,0.09247409465362863,0.375,0.375,0.5,9.51261275417075,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,26282.336170089555,20036.619403225173,0.7623606696739432,1.0054412871149123,3.903103257107064,0.9998807843590822,0.6077362037436362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3238255705508,261.3238255705508,-11.826174429449168,245.15895504830934,277.4886960928075,125959.36448524866,125815.67129577893,143.69318946971953,0.0,nan,277.4886960928075,4.338696092807538,271.0227478838045,-2.12725211619545,264.5567996749735,-8.593200325026487,258.09085146618355,-15.059148533816426,251.62490325722644,-21.525096742773542,245.15895504830934,-27.99104495169064,1.0,1.0,26022.012520719443,26022.012520719443,276.81153471133274,3.661534711332763,276.81153471133274,276.81153471133274,76516.60437884413,76564.88921116512,-48.28483232099097,0.0,8546.071908451686,8546.071908451686,0.8884542600475429,3896.40808072474,276.81153471133274,3.661534711332763,1.0,0.002,0.1454513584795522,0.005063798721366884,0.0002252336021266627,0.0017747663974300512,0.11261680106333134,0.11261680106333134,0.0,-4.4328603288068535e-13,0.9983289843596354,0.9983289843596354,0.0,0.09231956899513385,0.00015452565849477434,0.0,0.0,0.0,1601536.7463427451,267.85246087818126,0.0,1.0,1280261.5434036579,2615.3934222838166,,,,,,,,,,,,,,,,,,,7.0,1466.8275186067922,1467.2842536908927,0.375,6.173730061729009,3.5
62.5,-29.763118127972287,4.8149335310339945,34.99267673370547,25.76142494743692,6.1225810526954625,-26.174548209999443,-39.697363414429105,2.5340111367791534,-5.302800708555878,-5.302800708552,39.98915834039597,40388.1829890703,26053.165666933935,26053.165666933935,66441.34865600424,76532.77197829766,76570.30808835832,26053.165666933935,102623.47375529225,102623.47375529225,102623.47375529225,128912.79969971036,124627.68048899421,4285.119210716145,0.0,90517.46498881189,54372.876007598876,40160.65442357001,26289.325944418124,66449.98036798814,20041.510994706496,1467.7301309637378,0.0,0.8854092331596228,2.8526656377021027,0.001494314320929203,1.0,1.0,-5.302800708555878,350489.553642799,1554065.8200302378,4.433986131335778,1554065.8200302378,4.433986131335778,0.76234404172549,0.09247663401245433,3.877133207723427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877133207723427,1.2799026724038673,1.2802014586665276,3.029240653464325,6418.597445776617,15243.107769423557,6478.410990108061,0.00033988151113702745,23346.49343708309,2380.6797873976425,19364.40398469645,1974.619669784937,0.8294352227619087,0.8294352227619087,35139.26775304119,35405.22815468563,0.9906189632300173,0.8,4240.937351339799,4273.035954225843,0.9906189632300173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.624067907570394,4.8149335310339945,-2.591794448193847,7.406727979227842,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9756699456630744,0.00023925341400150743,198.72860534428256,0.0,0.0,0.0,0.0,8.159947632039146e-05,0.00015183288911816434,0.0005886763364246239,0.0924766339408531,0.0924766339408531,0.0924766339408531,0.0923276614325003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489730.3729577122,594.9971284575145,0.0,0.0924766339408531,0.09247663401245433,0.09247663401245433,0.375,0.375,0.5,9.50143980286798,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,26289.325944418124,20041.510994706496,0.76234404172549,1.0056654596088144,3.9021897275769883,0.9998701021138591,0.6077982681922214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3259348176177,261.3259348176177,-11.824065182382299,245.1668878278737,277.484981807364,125916.90289727053,125775.8445828437,141.05831442684075,0.0,nan,277.484981807364,4.334981807364045,271.0213630114096,-2.128636988590358,264.55774421554895,-8.592255784451027,258.094125419724,-15.055874580275997,251.6305066237858,-21.51949337621417,245.1668878278737,-27.983112172126283,1.0,1.0,26022.012520719443,26022.012520719443,276.80690720270877,3.656907202708794,276.80690720270877,276.80690720270877,76522.56201774917,76570.30808835832,-47.7460706091515,0.0,8546.071908451686,8546.071908451686,0.8884473033307649,3896.518873762044,276.80690720270877,3.656907202708794,1.0,0.002,0.14582642369913923,0.005061165339906653,0.00022581193816303136,0.001774188058928189,0.11290596908151568,0.11290596908151568,0.0,-2.908779554028351e-12,0.9983776865109923,0.9983776865109923,0.0,0.0923266079216779,0.00015002609077642868,0.0,0.0,0.0,1601530.669333839,267.8471992914441,0.0,1.0,1280279.627543665,2615.319549277744,,,,,,,,,,,,,,,,,,,5.0,1467.2842536908927,1467.7301309637378,0.375,6.173730061729009,3.5
65.0,-29.75480721251714,4.808672768425407,34.9930363880727,25.75827450435611,6.118466677195659,-26.16747982355018,-39.69079130385069,2.531139288295847,-5.308032709382189,-5.308032709384606,39.98993694858796,40395.36339159826,26050.516605360783,26050.516605360783,66445.87999695903,76538.5612173276,76576.2463172605,26050.516605360783,102626.76292262129,102626.76292262129,102626.76292262129,128923.18485706489,124642.7632348458,4280.421622219084,0.0,90518.78339966117,54375.58557419334,40159.108694964256,26296.4219344436,66455.53062940785,20046.481846199895,1468.1802565597275,0.0,0.8853794658314883,2.852114638534173,0.001494314320929203,1.0,1.0,-5.308032709382189,350417.90231697256,1554099.3840078483,4.434988548621807,1554099.3840078483,4.434988548621807,0.7623273575460316,0.09247926263144864,3.8772361863907183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8772361863907183,1.2799160055123926,1.280214794887594,3.0292895546989684,6418.701061624839,15243.107769423557,6478.3439783970425,0.000339855502541931,23346.213397416013,2380.651231298763,19364.203682207793,1974.5992446154187,0.8294365922463061,0.8294365922463061,35140.0144047878,35405.22815468563,0.9906452745830613,0.8,4241.027464295563,4273.035954225843,0.9906452745830613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.623496057593728,4.808672768425407,-2.5973021016131943,7.405974870038602,3.5,3.5,1.0,0.6,0.0002334323654385558,0.974828013195,0.0002394600506744579,198.721819603699,0.0,0.0,0.0,0.0,8.166002845453327e-05,0.00015177233698402252,0.0005884571970475385,0.09247926263366253,0.09247926263366253,0.09247926263366253,0.0923350334413889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489786.3329592006,594.9789426976939,0.0,0.09247926263366253,0.09247926263144864,0.09247926263144864,0.375,0.375,0.5,9.49062261537392,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,26296.4219344436,20046.481846199895,0.7623273575460316,1.0058829666372457,3.9012561510627073,0.9998547805975302,0.607855554067648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32804014430616,261.32804014430616,-11.82195985569382,245.1747337757692,277.48134651283846,125876.53935173647,125735.74321820863,140.7961335278393,0.0,nan,277.48134651283846,4.331346512838479,271.0200239653957,-2.129976034604283,264.55870141800426,-8.591298581995716,258.0973788706355,-15.052621129364468,251.6360563231939,-21.513943676806065,245.1747337757692,-27.97526622423078,1.0,1.0,26022.012520719443,26022.012520719443,276.8023700508039,3.6523700508039383,276.8023700508039,276.8023700508039,76528.83544155519,76576.2463172605,-47.410875705318176,0.0,8546.071908451686,8546.071908451686,0.8884408049150415,3896.622367322672,276.8023700508039,3.6523700508039383,1.0,0.002,0.1461895710351839,0.005058590923335769,0.0002263718208885043,0.0017736281794654405,0.11318591044425215,0.11318591044425215,0.0,3.5394473810179683e-13,0.9984292810082631,0.9984292810082631,0.0,0.0923340036972916,0.00014525893415703967,0.0,0.0,0.0,1601524.6260996636,267.8419672906178,0.0,1.0,1280297.6094603674,2615.2460967758097,,,,,,,,,,,,,,,,,,,5.0,1467.7301309637378,1468.1802565597275,0.375,6.173730061729009,3.5
67.5,-29.746585073999242,4.802461458277158,34.993402928467994,25.754903128277533,6.114141583911883,-26.16051240823504,-39.68431334998456,2.5280689184354825,-5.313322187628103,-5.313322187570824,39.99074401560612,40402.655689087835,26048.142888058548,26048.142888058548,66450.79857714639,76544.46544666312,76582.24286518815,26048.142888058548,102630.3857532467,102630.3857532467,102630.3857532467,128934.02107479384,124658.13116796201,4275.889906831833,0.0,90520.19721781484,54378.387461361395,40157.56639605939,26303.63532154715,66461.20171760654,20051.536571646808,1468.6370519159552,0.0,0.885349292098975,2.8515576716782247,0.001494314320929203,1.0,1.0,-5.313322187628103,350345.4755374189,1554134.1753573155,4.4360046978580865,1554134.1753573155,4.4360046978580865,0.7623104687442648,0.09248200842563806,3.8773469904423004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8773469904423004,1.2799302606018252,1.2802290533047989,3.0293423866853226,6418.8130062642595,15243.107769423557,6478.271567792222,0.00033982740104811834,23345.910861459666,2380.6203812167932,19363.987242064268,1974.5771738630694,0.8294380697748267,0.8294380697748267,35140.817790427325,35405.22815468563,0.9906735853448585,0.8,4241.124424431163,4273.035954225843,0.9906735853448585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.622983645878707,4.802461458277158,-2.602838580971897,7.405300039249054,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9739958454196906,0.00023966464183219465,198.71510680417728,0.0,0.0,0.0,0.0,8.17197537211492e-05,0.0001517126117174066,0.0005882424384546277,0.0924820084205844,0.0924820084205844,0.0924820084205844,0.09234257753849705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489840.6956149443,594.961277795308,0.0,0.0924820084205844,0.09248200842563806,0.09248200842563806,0.375,0.375,0.5,9.480165300163,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,26303.63532154715,20051.536571646808,0.7623104687442648,1.006103190880922,3.9003205100962175,0.9998434704731287,0.6079134087998981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33008946952594,261.33008946952594,-11.819910530474033,245.18249001972026,277.4776889193308,125834.25817287502,125697.20720019039,137.0509726846292,0.0,nan,277.4776889193308,4.327688919330797,271.0186491393952,-2.131350860604755,264.55960935949577,-8.59039064050421,258.10056957957244,-15.04943042042754,251.64152979964118,-21.5084702003588,245.18249001972026,-27.967509980279715,1.0,1.0,26022.012520719443,26022.012520719443,276.7977822456193,3.6477822456193394,276.7977822456193,276.7977822456193,76534.63143595021,76582.24286518815,-47.611429237935226,0.0,8546.071908451686,8546.071908451686,0.888433812645233,3896.733725394512,276.7977822456193,3.6477822456193394,1.0,0.002,0.14654067934569145,0.005056059802840264,0.00022691302255190232,0.0017730869775864774,0.11345651127595116,0.11345651127595116,0.0,1.383797590404079e-13,0.9984813984213662,0.9984813984213662,0.0,0.09234156510164766,0.0001404433239903998,0.0,0.0,0.0,1601518.5160743743,267.8366778123719,0.0,1.0,1280315.7883783483,2615.1718425292397,,,,,,,,,,,,,,,,,,,7.0,1468.1802565597275,1468.6370519159552,0.375,6.173730061729009,3.5
