time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
70.0,-29.738442712146853,4.796301641080121,34.9937737093182,25.751577538345032,6.109872276572122,-26.153611213186217,-39.67789798099545,2.5250407788951077,-5.318522138720198,-5.318522138690117,39.99153113995645,40409.87299093858,26045.67123290836,26045.67123290836,66455.54422384694,76550.3035455891,76588.10288524258,26045.67123290836,102633.77411815093,102633.77411815093,102633.77411815093,128944.43759358404,124672.93089383081,4271.5066997532285,0.0,90521.59248454594,54381.161934898184,40156.03394405306,26310.66347543311,66466.69741948617,20056.459879870363,1469.083015731222,0.0,0.8853196454762595,2.8510102155104042,0.001494314320929203,1.0,1.0,-5.318522138720198,350274.28607380285,1554168.1075778937,4.437003141162438,1554168.1075778937,4.437003141162438,0.762293961100508,0.09248471695412525,3.877456414514158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877456414514158,1.2799443199356704,1.2802431159207186,3.0293946026566516,6418.92364564176,15243.107769423557,6478.199988832475,0.00033979962487683957,23345.611867022937,2380.5898922693214,19363.77328776352,1974.5553565961386,0.8294395279960942,0.8294395279960942,35141.61116600683,35405.22815468563,0.9907015435177684,0.8,4241.220176458564,4273.035954225843,0.9907015435177684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.62245009242933,4.796301641080121,-2.608295724352249,7.40459736543237,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9731725070730507,0.00023986740659231686,198.7084595836296,0.0,0.0,0.0,0.0,8.177894176311763e-05,0.00015165342367543818,0.0005880295404133611,0.09248471691359518,0.09248471691359518,0.09248471691359518,0.09234979184927394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489893.33238775947,594.9441732996722,0.0,0.09248471691359518,0.09248471695412525,0.09248471695412525,0.375,0.375,0.5,9.47004592721785,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,26310.66347543311,20056.459879870363,0.762293961100508,1.0063213176689505,3.8994065989363493,0.9998321987390341,0.6079717296002064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33209850983354,261.33209850983354,-11.817901490166435,245.19016252605653,277.47403449362577,125792.93069997172,125658.57383470933,134.35686526240636,0.0,nan,277.47403449362577,4.324034493625788,271.0172601000528,-2.1327398999471825,264.5604857065544,-8.589514293445575,258.1037113131248,-15.046288686875187,251.6469369195869,-21.503063080413085,245.19016252605653,-27.959837473943452,1.0,1.0,26022.012520719443,26022.012520719443,276.7932679919897,3.643267991989717,276.7932679919897,276.7932679919897,76540.31170340702,76588.10288524258,-47.7911818355642,0.0,8546.071908451686,8546.071908451686,0.8884269074209228,3896.843696586729,276.7932679919897,3.643267991989717,1.0,0.002,0.1468804556207518,0.0050535960868180185,0.0002274367074751502,0.0017725632935261123,0.1137183537375751,0.1137183537375751,0.0,1.0012624410138393e-12,0.9985304544082011,0.9985304544082011,0.0,0.09234880644601653,0.00013591050810870414,0.0,0.0,0.0,1601512.5090707557,267.8314778612798,0.0,1.0,1280333.6590761496,2615.0988501563256,,,,,,,,,,,,,,,,,,,5.0,1468.6370519159552,1469.083015731222,0.375,6.173730061729009,3.5
72.5,-29.730419041577843,4.790188830648357,34.99414777705514,25.74839531388136,6.105756872700944,-26.146801450139385,-39.67156782802192,2.522139280369419,-5.323758701770657,-5.32375870173683,39.9923145880188,40416.91057213792,26043.414895891856,26043.414895891856,66460.32546802977,76555.99151653788,76593.65993317243,26043.414895891856,102637.07482906428,102637.07482906428,102637.07482906428,128954.74824628982,124687.4790938887,4267.269152401114,0.0,90522.923654522,54383.84270664125,40154.53438653417,26317.67341722553,66472.2078037597,20061.36849114404,1469.5288391468384,0.0,0.885289817247853,2.850458988689053,0.001494314320929203,1.0,1.0,-5.323758701770657,350202.6068538847,1554201.8818732293,4.438007745960869,1554201.8818732293,4.438007745960869,0.7622774313330223,0.09248747747364547,3.877560300072077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877560300072077,1.2799577915783507,1.28025659070828,3.029443881341237,6419.028061261117,15243.107769423557,6478.13242483668,0.00033977340905690855,23345.329704566902,2380.56111970621,19363.571334458706,1974.5347630902202,0.8294409022919359,0.8294409022919359,35142.36438063228,35405.22815468563,0.9907280865840409,0.8,4241.311081484278,4273.035954225843,0.9907280865840409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.621963019466088,4.790188830648357,-2.6137670743670958,7.403955905015453,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9723619049694715,0.00024006737023072155,198.70190969469837,0.0,0.0,0.0,0.0,8.18373824429324e-05,0.0001515949829956234,0.0005878186877539308,0.09248747752121242,0.09248747752121242,0.09248747752121242,0.09235684476230906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489944.3991720021,594.9275793013333,0.0,0.09248747752121242,0.09248747747364547,0.09248747747364547,0.375,0.375,0.5,9.46024847931316,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,26317.67341722553,20061.36849114404,0.7622774313330223,1.0065341608267218,3.898498350742358,0.9998212435524181,0.6080272027590442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33408794047403,261.33408794047403,-11.815912059525942,245.19774367898685,277.47043220197696,125753.06865227355,125620.0232019028,133.04545037076565,0.0,nan,277.47043220197696,4.320432201976985,271.0158944973343,-2.1341055026657045,264.561356792749,-8.588643207250982,258.1068190882041,-15.0431809117959,251.65228138359296,-21.497718616407013,245.19774367898685,-27.952256321013124,1.0,1.0,26022.012520719443,26022.012520719443,276.7886816748091,3.6386816748091064,276.7886816748091,276.7886816748091,76546.65872463264,76593.65993317243,-47.00120853979024,0.0,8546.071908451686,8546.071908451686,0.8884203516706421,3896.9481015724373,276.7886816748091,3.6386816748091064,1.0,0.002,0.14720945933047883,0.005051173891158499,0.00022794368333668824,0.001772056318606964,0.11397184166834412,0.11397184166834412,0.0,1.9436522703808468e-12,0.9985770886476355,0.9985770886476355,0.0,0.09235587599199667,0.00013160148164880587,0.0,0.0,0.0,1601506.4593784448,267.8262412982293,0.0,1.0,1280351.6550648587,2615.0253489485026,,,,,,,,,,,,,,,,,,,8.0,1469.083015731222,1469.5288391468384,0.375,6.173730061729009,3.5
75.0,-29.722474232946837,4.78412042364382,34.99452683944285,25.74498705742883,6.10142649488206,-26.14008416017201,-39.665322995837755,2.5190364220068173,-5.328999397267921,-5.328999397256897,39.993126379070134,40424.06930191564,26041.283538819345,26041.283538819345,66465.35284073498,76561.80205097435,76599.48000718871,26041.283538819345,102640.76354600806,102640.76354600806,102640.76354600806,128965.52932719776,124702.34614946331,4263.183177734445,0.0,90524.35422998598,54386.6214805359,40153.03638827787,26324.765781189693,66477.80216946756,20066.33751219421,1469.978532365714,0.0,0.8852598575478516,2.849907411141026,0.001494314320929203,1.0,1.0,-5.328999397267921,350130.8825971688,1554236.878613012,4.439016824463287,1554236.878613012,4.439016824463287,0.76226081853813,0.09249032350802218,3.87767256084391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87767256084391,1.279972198447504,1.280271000940638,3.0294974887323276,6419.141648890128,15243.107769423557,6478.058913195677,0.00033974488805252627,23345.022770639738,2380.5298211560257,19363.351603244348,1974.5123567420424,0.8294423952156943,0.8294423952156943,35143.17831459541,35405.22815468563,0.9907567695421562,0.8,4241.409314690787,4273.035954225843,0.9907567695421562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6215029257844105,4.78412042364382,-2.6192295518556383,7.4033499754994585,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9715599876342997,0.00024026551979250608,198.6954246078448,0.0,0.0,0.0,0.0,8.189507325715764e-05,0.00015153729218139814,0.0005876119998363939,0.09249032349863628,0.09249032349863628,0.09249032349863628,0.09236410422386111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489994.006998755,594.9114612687953,0.0,0.09249032349863628,0.09249032350802218,0.09249032350802218,0.375,0.375,0.5,9.450782039631628,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,26324.765781189693,20066.33751219421,0.76226081853813,1.006749997958234,3.8975877864451323,0.9998127295378864,0.6080837209218376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3360122942253,261.3360122942253,-11.81398770577465,245.2052355091483,277.46678907930146,125711.47797362418,125582.78461270496,128.69336091921218,0.0,nan,277.46678907930146,4.316789079301486,271.01447836526756,-2.135521634732413,264.56216765121053,-8.587832348789448,258.1098569372346,-15.040143062765367,251.65754622318966,-21.492453776810322,245.2052355091483,-27.944764490851668,1.0,1.0,26022.012520719443,26022.012520719443,276.78412200258003,3.6341220025800567,276.78412200258003,276.78412200258003,76552.25088470912,76599.48000718871,-47.22912247959175,0.0,8546.071908451686,8546.071908451686,0.8884132673601727,3897.0609236481296,276.78412200258003,3.6341220025800567,1.0,0.002,0.14752738068535168,0.005048800569247243,0.00022843348623022015,0.0017715665148285433,0.11421674311511007,0.11421674311511007,0.0,1.0587633200720425e-12,0.9986250611341017,0.9986250611341017,0.0,0.09236315496751149,0.00012716854051069107,0.0,0.0,0.0,1601500.404515765,267.82100060273206,0.0,1.0,1280369.6647190773,2614.951794852412,,,,,,,,,,,,,,,,,,,6.0,1469.5288391468384,1469.978532365714,0.375,6.173730061729009,3.5
77.5,-29.71458411515512,4.778096957658927,34.994907472113645,25.741386680770688,6.096906101186638,-26.133435093519868,-39.65914106285197,2.5157570797599096,-5.334185131315223,-5.334185131315316,39.99390451827342,40431.32904100762,26039.126379108675,26039.126379108675,66470.4554201163,76567.72312273663,76604.88743547832,26039.126379108675,102644.013814587,102644.013814587,102644.013814587,128975.66607463901,124716.4381411319,4259.227933507103,0.0,90525.86395343971,54389.46987252347,40151.54897879582,26331.65226005202,66483.20123884783,20071.158372974096,1470.4172208612265,0.0,0.8852302974413193,2.8493617012041517,0.001494314320929203,1.0,1.0,-5.334185131315223,350059.92189542425,1554270.4251648793,4.440012489145206,1554270.4251648793,4.440012489145206,0.7622445479209152,0.09249312471433171,3.8777908310067746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8777908310067746,1.2799874251007877,1.2802862311485004,3.0295538494852265,6419.261070562416,15243.107769423557,6477.981611566501,0.00033971489952094034,23344.700087894336,2380.496916673312,19363.12054350172,1974.4887952054696,0.8294439624667822,0.8294439624667822,35144.035813867085,35405.22815468563,0.9907869879173941,0.8,4241.512805768505,4273.035954225843,0.9907869879173941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.621037262115919,4.778096957658927,-2.624639752819729,7.402736710478656,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9707642966352259,0.0002404624544265355,198.68898458226704,0.0,0.0,0.0,0.0,8.195222002318533e-05,0.00015148014541537045,0.0005874083189712964,0.09249312461071672,0.09249312461071672,0.09249312461071672,0.0923708926488372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490042.01004039374,594.8958637081927,0.0,0.09249312461071672,0.09249312471433171,0.09249312471433171,0.375,0.375,0.5,9.441614629980885,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,26331.65226005202,20071.158372974096,0.7622445479209152,1.0069681013392424,3.8967113984529966,0.9998082851232487,0.6081435353233647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3378511152218,261.3378511152218,-11.812148884778196,245.21264796861644,277.4630542618272,125668.920803061,125545.94754270343,122.97326035755832,0.0,nan,277.4630542618272,4.313054261827233,271.01297300318276,-2.1370269968172124,264.5628917445252,-8.587108255474789,258.1128104859142,-15.037189514085753,251.66272922726466,-21.487270772735314,245.21264796861644,-27.93735203138354,1.0,1.0,26022.012520719443,26022.012520719443,276.7795690069712,3.6295690069712236,276.7795690069712,276.7795690069712,76557.24084498253,76604.88743547832,-47.64659049578768,0.0,8546.071908451686,8546.071908451686,0.8884058037792176,3897.1797851618085,276.7795690069712,3.6295690069712236,1.0,0.002,0.14783527943427144,0.005046482345975803,0.0002289077855945907,0.0017710922114762412,0.11445389279729534,0.11445389279729534,0.0,-2.9291681927223756e-12,0.998668446958049,0.998668446958049,0.0,0.0923699652127588,0.0001231595015729201,0.0,0.0,0.0,1601494.412762897,267.81581486868475,0.0,1.0,1280387.484970394,2614.879017186999,,,,,,,,,,,,,,,,,,,6.0,1469.978532365714,1470.4172208612265,0.375,6.173730061729009,3.5
80.0,-29.706796702563917,4.7721215159122,34.995288210223876,25.738268403243296,6.092883298051868,-26.12682870255853,-39.65299939792601,2.5129152986225054,-5.339265361438379,-5.339265361495903,39.99466712588498,40438.18109291666,26036.821209325863,26036.821209325863,66475.00230224253,76573.26498872989,76610.31651127692,26036.821209325863,102647.13772060278,102647.13772060278,102647.13772060278,128985.51255565281,124730.11485822292,4255.397697429892,0.0,90527.17004131364,54392.086147745606,40150.0932150756,26338.374835050025,66488.46805012562,20075.86381608238,1470.8457973918466,0.0,0.8852013313823819,2.8488271737828965,0.001494314320929203,1.0,1.0,-5.339265361438379,349990.41583964304,1554303.302660778,4.440988188010615,1554303.302660778,4.440988188010615,0.7622286470525222,0.09249588061431592,3.8778929500450987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8778929500450987,1.2800006203618073,1.2802994294898813,3.029602398902718,6419.363940952309,15243.107769423557,6477.915011814566,0.00033968906508694804,23344.422140446357,2380.468573921406,19362.92147238633,1974.46849560108,0.8294453105711402,0.8294453105711402,35144.77620773474,35405.22815468563,0.9908130796327029,0.8,4241.602163464577,4273.035954225843,0.9908130796327029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.620539647677706,4.7721215159122,-2.629959851344619,7.4020813672568195,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9699796523911771,0.0002406569713736802,198.68262879545802,0.0,0.0,0.0,0.0,8.200903104511167e-05,0.00015142333439344412,0.0005872034809166585,0.09249588057739468,0.09249588057739468,0.09249588057739468,0.09237745937591726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490088.55964426737,594.8807382667168,0.0,0.09249588057739468,0.09249588061431592,0.09249588061431592,0.375,0.375,0.5,9.432733040469774,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,26338.374835050025,20075.86381608238,0.7622286470525222,1.0071752729513688,3.895839695526942,0.9997974724297612,0.6081984181441861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3397054661247,261.3397054661247,-11.810294533875265,245.21998344321702,277.4594274890315,125631.3229097319,125507.31106932748,124.01184040440188,0.0,nan,277.4594274890315,4.3094274890315205,271.01153867992446,-2.138461320075521,264.5636498707289,-8.586350129271068,258.11576106147794,-15.034238938522037,251.6678722523685,-21.482127747631466,245.21998344321702,-27.93001655678296,1.0,1.0,26022.012520719443,26022.012520719443,276.7751240482764,3.6251240482764047,276.7751240482764,276.7751240482764,76563.29500355042,76610.31651127692,-47.02150772650202,0.0,8546.071908451686,8546.071908451686,0.8883993593990896,3897.2824147953243,276.7751240482764,3.6251240482764047,1.0,0.002,0.14813358821014735,0.005044226647971628,0.0002293672759485255,0.0017706327239192766,0.11468363797426274,0.11468363797426274,0.0,-1.3219807193376454e-13,0.9987099586592703,0.9987099586592703,0.0,0.09237655710447625,0.00011932350983967023,0.0,0.0,0.0,1601488.5425361167,267.8107346385616,0.0,1.0,1280404.9421590213,2614.8077250437013,,,,,,,,,,,,,,,,,,,5.0,1470.4172208612265,1470.8457973918466,0.375,6.173730061729009,3.5
82.5,-29.699103243223036,4.766184939741576,34.99567378354869,25.734925281163328,6.088643907225133,-26.12032852817733,-39.64695642990989,2.509869192653294,-5.344477451425121,-5.344477451413225,39.995490222908785,40445.13960938582,26034.955657223614,26034.955657223614,66480.09526660944,76578.92276401994,76616.06221914079,26034.955657223614,102651.0178763644,102651.0178763644,102651.0178763644,128996.42978565735,124744.71337499272,4251.716410664631,0.0,90528.57092005937,54394.78776727236,40148.64794754112,26345.41190929294,66494.05985683406,20080.793864584848,1471.2920426542623,0.0,0.8851714582121413,2.848278854748839,0.001494314320929203,1.0,1.0,-5.344477451425121,349919.1169801002,1554338.7885617549,4.441994487115003,1554338.7885617549,4.441994487115003,0.7622121807669159,0.09249883623387195,3.878002553715306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878002553715306,1.2800147646677658,1.2803135770977505,3.0296545483378554,6419.474439347605,15243.107769423557,6477.843461449467,0.0003396613127483706,23344.123596135545,2380.4381308740035,19362.707603556897,1974.4466870497977,0.8294467566459534,0.8294467566459534,35145.570863105284,35405.22815468563,0.9908410836935205,0.8,4241.698069949199,4273.035954225843,0.9908410836935205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.620136933019445,4.766184939741576,-2.635366064444241,7.4015510041858175,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9692051464960555,0.0002408492838512861,198.67635008896423,0.0,0.0,0.0,0.0,8.20649646400596e-05,0.0001513674007984962,0.0005870031668458165,0.09249883622239692,0.09249883622239692,0.09249883622239692,0.09238458281786517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490133.894522665,594.8660109715823,0.0,0.09249883622239692,0.09249883623387195,0.09249883623387195,0.375,0.375,0.5,9.42416403255868,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,26345.41190929294,20080.793864584848,0.7622121807669159,1.0073848479837255,3.89494302744411,0.9997899874025635,0.6082519204943536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34151434679376,261.34151434679376,-11.808485653206219,245.22723368288942,277.4557950106987,125591.49522720878,125470.52426044161,120.97096676720273,0.0,nan,277.4557950106987,4.305795010698716,271.0100827451755,-2.139917254824468,264.56437047961356,-8.58562952038642,258.1186582139513,-15.0313417860487,251.67294594843395,-21.47705405156603,245.22723368288942,-27.922766317110558,1.0,1.0,26022.012520719443,26022.012520719443,276.7705842798566,3.6205842798566437,276.7705842798566,276.7705842798566,76569.00614195467,76616.06221914079,-47.05607718612009,0.0,8546.071908451686,8546.071908451686,0.8883924426532614,3897.3925664838825,276.7705842798566,3.6205842798566437,1.0,0.002,0.14842145519944805,0.005041993274392204,0.00022981052631332996,0.0017701894730980646,0.11490526315666498,0.11490526315666498,0.0,-5.886055531867385e-13,0.9987551541065048,0.9987551541065048,0.0,0.09238368943743314,0.00011514679643881691,0.0,0.0,0.0,1601482.5195576695,267.80552254857486,0.0,1.0,1280422.8519339159,2614.7345874746675,,,,,,,,,,,,,,,,,,,5.0,1470.8457973918466,1471.2920426542623,0.375,6.173730061729009,3.5
85.0,-29.69149645934223,4.760288418275162,34.9960609841567,25.73158254325392,6.084413158277056,-26.11390549753264,-39.640985197015084,2.506822197045372,-5.3496273221615525,-5.349627322167059,39.99628210835575,40452.044379476756,26033.033031638715,26033.033031638715,66485.07741111548,76584.54323260629,76621.4680048502,26033.033031638715,102654.50103648892,102654.50103648892,102654.50103648892,129006.74741280847,124758.58879608294,4248.158616725524,0.0,90529.97039118127,54397.47154030439,40147.220945418754,26352.24637631956,66499.46732173831,20085.578521033047,1471.7272691918736,0.0,0.8851420134270216,2.8477371631328228,0.001494314320929203,1.0,1.0,-5.3496273221615525,349848.68044933636,1554372.9294273101,4.442986400380058,1554372.9294273101,4.442986400380058,0.7621960661039578,0.09250174503931179,3.8781118815737914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8781118815737914,1.2800289134174134,1.280327729150346,3.029706470629661,6419.584456453436,15243.107769423557,6477.7722102411435,0.00033963367898368643,23343.82636594872,2380.407821829954,19362.49462892709,1974.4249696815007,0.8294481943701767,0.8294481943701767,35146.36351429357,35405.22815468563,0.9908690172836302,0.8,4241.793734550253,4273.035954225843,0.9908690172836302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6197218979719405,4.760288418275162,-2.6407159972582326,7.401004415533395,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9684400221610959,0.00024103956889105654,198.67014250929307,0.0,0.0,0.0,0.0,8.212026889270024e-05,0.00015131209654585556,0.0005868052394403231,0.09250174503002477,0.09250174503002477,0.09250174503002477,0.0923912627883348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490177.71429149754,594.851775208425,0.0,0.09250174503002477,0.09250174503931179,0.09250174503931179,0.375,0.375,0.5,9.415877863996435,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,26352.24637631956,20085.578521033047,0.7621960661039578,1.0075926409569524,3.8940731958417922,0.9997836086332359,0.6083062918949609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3432800620578,261.3432800620578,-11.806719937942205,245.2343998752602,277.4521602488711,125552.06767086672,125433.9834425522,118.08422831455913,0.0,nan,277.4521602488711,4.302160248871132,271.0086081741231,-2.1413918258768945,264.5650560994413,-8.584943900558699,258.12150402468245,-15.028495975317526,251.6779519499684,-21.47204805003159,245.2343998752602,-27.91560012473977,1.0,1.0,26022.012520719443,26022.012520719443,276.76606695534946,3.6160669553494813,276.76606695534946,276.76606695534946,76574.6370858716,76621.4680048502,-46.83091897860868,0.0,8546.071908451686,8546.071908451686,0.8883855432755096,3897.50244098166,276.76606695534946,3.6160669553494813,1.0,0.002,0.1486998402448349,0.005039813869607609,0.00023023911544546236,0.001769760884395696,0.11511955772273118,0.11511955772273118,0.0,-1.5884168980129232e-13,0.9987961954832931,0.9987961954832931,0.0,0.0923903910208302,0.00011135401848159125,0.0,0.0,0.0,1601476.5680934496,267.8003726778384,0.0,1.0,1280440.5473902698,2614.6623279546343,,,,,,,,,,,,,,,,,,,5.0,1471.2920426542623,1471.7272691918736,0.375,6.173730061729009,3.5
87.5,-29.683993106881665,4.754430906366574,34.99644966623154,25.728371505998098,6.080332440188134,-26.107560552118866,-39.63508587386457,2.503899884976947,-5.354757664112469,-5.354757664073743,39.99707538902832,40458.79890657306,26031.160568883814,26031.160568883814,66489.95947545687,76590.02678004869,76626.86487978193,26031.160568883814,102658.02544866575,102658.02544866575,102658.02544866575,129017.0741161691,124772.34896778138,4244.725148387719,0.0,90531.31956105729,54400.09168583369,40145.808750248434,26359.04866750334,66504.85741775177,20090.340499193328,1472.1604909885489,0.0,0.8851126578502194,2.8471976065657385,0.001494314320929203,1.0,1.0,-5.354757664112469,349778.5220883209,1554407.1310134472,4.443975352554526,1554407.1310134472,4.443975352554526,0.7621800298112289,0.09250467877750047,3.87821789171613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87821789171613,1.2800424834918553,1.2803413023926475,3.0297571695719476,6419.691881428435,15243.107769423557,6477.702625764877,0.00033960669408311786,23343.536152115666,2380.378228254875,19362.286636270932,1974.4037603331344,0.8294495962436305,0.8294495962436306,35147.13210703722,35405.22815468563,0.9908961031874847,0.8,4241.886495551919,4273.035954225843,0.9908961031874847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6193176915187735,4.754430906366574,-2.646041181446877,7.400472087813451,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9676859397634551,0.00024122740224541954,198.66401971571852,0.0,0.0,0.0,0.0,8.217494096261925e-05,0.00015125742447593654,0.0005866092498574784,0.09250467879401511,0.09250467879401511,0.09250467879401511,0.09239788449108154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490220.2068259162,594.8379714247665,0.0,0.09250467879401511,0.09250467877750047,0.09250467877750047,0.375,0.375,0.5,9.407868289761865,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,26359.04866750334,20090.340499193328,0.7621800298112289,1.0077963345631364,3.8932052762377833,0.9997759871553242,0.6083585542095098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3450263494043,261.3450263494043,-11.804973650595684,245.2414796235605,277.4485730752644,125514.21329585019,125397.42832839761,116.78496745256821,0.0,nan,277.4485730752644,4.2985730752644145,271.00715438492745,-2.142845615072531,264.56573569455725,-8.58426430544273,258.12431700421445,-15.02568299578553,251.6828983139016,-21.467101686098374,245.2414796235605,-27.90852037643947,1.0,1.0,26022.012520719443,26022.012520719443,276.7615681170142,3.611568117014201,276.7615681170142,276.7615681170142,76580.61270640964,76626.86487978193,-46.252173372296966,0.0,8546.071908451686,8546.071908451686,0.8883788532338242,3897.6089811747106,276.7615681170142,3.611568117014201,1.0,0.002,0.14896896032668522,0.005037679548585447,0.00023065335956997922,0.0017693466402633163,0.1153266797849896,0.1153266797849896,0.0,-1.667043239561572e-13,0.9988362963415617,0.9988362963415617,0.0,0.09239703074438443,0.0001076480331160389,0.0,0.0,0.0,1601470.638817245,267.7952423358875,0.0,1.0,1280458.1752290865,2614.590347361427,,,,,,,,,,,,,,,,,,,6.0,1471.7272691918736,1472.1604909885489,0.375,6.173730061729009,3.5
90.0,-29.67658237769188,4.748611913437682,34.996842419448406,25.72520855991172,6.076302246968998,-26.10129391527973,-39.62926223231477,2.5010137819177927,-5.359858630392466,-5.359858630409056,39.99790463569444,40465.46197313914,26029.311650405347,26029.311650405347,66494.77362354449,76595.43830201299,76632.76652428691,26029.311650405347,102662.07817469226,102662.07817469226,102662.07817469226,129028.02379186917,124786.59668276216,4241.427109107018,0.0,90532.64083120563,54402.66449204404,40144.41815462399,26365.94561717692,66510.36377180091,20095.173132797616,1472.5974469539854,0.0,0.8850833158257096,2.8466612194791687,0.001494314320929203,1.0,1.0,-5.359858630392466,349708.776395982,1554442.8838504606,4.444963892156755,1554442.8838504606,4.444963892156755,0.7621639452865285,0.09250768769504301,3.8783207202262977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8783207202262977,1.2800558857082187,1.280354707737685,3.0298057792066886,6419.794879411455,15243.107769423557,6477.635897706013,0.00033958081917290396,23343.257910326483,2380.349855488519,19362.087181637547,1974.383421620793,0.8294509385115535,0.8294509385115535,35147.87762835647,35405.22815468563,0.9909223761749409,0.8,4241.976472077077,4273.035954225843,0.9909223761749409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.618918567542386,4.748611913437682,-2.6513345401246053,7.399946453562288,3.5,3.5,1.0,0.6,0.0002334323654385558,0.966941787671307,0.00024141304928059079,198.65797287387332,0.0,0.0,0.0,0.0,8.222894465105802e-05,0.00015120342078749776,0.0005864153598092483,0.09250768779984166,0.09250768779984166,0.09250768779984166,0.09240483386210167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490261.44790132524,594.8245766765738,0.0,0.09250768779984166,0.09250768769504301,0.09250768769504301,0.375,0.375,0.5,9.40015426626312,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,26365.94561717692,20095.173132797616,0.7621639452865285,1.007997221862292,3.8923219914995286,0.9997655982109809,0.6084083694381431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34675262973093,261.34675262973093,-11.803247370269048,245.24847327705737,277.4450319824718,125476.7366055409,125361.28961951699,115.4469860238791,0.0,nan,277.4450319824718,4.295031982471812,271.005720241253,-2.1442797587469613,264.56640850031033,-8.583591499689646,258.1270967591688,-15.02290324083117,251.68778501812403,-21.462214981875945,245.24847327705737,-27.901526722942606,1.0,1.0,26022.012520719443,26022.012520719443,276.75715771876304,3.6071577187630623,276.75715771876304,276.75715771876304,76586.40323707124,76632.76652428691,-46.36328721567406,0.0,8546.071908451686,8546.071908451686,0.8883723639435307,3897.7123238274294,276.75715771876304,3.6071577187630623,1.0,0.002,0.14922817889485895,0.005035594921160562,0.00023105227831851297,0.001768947726365404,0.11552613915925648,0.11552613915925648,0.0,4.68391688282499e-12,0.9988791480499807,0.9988791480499807,0.0,0.09240400027289825,0.00010368742214476715,0.0,0.0,0.0,1601464.7431148198,267.7901413696075,0.0,1.0,1280475.7016238575,2614.518783780194,,,,,,,,,,,,,,,,,,,8.0,1472.1604909885489,1472.5974469539854,0.375,6.173730061729009,3.5
92.5,-29.669250072817643,4.742826049299791,34.997237463636225,25.721732444968097,6.071969086921331,-26.09512815676681,-39.62352894069625,2.4978471698206746,-5.365026983346922,-5.365026983358225,39.998719362258406,40472.29856163801,26027.72155909439,26027.72155909439,66500.0201207324,76601.03329339885,76638.14707082533,26027.72155909439,102665.86862991971,102665.86862991971,102665.86862991971,129038.67645830577,124800.42477506833,4238.251683237442,0.0,90534.09837372585,54405.363637872404,40143.03859539272,26372.80782838606,66515.84642377877,20099.977560843115,1473.0341849179804,0.0,0.8850536729572663,2.846117827812791,0.001494314320929203,1.0,1.0,-5.365026983346922,349638.12045895256,1554478.0112592094,4.445962611910633,1554478.0112592094,4.445962611910633,0.762147803587631,0.09251074267872385,3.8784348465588288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8784348465588288,1.2800705908491956,1.2803694163114963,3.02986012981197,6419.910041822152,15243.107769423557,6477.561275880252,0.00033955188595603743,23342.94682146148,2380.318133252587,19361.864132006653,1974.3606768883008,0.8294524371792416,0.8294524371792416,35148.70505586555,35405.22815468563,0.9909515357893137,0.8,4242.076333811631,4273.035954225843,0.9909515357893137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.618575316298895,4.742826049299791,-2.6566683527170927,7.399494402016884,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9662061181440492,0.00024159686122351168,198.6519903852238,0.0,0.0,0.0,0.0,8.228214255279092e-05,0.00015115022288576487,0.0005862262915052842,0.09251074225206553,0.09251074225206553,0.09251074225206553,0.09241149971413301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490301.31224486115,594.8116293317826,0.0,0.09251074225206553,0.09251074267872385,0.09251074267872385,0.375,0.375,0.5,9.392711101610017,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,26372.80782838606,20099.977560843115,0.762147803587631,1.008202168489634,3.8914610655157467,0.9997620671780144,0.6084610019661353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3483979430509,261.3483979430509,-11.801602056949093,245.2553795656592,277.4414163204862,125436.79692406005,125326.76471029852,110.03221376151018,0.0,nan,277.4414163204862,4.291416320486235,271.00420896942126,-2.145791030578721,264.5670016185658,-8.582998381434152,258.12979426755743,-15.020205732442548,251.69258691661557,-21.45741308338441,245.2553795656592,-27.894620434340766,1.0,1.0,26022.012520719443,26022.012520719443,276.7526189587539,3.602618958753908,276.7526189587539,276.7526189587539,76591.715611554,76638.14707082533,-46.43145927133446,0.0,8546.071908451686,8546.071908451686,0.8883651616327118,3897.827020791623,276.7526189587539,3.602618958753908,1.0,0.002,0.14947834211799563,0.005033538359836993,0.0002314371360562905,0.0017685628758690665,0.11571856802814524,0.11571856802814524,0.0,1.192535696928343e-11,0.9989183387738438,0.9989183387738438,0.0,0.09241067739536536,0.00010006528335848552,0.0,0.0,0.0,1601458.7691439488,267.78497301665305,0.0,1.0,1280493.4590343637,2614.44627974589,,,,,,,,,,,,,,,,,,,4.0,1472.5974469539854,1473.0341849179804,0.375,6.173730061729009,3.5
95.0,-29.66200080256233,4.737076357444681,34.99763104571457,25.718367390241497,6.067754008598859,-26.089025321392043,-39.61785777993498,2.494778526290579,-5.370102375530678,-5.37010237552055,39.999490803715,40479.014982288245,26025.985237385466,26025.985237385466,66505.0002196737,76606.5158835598,76643.14922562256,26025.985237385466,102669.13446300803,102669.13446300803,102669.13446300803,129048.54098475249,124813.3635524569,4235.177432295595,0.0,90535.50617960993,54408.005273901945,40141.66767300887,26379.406521744462,66521.07419475334,20104.593166173305,1473.4563968976965,0.0,0.8850246617732691,2.845584289608283,0.001494314320929203,1.0,1.0,-5.370102375530678,349568.746284515,1554511.2729603562,4.446940092565183,1554511.2729603562,4.446940092565183,0.7621321256640535,0.0925137098573809,3.8785446631401648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8785446631401648,1.2800848413652317,1.2803836701542373,3.0299121884793454,6420.020347891453,15243.107769423557,6477.489788000111,0.00033952417047440804,23342.64886518289,2380.2877501677835,19361.650449948946,1974.338887382434,0.8294538705428642,0.8294538705428642,35149.50123264329,35405.22815468563,0.9909795942495523,0.8,4242.172423913984,4273.035954225843,0.9909795942495523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.618200498461969,4.737076357444681,-2.661924420774357,7.399000778219039,3.5,3.5,1.0,0.6,0.0002334323654385558,0.965479373267179,0.00024177871832582133,198.64607599942323,0.0,0.0,0.0,0.0,8.233479525282848e-05,0.00015109757018572732,0.0005860386744572991,0.09251370969080848,0.09251370969080848,0.09251370969080848,0.0924176293394771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490339.82330122136,594.7991203769175,0.0,0.09251370969080848,0.0925137098573809,0.0925137098573809,0.375,0.375,0.5,9.385505073147232,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,26379.406521744462,20104.593166173305,0.7621321256640535,1.00840391864203,3.8906296484094747,0.9997583626651522,0.6085141509257365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34999746450757,261.34999746450757,-11.80000253549241,245.26220362719488,277.4377913018461,125398.59729128728,125291.62746590038,106.96982538688547,0.0,nan,277.4377913018461,4.287791301846141,271.00267376687276,-2.1473262331272167,264.56755623207334,-8.582443767926634,258.1324386969716,-15.017561303028401,251.69732116208706,-21.452678837912913,245.26220362719488,-27.8877963728051,1.0,1.0,26022.012520719443,26022.012520719443,276.7481288828457,3.5981288828457423,276.7481288828457,276.7481288828457,76597.18243509748,76643.14922562256,-45.966790525082615,0.0,8546.071908451686,8546.071908451686,0.8883582312641416,3897.9373864558656,276.7481288828457,3.5981288828457423,1.0,0.002,0.1497205472848037,0.0050315345499713435,0.0002318097088573217,0.0017681902936910032,0.11590485442866084,0.11590485442866084,0.0,2.5483248324020824e-12,0.9989527815239029,0.9989527815239029,0.0,0.09241682779112596,9.688206625493777e-05,0.0,0.0,0.0,1601452.9022491202,267.7798976244693,0.0,1.0,1280510.8965432271,2614.375084649459,,,,,,,,,,,,,,,,,,,4.0,1473.0341849179804,1473.4563968976965,0.375,6.173730061729009,3.5
97.5,-29.65480554389025,4.731360465861619,34.99802443375322,25.71475269449877,6.063300036734731,-26.082994985926625,-39.61225011209024,2.491489480511343,-5.375188196196575,-5.375188196117918,40.00027548952175,40485.8759083501,26024.362804597306,26024.362804597306,66510.23871294741,76612.14795057909,76648.24002883496,26024.362804597306,102672.60283343226,102672.60283343226,102672.60283343226,129058.65404422449,124826.44126993178,4232.212774292714,0.0,90537.02584398072,54410.75380853611,40140.302261605124,26386.05121079223,66526.35347239736,20109.241821812793,1473.8809904362415,0.0,0.8849955420674888,2.845049734374242,0.001494314320929203,1.0,1.0,-5.375188196196575,349499.24040611327,1554545.1062594976,4.447921272884993,1554545.1062594976,4.447921272884993,0.762116379641826,0.09251673167520919,3.8786641517438696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8786641517438696,1.280100115762611,1.280398948117341,3.0299693781631927,6420.141525968951,15243.107769423557,6477.411239654121,0.00033949372062734134,23342.32155761018,2380.254374083931,19361.415663686326,1974.3149458465764,0.8294554428059459,0.8294554428059459,35150.367527039576,35405.22815468563,0.9910101239400163,0.8,4242.276976470067,4273.035954225843,0.9910101239400163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.617850265699748,4.731360465861619,-2.667179066362206,7.398539532223825,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9647586261931826,0.00024195934516766212,198.64020602772138,0.0,0.0,0.0,0.0,8.238688908784261e-05,0.0001510454763507132,0.0005858546744045877,0.0925167316190806,0.0925167316190806,0.0925167316190806,0.09242385340412594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490377.2400168335,594.7869682633685,0.0,0.0925167316190806,0.09251673167520919,0.09251673167520919,0.375,0.375,0.5,9.378539209529025,-7.867129170335829e-11,-7.867129170335829e-11,-7.867129170335829e-11,-7.867129170335829e-11,-7.867129170335829e-11,-7.867129170335829e-11,26386.05121079223,20109.241821812793,0.762116379641826,1.0086091441089002,3.889801847773143,0.9997577687847172,0.6085689925143456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35151524368047,261.35151524368047,-11.79848475631951,245.26895223713146,277.4340782501962,125358.85714059033,125257.35391135473,101.50322923560108,0.0,nan,277.4340782501962,4.284078250196217,271.001053047638,-2.148946952361996,264.56802784505976,-8.581972154940217,258.1350026423449,-15.01499735765509,251.70197743971246,-21.448022560287512,245.26895223713146,-27.88104776286852,1.0,1.0,26022.012520719443,26022.012520719443,276.74363875150385,3.5936387515038746,276.74363875150385,276.74363875150385,76601.92349204542,76648.24002883496,-46.316536789541715,0.0,8546.071908451686,8546.071908451686,0.8883506904650675,3898.057472502589,276.74363875150385,3.5936387515038746,1.0,0.002,0.1499547126267988,0.0050295648104391215,0.0002321698210818637,0.0017678301790216685,0.11608491054093184,0.11608491054093184,0.0,1.035322001741168e-13,0.9989875762538574,0.9989875762538574,0.0,0.0924230655391457,9.3666136063488e-05,0.0,0.0,0.0,1601447.0229267697,267.7748118038034,0.0,1.0,1280528.3693769532,2614.3037480794096,,,,,,,,,,,,,,,,,,,5.0,1473.4563968976965,1473.8809904362415,0.375,6.173730061729009,3.5
100.0,-29.647692666460795,4.7256809799912665,34.99841496766914,25.711424240749352,6.059137773968448,-26.077009622348957,-39.60668683340771,2.488454731987631,-5.380189051506591,-5.380189051506171,40.001025891670714,40492.480987271505,26022.6153311059,26022.6153311059,66515.0963183774,76617.54647840842,76653.06509290422,26022.6153311059,102675.68042401012,102675.68042401012,102675.68042401012,129068.16141120503,124838.82136281204,4229.340048392988,0.0,90538.41895093063,54413.35346810178,40138.96164758762,26392.48098719491,66531.44263478252,20113.73675929697,1474.2935538043068,0.0,0.884966980292635,2.8445241869273086,0.001494314320929203,1.0,1.0,-5.380189051506591,349430.9062950046,1554577.4618708473,4.448883695932741,1554577.4618708473,4.448883695932741,0.7621010229790728,0.09251968191113864,3.8787728866778037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8787728866778037,1.2801142095215545,1.280413045166395,3.0300209604950044,6420.25082274035,15243.107769423557,6477.34037984825,0.00033946625394128187,23342.02635629884,2380.2242719276046,19361.203858984638,1974.2933477777467,0.8294568587769596,0.8294568587769596,35151.155852509706,35405.22815468563,0.9910379060361554,0.8,4242.372119002767,4273.035954225843,0.9910379060361554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.617473040539936,4.7256809799912665,-2.672361758063005,7.398042738054271,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9640467017152804,0.0002421380261176364,198.6344036045184,0.0,0.0,0.0,0.0,8.24386006633717e-05,0.00015099376477518408,0.0005856705208673901,0.09251968185359465,0.09251968185359465,0.09251968185359465,0.09242966360556891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490413.45614630927,594.7752052996668,0.0,0.09251968185359465,0.09251968191113864,0.09251968191113864,0.375,0.375,0.5,9.371787845072683,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,26392.48098719491,20113.73675929697,0.7621010229790728,1.0088073862694238,3.8889925452371537,0.9997543068997489,0.608621719050206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3530178543927,261.3530178543927,-11.796982145607274,245.27562960086794,277.43040610790956,125322.30569711563,125221.81688168772,100.48881542792982,0.0,nan,277.43040610790956,4.2804061079095845,270.99945080651236,-2.1505491934876204,264.56849550511646,-8.581504494883518,258.1375402036702,-15.012459796329779,251.70658490227967,-21.443415097720305,245.27562960086794,-27.874370399132033,1.0,1.0,26022.012520719443,26022.012520719443,276.7392024904837,3.5892024904837285,276.7392024904837,276.7392024904837,76607.31546050083,76653.06509290422,-45.749632403385476,0.0,8546.071908451686,8546.071908451686,0.8883438282798475,3898.1667511111928,276.7392024904837,3.5892024904837285,1.0,0.002,0.1501816800905498,0.005027642989492989,0.00023251882251267648,0.00176748117784173,0.11625941125633824,0.11625941125633824,0.0,3.5440660822727565e-13,0.9990187278883481,0.9990187278883481,0.0,0.09242889492750034,9.078698363830395e-05,0.0,0.0,0.0,1601441.24146248,267.7698109484934,0.0,1.0,1280545.5498117544,2614.2336079776574,,,,,,,,,,,,,,,,,,,5.0,1473.8809904362415,1474.2935538043068,0.375,6.173730061729009,3.5
102.5,-29.640668628064912,4.72003656689978,34.998807544917085,25.70825993260371,6.0551554088697745,-26.071086224290667,-39.601181739103026,2.4855730062744392,-5.385179676285134,-5.385179676275481,40.00183299739194,40498.92410836459,26020.931826176296,26020.931826176296,66519.85593454089,76622.79196147795,76658.65462945838,26020.931826176296,102679.58645563468,102679.58645563468,102679.58645563468,129078.70102357773,124852.11628828452,4226.584735293204,0.0,90539.74689614751,54415.87904763029,40137.63094279691,26399.114567943045,66536.74551073996,20118.381122718652,1474.7154731680826,0.0,0.8849382576507518,2.8439997910630033,0.001494314320929203,1.0,1.0,-5.385179676285134,349362.7224361626,1554612.2629780257,4.4498515815810675,1554612.2629780257,4.4498515815810675,0.7620854506669247,0.09252274384457736,3.878876981177429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878876981177429,1.2801275929103284,1.2804264316794478,3.030070598165085,6420.355999006893,15243.107769423557,6477.2721798293,0.0003394398206083409,23341.742296932618,2380.195305933486,19361.00000456405,1974.2725604119707,0.8294582194538374,0.8294582194538374,35151.91053080966,35405.22815468563,0.9910645024876499,0.8,4242.463200678489,4273.035954225843,0.9910645024876499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.617109624202439,4.72003656689978,-2.677527562787866,7.397564129687646,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9633442252421432,0.0002423145946402294,198.62867398557609,0.0,0.0,0.0,0.0,8.248980093771191e-05,0.0001509425645008439,0.0005854876389222128,0.09252274384815896,0.09252274384815896,0.09252274384815896,0.09243607074709446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490448.7364980275,594.763749712853,0.0,0.09252274384815896,0.09252274384457736,0.09252274384457736,0.375,0.375,0.5,9.365287357315184,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,26399.114567943045,20118.381122718652,0.7620854506669247,1.0090013575061914,3.8881502454743884,0.99974616167248,0.6086700483694006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35452697443674,261.35452697443674,-11.79547302556324,245.28223423404725,277.42681971481807,125287.2699223816,125186.34579509428,100.9241272873094,0.0,nan,277.42681971481807,4.276819714818089,270.99790261868293,-2.1520973813170485,264.56898552248356,-8.581014477516419,258.1400684263597,-15.009931573640301,251.7111513302291,-21.43884866977089,245.28223423404725,-27.867765765952726,1.0,1.0,26022.012520719443,26022.012520719443,276.7348659131662,3.5848659131661975,276.7348659131662,276.7348659131662,76612.86438112527,76658.65462945838,-45.790248333112686,0.0,8546.071908451686,8546.071908451686,0.8883372589145093,3898.271366083316,276.7348659131662,3.5848659131661975,1.0,0.002,0.1504002454067549,0.0050257605684858,0.00023285481319915027,0.0017671451858423,0.11642740659957514,0.11642740659957514,0.0,-9.585496459074694e-13,0.999055085001313,0.999055085001313,0.0,0.09243531771619894,8.74261283784151e-05,0.0,0.0,0.0,1601435.4714660586,267.76482032371484,0.0,1.0,1280562.6946131024,2614.163616007963,,,,,,,,,,,,,,,,,,,5.0,1474.2935538043068,1474.7154731680826,0.375,6.173730061729009,3.5
