time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
105.0,-29.633739338564947,4.714422183590677,34.99920287182688,25.705042119976156,6.051123609021319,-26.065253043803423,-39.595757879409916,2.482637314174974,-5.390234291926902,-5.390234291927586,40.00265320253158,40505.32956767683,26019.490424459524,26019.490424459524,66524.81999213636,76628.03477281639,76664.13736768534,26019.490424459524,102683.62779214486,102683.62779214486,102683.62779214486,129089.4527858679,124865.50888351274,4223.943902355168,0.0,90541.09193928358,54418.38673381327,40136.33911718923,26405.824993723036,66542.16411091227,20123.078981586044,1475.1423760135076,0.0,0.8849091504644653,2.8434687491112625,0.001494314320929203,1.0,1.0,-5.390234291926902,349293.67495650536,1554647.6295135517,4.450832468429722,1554647.6295135517,4.450832468429722,0.7620696943333347,0.09252588935208517,3.878981725763167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878981725763167,1.2801412272190134,1.2804400691709874,3.0301201486885088,6420.4609906201285,15243.107769423557,6477.204088157807,0.00033941343158459716,23341.458748808658,2380.1663920715696,19360.796474001265,1974.2518060704997,0.829459575871171,0.829459575871171,35152.66991810278,35405.22815468563,0.9910912650380623,0.8,4242.554850679795,4273.035954225843,0.9910912650380623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.616798470416338,4.714422183590677,-2.6827321659358403,7.397154349526517,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9626517657044961,0.000242488897600186,198.62302197867805,0.0,0.0,0.0,0.0,8.254027443221123e-05,0.00015089209100634457,0.0005853076635758033,0.09252588919062711,0.09252588919062711,0.09252588919062711,0.09244252358638667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490482.8834634609,594.7526637704847,0.0,0.09252588919062711,0.09252588935208517,0.09252588935208517,0.375,0.375,0.5,9.35903494719455,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,26405.824993723036,20123.078981586044,0.7620696943333347,1.0091934256736828,3.887306123617664,0.9997393514471966,0.6087167453730942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3560145318462,261.3560145318462,-11.793985468153778,245.2887590821702,277.42326998151526,125251.47337836148,125151.99127106938,99.48210729209026,0.0,nan,277.42326998151526,4.273269981515284,270.9963678016711,-2.1536321983288644,264.5694656217475,-8.58053437825248,258.1425634419152,-15.007436558084805,251.7156612620582,-21.434338737941772,245.2887590821702,-27.861240917829775,1.0,1.0,26022.012520719443,26022.012520719443,276.73045284819204,3.580452848192067,276.73045284819204,276.73045284819204,76618.50232014216,76664.13736768534,-45.635047543182736,0.0,8546.071908451686,8546.071908451686,0.8883306484882619,3898.376634391983,276.73045284819204,3.580452848192067,1.0,0.002,0.15061051670144196,0.005023903386756123,0.00023317792518053444,0.0017668220757358455,0.11658896259026721,0.11658896259026721,0.0,9.163798192490802e-13,0.9990909731767599,0.9990909731767599,0.0,0.09244178083681998,8.410851526519302e-05,0.0,0.0,0.0,1601429.6271193577,267.7597657080731,0.0,1.0,1280580.0587534404,2614.092731313275,,,,,,,,,,,,,,,,,,,4.0,1474.7154731680826,1475.1423760135076,0.375,6.173730061729009,3.5
107.5,-29.6268993114569,4.708836657853193,34.99959940188399,25.701731303147994,6.047012803965774,-26.05950809990351,-39.59041874678803,2.479621592048397,-5.395281934817376,-5.395281934817871,40.003459218639634,40511.768281043296,26018.105376127987,26018.105376127987,66529.87365717128,76633.30317485941,76669.37041388251,26018.105376127987,102687.4757900105,102687.4757900105,102687.4757900105,129099.92623290292,124878.52074367838,4221.405489224529,0.0,90542.48087653462,54420.945981299206,40135.0387724838,26412.45044289242,66547.48921537622,20127.715018681927,1475.5650615801367,0.0,0.8848801250585178,2.842938517876662,0.001494314320929203,1.0,1.0,-5.395281934817376,349224.7334183901,1554682.384823423,4.451810642406103,1554682.384823423,4.451810642406103,0.762054057127376,0.09252903739627145,3.879090524939349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879090524939349,1.2801552335155855,1.2804540787372527,3.0301719849135176,6420.570825360745,15243.107769423557,6477.132843324167,0.000339385823024907,23341.162134376922,2380.1361458170654,19360.58351842581,1974.2300906452062,0.829460992857399,0.829460992857399,35153.45869641025,35405.22815468563,0.991119063548285,0.8,4242.650047865166,4273.035954225843,0.991119063548285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6164994815728555,4.708836657853193,-2.6879239323750905,7.396760590228284,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9619687529741698,0.00024266106847737056,198.61744309580916,0.0,0.0,0.0,0.0,8.258998735182955e-05,0.00015084237808672625,0.0005851312395955387,0.09252903653000122,0.09252903653000122,0.09252903653000122,0.09244873649096345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490515.85264295613,594.7419606255164,0.0,0.09252903653000122,0.09252903739627145,0.09252903739627145,0.375,0.375,0.5,9.353012434367946,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,26412.45044289242,20127.715018681927,0.762054057127376,1.0093865490125744,3.886478037050548,0.9997352934210947,0.6087647897568282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35745817982075,261.35745817982075,-11.792541820179224,245.29520094360944,277.41971541604585,125215.09433955593,125118.54872473366,96.54561482228006,0.0,nan,277.41971541604585,4.2697154160458695,270.99481252154897,-2.155187478451012,264.56990962708113,-8.580090372918846,258.14500673254963,-15.004993267450345,251.72010383808953,-21.42989616191045,245.29520094360944,-27.854799056390533,1.0,1.0,26022.012520719443,26022.012520719443,276.7260175388104,3.576017538810447,276.7260175388104,276.7260175388104,76623.9533566792,76669.37041388251,-45.41705720331811,0.0,8546.071908451686,8546.071908451686,0.8883237821406599,3898.4859775640457,276.7260175388104,3.576017538810447,1.0,0.002,0.15081309077092714,0.005022081879374261,0.0002334891169566012,0.0017665108895758164,0.11674455847830059,0.11674455847830059,0.0,6.532417402144164e-12,0.9991242789098145,0.9991242789098145,0.0,0.09244800776676898,8.102962950247974e-05,0.0,0.0,0.0,1601423.790467134,267.7547180651826,0.0,1.0,1280597.398442836,2614.02194914982,,,,,,,,,,,,,,,,,,,4.0,1475.1423760135076,1475.5650615801367,0.375,6.173730061729009,3.5
110.0,-29.620132019586986,4.703281609931576,34.99999652166858,25.69838884463536,6.042876425003492,-26.05383117509759,-39.58514240859074,2.4765755803765614,-5.400268797818228,-5.400268797807498,40.00425975861377,40518.182578739325,26016.64229992811,26016.64229992811,66534.82487866744,76638.56261875472,76674.66033061034,26016.64229992811,102691.30263053844,102691.30263053844,102691.30263053844,129110.29248252453,124891.32681588242,4218.965666642103,0.0,90543.8816235313,54423.50158297956,40133.75560061304,26418.989851986084,66552.74545259912,20132.29070814911,1475.9823031578958,0.0,0.8848514275747456,2.8424147479718522,0.001494314320929203,1.0,1.0,-5.400268797818228,349156.63251310075,1554716.9045839398,4.4527778074661235,1554716.9045839398,4.4527778074661235,0.7620386252820956,0.0925321702067347,3.8792000552239774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8792000552239774,1.2801693808008203,1.2804682293250937,3.030224057380057,6420.681160668819,15243.107769423557,6477.061261249905,0.0003393580863292881,23340.864181933375,2380.105763123327,19360.36955481557,1974.2082724289712,0.8294624142409069,0.829462414240907,35154.25277067898,35405.22815468563,0.9911470488588708,0.8,4242.745884216954,4273.035954225843,0.9911470488588708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.616183648940184,4.703281609931576,-2.69306303823562,7.3963446481671955,3.5,3.5,1.0,0.6,0.0002334323654385558,0.961293517703586,0.00024283151934301764,198.6119238458747,0.0,0.0,0.0,0.0,8.263914277835727e-05,0.00015079322266019852,0.0005849570776708436,0.09253217021171366,0.09253217021171366,0.09253217021171366,0.09245484233301099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490547.719821898,594.7316160402569,0.0,0.09253217021171366,0.0925321702067347,0.0925321702067347,0.375,0.375,0.5,9.347212845375443,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,26418.989851986084,20132.29070814911,0.7620386252820956,1.0095786445193884,3.8856597278629703,0.9997307312596977,0.6088130895756599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.358856045132,261.358856045132,-11.791143954868005,245.3015643218408,277.4161477684457,125178.83956661912,125085.3557222056,93.48384441353464,0.0,nan,277.4161477684457,4.266147768445705,270.9932310791019,-2.1567689208980596,264.5703143897985,-8.579685610201466,258.1473977004466,-15.00260229955336,251.72448101115862,-21.42551898884136,245.3015643218408,-27.848435678159177,1.0,1.0,26022.012520719443,26022.012520719443,276.72164966391085,3.5716496639108755,276.72164966391085,276.72164966391085,76629.07185757751,76674.66033061034,-45.58847303282528,0.0,8546.071908451686,8546.071908451686,0.8883168696152121,3898.5960555000975,276.72164966391085,3.5716496639108755,1.0,0.002,0.15100818735721794,0.005020304920711718,0.000233788755126358,0.001766211245263821,0.116894377563179,0.116894377563179,0.0,3.901787747062624e-13,0.9991566324015756,0.9991566324015756,0.0,0.09245413157257044,7.80386341642521e-05,0.0,0.0,0.0,1601418.0237346406,267.74973120218175,0.0,1.0,1280614.5288527298,2613.952023949721,,,,,,,,,,,,,,,,,,,6.0,1475.5650615801367,1475.9823031578958,0.375,6.173730061729009,3.5
112.5,-29.613456500801483,4.697757671506949,35.00039412075237,25.69524828521537,6.038954297860928,-26.04821542093965,-39.57992041306568,2.4737132155121646,-5.405212831555957,-5.405212831543624,40.00506010713739,40524.38657921801,26015.14904535522,26015.14904535522,66539.53562457323,76643.64202473385,76680.02015414524,26015.14904535522,102695.16919950047,102695.16919950047,102695.16919950047,129120.64884199436,124904.02513642683,4216.623705567525,0.0,90545.19749239033,54425.94203717759,40132.506061347485,26425.479642493898,66557.98570384138,20136.83188204241,1476.3962237910732,0.0,0.8848229460862256,2.841895551657227,0.001494314320929203,1.0,1.0,-5.405212831555957,349089.12677932566,1554751.4166682751,4.453737734578885,1554751.4166682751,4.453737734578885,0.7620233257624989,0.092535307290858,3.8793029062833417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8793029062833417,1.2801826754183745,1.2804815270462035,3.0302729296157307,6420.784715071703,15243.107769423557,6476.994066971672,0.0003393320521474546,23340.584553408673,2380.077248949302,19360.168706621287,1974.1877916129656,0.8294637463907868,0.8294637463907868,35154.99841771979,35405.22815468563,0.9911733276077134,0.8,4242.835875915374,4273.035954225843,0.9911733276077134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.615861301735678,4.697757671506949,-2.698162455104344,7.395920126611292,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9606279404270242,0.00024299976673048778,198.60647974451066,0.0,0.0,0.0,0.0,8.268781856288635e-05,0.00015074454687566944,0.0005847837588011499,0.09253530732473585,0.09253530732473585,0.09253530732473585,0.09246090134764026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490578.5287181567,594.7216160546909,0.0,0.09253530732473585,0.092535307290858,0.092535307290858,0.375,0.375,0.5,9.341632413465282,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,26425.479642493898,20136.83188204241,0.7620233257624989,1.009764666010926,3.884841163110131,0.9997227969104978,0.6088583683937892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36024634987655,261.36024634987655,-11.78975365012343,245.3078499351272,277.41264276464125,125144.7191114855,125051.7408850254,92.9782264601008,0.0,nan,277.41264276464125,4.262642764641271,270.99168419877003,-2.1583158012299464,264.57072563276796,-8.579274367232017,258.1497670668991,-15.000232933100904,251.72880850105375,-21.42119149894623,245.3078499351272,-27.842150064872783,1.0,1.0,26022.012520719443,26022.012520719443,276.7173327982576,3.5673327982576097,276.7173327982576,276.7173327982576,76634.61745697062,76680.02015414524,-45.4026971746207,0.0,8546.071908451686,8546.071908451686,0.8883103785857576,3898.6994208147585,276.7173327982576,3.5673327982576097,1.0,0.002,0.1511959379929035,0.005018568661662991,0.00023407703510572875,0.0017659229698313932,0.11703851755286437,0.11703851755286437,0.0,4.937121891868124e-12,0.9991884151887532,0.9991884151887532,0.0,0.09246020704095669,7.510024990131269e-05,0.0,0.0,0.0,1601412.3061752603,267.744787168444,0.0,1.0,1280631.5116606213,2613.88270386669,,,,,,,,,,,,,,,,,,,4.0,1475.9823031578958,1476.3962237910732,0.375,6.173730061729009,3.5
115.0,-29.606829175301048,4.6922577866039745,35.00079253866524,25.691535451356344,6.034455051914346,-26.042700752577755,-39.57479634610934,2.4703266307586604,-5.410264341471986,-5.41026434147834,40.00586574135143,40530.98458795242,26013.994479811958,26013.994479811958,66544.97906776438,76649.09990646578,76685.04495436823,26013.994479811958,102699.03943418019,102699.03943418019,102699.03943418019,129131.09426919775,124916.71491013705,4214.379359060708,0.0,90546.75052306779,54428.63521066709,40131.23923600078,26432.054835017574,66563.29407101835,20141.430723733494,1476.8165355375156,0.0,0.8847938836982584,2.8413651461251326,0.001494314320929203,1.0,1.0,-5.410264341471986,349020.1641516332,1554786.1572631714,4.4547172827174775,1554786.1572631714,4.4547172827174775,0.7620077534437403,0.09253853391447617,3.8794239500633227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8794239500633227,1.2801984051984792,1.2804972604983391,3.0303302474914937,6420.906164772488,15243.107769423557,6476.915246689478,0.00033930151638282487,23340.25661763258,2380.0438088065325,19359.93310752316,1974.1637671909532,0.8294653064310161,0.8294653064310161,35155.87595282733,35405.22815468563,0.9912042546503003,0.8,4242.941785106222,4273.035954225843,0.9912042546503003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.615612066955458,4.6922577866039745,-2.703334105311294,7.395591891915268,3.5,3.5,1.0,0.6,0.0002334323654385558,0.959967659979414,0.0002431669056888454,198.60107524155003,0.0,0.0,0.0,0.0,8.273560728568584e-05,0.00015069675815286996,0.000584616612775144,0.09253853388719904,0.09253853388719904,0.09253853388719904,0.0924669249824026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490608.3511281431,594.7119375661867,0.0,0.09253853388719904,0.09253853391447617,0.09253853391447617,0.375,0.375,0.5,9.336261748342773,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,26432.054835017574,20141.430723733494,0.7620077534437403,1.009960952105188,3.884037583421935,0.9997248483040153,0.6089089362781342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3615201315027,261.3615201315027,-11.78847986849729,245.3140588997703,277.40898136326484,125105.68371059393,125020.49810991688,85.18560067706606,0.0,nan,277.40898136326484,4.258981363264866,270.98999687054373,-2.1600031294562427,264.5710123778604,-8.57898762213955,258.15202788511084,-14.997972114889137,251.73304339246627,-21.416956607533706,245.3140588997703,-27.83594110022969,1.0,1.0,26022.012520719443,26022.012520719443,276.7128692543822,3.5628692543822353,276.7128692543822,276.7128692543822,76638.94954658691,76685.04495436823,-46.09540778132214,0.0,8546.071908451686,8546.071908451686,0.8883027393538435,3898.8210698136395,276.7128692543822,3.5628692543822353,1.0,0.002,0.1513766850456643,0.005016843857041374,0.0002343544145258685,0.0017656455858070037,0.11717720726293425,0.11717720726293425,0.0,3.3287218467736857e-13,0.9992187165990231,0.9992187165990231,0.0,0.09246623509397804,7.229882049812183e-05,0.0,0.0,0.0,1601406.4639603442,267.739735658528,0.0,1.0,1280648.8631578537,2613.8118815645785,,,,,,,,,,,,,,,,,,,5.0,1476.3962237910732,1476.8165355375156,0.375,6.173730061729009,3.5
117.5,-29.60030977713629,4.686791946075429,35.001186536660185,25.688581040035956,6.030746126858667,-26.03720418677207,-39.569686248991616,2.4676405341535306,-5.415095569441576,-5.415095569435459,40.00660624892524,40536.97868846534,26012.360352440533,26012.360352440533,66549.33904090588,76653.98142908538,76689.82598818724,26012.360352440533,102702.18634062777,102702.18634062777,102702.18634062777,129140.37788278158,124928.17621902587,4212.201663755715,0.0,90547.99525241143,54430.99250266316,40130.00305527586,26438.19154215382,66568.19459742968,20145.718303046273,1477.211262950716,0.0,0.8847661928012523,2.84085794321296,0.001494314320929203,1.0,1.0,-5.415095569441576,348954.2187942978,1554818.0899819373,4.455650644815601,1554818.0899819373,4.455650644815601,0.7619930535311144,0.09254156536022479,3.8795221064315273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8795221064315273,1.280210881673437,1.2805097398858616,3.0303773870132877,6421.006047762582,15243.107769423557,6476.8504116733775,0.00033927640097303695,23339.98692836411,2380.0163081545797,19359.739311321275,1974.1440054780455,0.8294665875666877,0.8294665875666877,35156.58755628558,35405.22815468563,0.9912293338917129,0.8,4243.027668104884,4273.035954225843,0.9912293338917129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.615259309696552,4.686791946075429,-2.708335375158553,7.395127321233982,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9593186100243917,0.0002433314260760776,198.595759038995,0.0,0.0,0.0,0.0,8.278329114540852e-05,0.00015064907429314728,0.0005844464140337104,0.092541565321688,0.092541565321688,0.092541565321688,0.09247223525969493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490637.03373949375,594.7026270904319,0.0,0.092541565321688,0.09254156536022479,0.09254156536022479,0.375,0.375,0.5,9.3310619850328,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,26438.19154215382,20145.718303046273,0.7619930535311144,1.0101414304062948,3.883258868816035,0.999716748266378,0.6089541549626245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3628408612481,261.3628408612481,-11.78715913875186,245.32019608486752,277.4054856376652,125074.52641886559,124986.20110171278,88.32531715281387,0.0,nan,277.4054856376652,4.255485637665231,270.98842772709645,-2.161572272903527,264.57136981648483,-8.578630183515145,258.15431190593046,-14.995688094069521,251.73725399544438,-21.4127460045556,245.32019608486752,-27.82980391513246,1.0,1.0,26022.012520719443,26022.012520719443,276.7085974686894,3.5585974686894133,276.7085974686894,276.7085974686894,76644.91676425873,76689.82598818724,-44.909223928509164,0.0,8546.071908451686,8546.071908451686,0.8882965445429466,3898.919716963685,276.7085974686894,3.5585974686894133,1.0,0.002,0.15155166903543715,0.005015185380627442,0.0002346229730352379,0.001765377027562846,0.11731148651761894,0.11731148651761894,0.0,5.980836485786067e-13,0.9992436523260064,0.9992436523260064,0.0,0.09247157176251686,6.999359770793029e-05,0.0,0.0,0.0,1601400.8761635616,267.7349044305584,0.0,1.0,1280665.457540131,2613.7441520649754,,,,,,,,,,,,,,,,,,,4.0,1476.8165355375156,1477.211262950716,0.375,6.173730061729009,3.5
120.0,-29.593862258241742,4.6813474276411755,35.00158411787187,25.685101851727836,6.026504419721372,-26.03182559041601,-39.564687840733654,2.4644677515571325,-5.420142648143781,-5.420142648148443,40.00743992633585,40543.30073588785,26011.336945158266,26011.336945158266,66554.63768104612,76659.19905737066,76695.16438908149,26011.336945158266,102706.50133423976,102706.50133423976,102706.50133423976,129151.3544567127,124941.21814131603,4210.13631539666,0.0,90549.45133596791,54433.55301316512,40128.77591422533,26444.85312247294,66573.62903669827,20150.380082185708,1477.6355426856326,0.0,0.8847370383740906,2.840328155742869,0.001494314320929203,1.0,1.0,-5.420142648143781,348885.33756292315,1554854.0410337888,4.456633379593843,1554854.0410337888,4.456633379593843,0.7619773870122891,0.09254487990909414,3.8796356812167785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8796356812167785,1.2802256190376915,1.280524480690473,3.030431217376347,6421.120107842438,15243.107769423557,6476.776361553464,0.00033924771843516833,23339.678974075392,2379.9849055564737,19359.51797055742,1974.121435001496,0.8294680484706346,0.8294680484706346,35157.410934028114,35405.22815468563,0.9912583525841299,0.8,4243.127041075519,4273.035954225843,0.9912583525841299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.615038387904314,4.6813474276411755,-2.7134889462488783,7.394836373890054,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9586771817338015,0.00024349423339396181,198.5905017298561,0.0,0.0,0.0,0.0,8.2829957377713e-05,0.0001506024080608428,0.0005842824759900151,0.09254487933317307,0.09254487933317307,0.09254487933317307,0.09247849745225631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.1002419815,594.6935217835669,0.0,0.09254487933317307,0.09254487990909414,0.09254487990909414,0.375,0.375,0.5,9.326083382408513,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,26444.85312247294,20150.380082185708,0.7619773870122891,1.0103298645976286,3.8824392605636784,0.9997147315547169,0.6089994089632492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3640837967865,261.3640837967865,-11.785916203213503,245.32625322441933,277.4019143691991,125038.0755612117,124954.95282399673,83.12273721497044,0.0,nan,277.4019143691991,4.251914369199142,270.9867821401775,-2.1632178598224527,264.5716499112283,-8.578350088771685,258.15651768230344,-14.993482317696532,251.74138545339136,-21.408614546608618,245.32625322441933,-27.823746775580645,1.0,1.0,26022.012520719443,26022.012520719443,276.7041750513356,3.554175051335619,276.7041750513356,276.7041750513356,76649.80893627251,76695.16438908149,-45.355452808973496,0.0,8546.071908451686,8546.071908451686,0.8882893766126877,3899.0338596228626,276.7041750513356,3.554175051335619,1.0,0.002,0.15171928940994353,0.005013520015846737,0.00023488002161489973,0.0017651199832702002,0.11744001080744987,0.11744001080744987,0.0,4.885099703227924e-12,0.99927550675352,0.99927550675352,0.0,0.09247783176860369,6.70481404904461e-05,0.0,0.0,0.0,1601395.0383544941,267.7298573518562,0.0,1.0,1280682.792843906,2613.6734011709655,,,,,,,,,,,,,,,,,,,4.0,1477.211262950716,1477.6355426856326,0.375,6.173730061729009,3.5
122.5,-29.58750520446975,4.675931368212577,35.0019791502834,25.68189731044697,6.022552812715643,-26.02649940275328,-39.5597349043004,2.46154701090859,-5.42502818447997,-5.425028184471605,40.0082025870303,40549.36191460383,26009.970848161764,26009.970848161764,66559.3327627656,76664.18614470378,76699.97835316291,26009.970848161764,102709.94920132466,102709.94920132466,102709.94920132466,129161.03907981385,124952.8998823553,4208.139197458558,0.0,90550.79419533821,54435.969964885146,40127.58247828118,26451.089878489194,66578.67235677037,20154.73821380866,1478.0361546333195,0.0,0.8847089737473959,2.839815399561286,0.001494314320929203,1.0,1.0,-5.42502818447997,348818.6711883764,1554886.930147485,4.457579420419793,1554886.930147485,4.457579420419793,0.7619624864758063,0.09254802009511892,3.8797406362417326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8797406362417326,1.280239185983799,1.2805380508037096,3.030481084095507,6421.225769436496,15243.107769423557,6476.707751893233,0.000339221145643355,23339.393708300537,2379.955816542911,19359.31289169163,1974.1005227770574,0.8294693998330637,0.8294693998330637,35158.17181721671,35405.22815468563,0.9912851689023824,0.8,4243.218871615563,4273.035954225843,0.9912851689023824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.614743490064456,4.675931368212577,-2.7185166341077545,7.394448002320331,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9580452062914745,0.0002436548545993524,198.58531845851888,0.0,0.0,0.0,0.0,8.287622305949669e-05,0.0001505561423790591,0.0005841187836238316,0.09254802016668918,0.09254802016668918,0.09254802016668918,0.09248393677029491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.9912490484,594.6847958728204,0.0,0.09254802016668918,0.09254802009511892,0.09254802009511892,0.375,0.375,0.5,9.321277154944926,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,26451.089878489194,20154.73821380866,0.7619624864758063,1.01051096054817,3.8816607355133295,0.9997095226846647,0.6090443152322844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3653123708354,261.3653123708354,-11.78468762916458,245.33223339298004,277.39839134871903,125004.80143290815,124922.63913618514,82.16229672302467,0.0,nan,277.39839134871903,4.248391348719053,270.9851597575319,-2.164840242468074,264.571928166384,-8.57807183361598,258.15869657525906,-14.99130342474092,251.74546498413866,-21.404535015861313,245.33223339298004,-27.817766607019934,1.0,1.0,26022.012520719443,26022.012520719443,276.69985281053965,3.549852810539676,276.69985281053965,276.69985281053965,76655.18213201806,76699.97835316291,-44.79622114484664,0.0,8546.071908451686,8546.071908451686,0.8882827526568307,3899.1393394229412,276.69985281053965,3.549852810539676,1.0,0.002,0.15188110666015245,0.005011910275237654,0.00023512815954672878,0.0017648718458676707,0.11756407977336439,0.11756407977336439,0.0,5.4143993975797056e-12,0.9993006128794732,0.9993006128794732,0.0,0.09248329320183414,6.472689328477711e-05,0.0,0.0,0.0,1601389.3870469944,267.72497181552,0.0,1.0,1280699.5728216488,2613.604919324036,,,,,,,,,,,,,,,,,,,5.0,1477.6355426856326,1478.0361546333195,0.375,6.173730061729009,3.5
125.0,-29.581195898201646,4.670539678418495,35.002374867383345,25.67835400057959,6.018261731180124,-26.021250135292227,-39.55485747484488,2.458315968440115,-5.429965607069278,-5.429965607059752,40.00900137898625,40555.651686800695,26008.801110106484,26008.801110106484,66564.45279690718,76669.3891017428,76705.08537447872,26008.801110106484,102713.88648458521,102713.88648458521,102713.88648458521,129171.38800351709,124965.15536294515,4206.232640571938,0.0,90552.27749163864,54438.54007735712,40126.37490475725,26457.501518931887,66583.87642368913,20159.221704284104,1478.4461752490436,0.0,0.8846805023601643,2.839297271992939,0.001494314320929203,1.0,1.0,-5.429965607069278,348751.3069532462,1554921.3779573515,4.458539213921298,1554921.3779573515,4.458539213921298,0.7619472946022134,0.09255126649955125,3.8798563650180236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8798563650180236,1.2802541946280963,1.2805530629516928,3.0305359523895885,6421.34202876764,15243.107769423557,6476.632247413829,0.00033919190517446265,23339.079845348344,2379.9238114288105,19359.087203749932,1974.0775090117352,0.8294708845433916,0.8294708845433915,35159.01080114802,35405.22815468563,0.9913147379458593,0.8,4243.320128087851,4273.035954225843,0.9913147379458593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.614490980010935,4.670539678418495,-2.72357577576956,7.394115454188055,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9574184219594215,0.0002438143658869867,198.5801743859882,0.0,0.0,0.0,0.0,8.292180676858964e-05,0.00015051055866996616,0.0005839593490580869,0.09255126648544344,0.09255126648544344,0.09255126648544344,0.09248973760357389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490718.1328732721,594.676315788762,0.0,0.09255126648544344,0.09255126649955125,0.09255126649955125,0.375,0.375,0.5,9.31666247995237,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,26457.501518931887,20159.221704284104,0.7619472946022134,1.0106981202030425,3.880872505605907,0.9997082833288595,0.6090911774005975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3664625657024,261.3664625657024,-11.783537434297557,245.3381418180868,277.39478331335476,124968.70786740092,124891.7872672534,76.92060014750228,0.0,nan,277.39478331335476,4.244783313354787,270.98345501422943,-2.1665449857705426,264.572126715235,-8.577873284764962,258.16079841617477,-14.989201583825206,251.7494701171341,-21.400529882865868,245.3381418180868,-27.81185818191318,1.0,1.0,26022.012520719443,26022.012520719443,276.6955129749331,3.5455129749331036,276.6955129749331,276.6955129749331,76659.59721614064,76705.08537447872,-45.48815833807748,0.0,8546.071908451686,8546.071908451686,0.8882754487046176,3899.2556468431135,276.6955129749331,3.5455129749331036,1.0,0.002,0.15203651991276398,0.00501031952339381,0.0002353663532857828,0.001764633644999043,0.1176831766428914,0.1176831766428914,0.0,-1.7151744434451555e-12,0.9993283149415833,0.9993283149415833,0.0,0.09248910119670596,6.216530284529517e-05,0.0,0.0,0.0,1601383.675370882,267.7200343929307,0.0,1.0,1280716.530536231,2613.535714687143,,,,,,,,,,,,,,,,,,,7.0,1478.0361546333195,1478.4461752490436,0.375,6.173730061729009,3.5
127.5,-29.574938557618996,4.665174782836746,35.002766447579354,25.674828292708867,6.013997392752748,-26.016044962582047,-39.55002052299676,2.4551037989428095,-5.43483109648497,-5.434831096511097,40.00974013583035,40561.90119661489,26007.51513932069,26007.51513932069,66569.41633593559,76674.55712404338,76709.54189855764,26007.51513932069,102717.05703787833,102717.05703787833,102717.05703787833,129180.66560845723,124976.27933453028,4204.3862739269525,0.0,90553.75642115383,54441.100498510445,40125.173247381535,26463.608570578894,66588.78181796044,20163.48537996109,1478.8402329493897,0.0,0.8846526175069696,2.83878676605041,0.001494314320929203,1.0,1.0,-5.43483109648497,348684.93413793336,1554953.2372728107,4.459479274942518,1554953.2372728107,4.459479274942518,0.7619325734124556,0.09255440213453651,3.879972127929278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879972127929278,1.2802691159536308,1.280567987760529,3.0305910527562894,6421.458779832817,15243.107769423557,6476.556409498852,0.00033916253843873273,23338.764670323013,2379.891672520485,19358.860519146994,1974.0543936152503,0.8294723732213314,0.8294723732213314,35159.8500275359,35405.22815468563,0.9913443157109201,0.8,4243.421413822079,4273.035954225843,0.9913443157109201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.614213378927101,4.665174782836746,-2.728575079088113,7.393749861924859,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9567972369610362,0.00024397265838682798,198.5750729450741,0.0,0.0,0.0,0.0,8.296703506657952e-05,0.00015046533037197627,0.0005838012880629385,0.09255440043099739,0.09255440043099739,0.09255440043099739,0.09249483976173493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490743.2716367039,594.6681594190684,0.0,0.09255440043099739,0.09255440213453651,0.09255440213453651,0.375,0.375,0.5,9.312195415014607,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,26463.608570578894,20163.48537996109,0.7619325734124556,1.0108841386563199,3.8801236040621307,0.9997091780102272,0.6091401597870119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3675578699407,261.3675578699407,-11.78244213005928,245.34398696873396,277.39112877117,124933.67481577207,124860.42509036353,73.24972540852735,0.0,nan,277.39112877117,4.241128771169997,270.98170041063895,-2.168299589361027,264.5722720501863,-8.577727949813664,258.1628436896976,-14.987156310302396,251.75341532921726,-21.396584670782715,245.34398696873396,-27.80601303126602,1.0,1.0,26022.012520719443,26022.012520719443,276.69116895594516,3.5411689559451816,276.69116895594516,276.69116895594516,76664.08832454975,76709.54189855764,-45.453574007886345,0.0,8546.071908451686,8546.071908451686,0.8882681425562687,3899.3719885689243,276.69116895594516,3.5411689559451816,1.0,0.002,0.15218698165251843,0.005008764139839514,0.0002355969119235754,0.001764403079043625,0.11779845596178769,0.11779845596178769,0.0,-9.032799681840675e-12,0.999349737038791,0.999349737038791,0.0,0.09249421743493158,6.0184699604928444e-05,0.0,0.0,0.0,1601378.0465642621,267.715168903515,0.0,1.0,1280733.2407293015,2613.4675227289013,,,,,,,,,,,,,,,,,,,4.0,1478.4461752490436,1478.8402329493897,0.375,6.173730061729009,3.5
130.0,-29.568782686734597,4.65983776973342,35.00315520223349,25.671742809377633,6.010189689799278,-26.01088544906981,-39.54522422337902,2.452292452274525,-5.439648299713724,-5.439648299662088,40.01048724129457,40567.7662017341,26006.176628693433,26006.176628693433,66573.94283042754,76679.374700176,76714.24619234711,26006.176628693433,102720.42282104054,102720.42282104054,102720.42282104054,129190.13299538352,124987.52398082401,4202.609014559507,0.0,90555.0504283259,54443.441930430236,40124.009442106304,26469.710174342974,66593.71961644928,20167.746812398236,1479.2329912971572,0.0,0.8846249462195303,2.838281397901488,0.001494314320929203,1.0,1.0,-5.439648299713724,348619.2297916634,1554985.4571284533,4.460412175363133,1554985.4571284533,4.460412175363133,0.7619179310828565,0.09255754029782388,3.8800733781115073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8800733781115073,1.2802821756429446,1.2805810504985555,3.030639223078283,6421.5608469648405,15243.107769423557,6476.490098254296,0.0003391368630685049,23338.48914795536,2379.8635770579517,19358.662310399464,1974.0341819479095,0.829473672767521,0.829473672767521,35160.58403939274,35405.22815468563,0.9913701854309357,0.8,4243.510001277056,4273.035954225843,0.9913701854309357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.613924436126099,4.65983776973342,-2.7335315632284654,7.3933693329618855,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9561865494294327,0.00024412847637090014,198.57005448542688,0.0,0.0,0.0,0.0,8.301190575761726e-05,0.00015042045968093854,0.000583642421131305,0.09255754027095679,0.09255754027095679,0.09255754027095679,0.09250004107152277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490767.7047985195,594.6602332703889,0.0,0.09255754027095679,0.09255754029782388,0.09255754029782388,0.375,0.375,0.5,9.307882956530912,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,26469.710174342974,20167.746812398236,0.7619179310828565,1.0110596315223204,3.8793606221046684,0.999703023256012,0.6091830646401298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3686813097922,261.3686813097922,-11.781318690207797,245.34976516993544,277.3875974496564,124902.90745437631,124827.77612722958,75.13132714673841,0.0,nan,277.3875974496564,4.237597449656448,270.9800309936916,-2.1699690063083494,264.5724645377571,-8.57753546224285,258.1648980818291,-14.98510191817087,251.75733162588332,-21.392668374116653,245.34976516993544,-27.80023483006454,1.0,1.0,26022.012520719443,26022.012520719443,276.68690221549093,3.5369022154909544,276.68690221549093,276.68690221549093,76669.62896369235,76714.24619234711,-44.61722865476622,0.0,8546.071908451686,8546.071908451686,0.8882617523160041,3899.473745002065,276.68690221549093,3.5369022154909544,1.0,0.002,0.15233225356272226,0.005007240841417819,0.00023581945533521795,0.0017641805411038902,0.11790972766760897,0.11790972766760897,0.0,-3.5608920326279936e-12,0.9993721876310663,0.9993721876310663,0.0,0.09249943152918683,5.8108768637055276e-05,0.0,0.0,0.0,1601372.4732830003,267.71035170028625,0.0,1.0,1280749.7846320027,2613.4000118626705,,,,,,,,,,,,,,,,,,,5.0,1478.8402329493897,1479.2329912971572,0.375,6.173730061729009,3.5
132.5,-29.562699556853687,4.654521913062409,35.00354600010194,25.66837464636194,6.006098080052403,-26.005819793216205,-39.54051345409823,2.4492183165136785,-5.444569784157295,-5.444569784148865,40.011290790240395,40573.77547070691,26005.16112031903,26005.16112031903,66578.93659102594,76684.35888340804,76719.36043869425,26005.16112031903,102724.52155901327,102724.52155901327,102724.52155901327,129200.62661917196,124999.70437776946,4200.9222414025,0.0,90556.45774393676,54445.8743316207,40122.87045812896,26476.10506015869,66598.97551828765,20172.217910767115,1479.6418996733514,0.0,0.8845965223150887,2.8377651630916443,0.001494314320929203,1.0,1.0,-5.444569784157295,348552.1131383733,1555020.1117444339,4.461370489890272,1555020.1117444339,4.461370489890272,0.7619027747824705,0.09256084338931718,3.880182813928987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880182813928987,1.280296456384538,1.2805953345739098,3.03069089551832,6421.6703346647555,15243.107769423557,6476.418954000223,0.0003391093188203656,23338.193607491732,2379.8334403177164,19358.449655463068,1974.012497179268,0.8294750648245913,0.8294750648245913,35161.37738859621,35405.22815468563,0.9913981466048866,0.8,4243.60575012115,4273.035954225843,0.9913981466048866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.613705219462323,4.654521913062409,-2.7385587181583526,7.393080631220761,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9555834911650133,0.0002442825431757547,198.5650955757066,0.0,0.0,0.0,0.0,8.305599812273802e-05,0.00015037636731581776,0.0005834877960799087,0.09256084339121981,0.09256084339121981,0.09256084339121981,0.0925058098811165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490791.5187201469,594.6525115781351,0.0,0.09256084339121981,0.09256084338931718,0.09256084338931718,0.375,0.375,0.5,9.303755445400297,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,26476.10506015869,20172.217910767115,0.7619027747824705,1.0112381045381214,3.878573520175916,0.9996991105778164,0.6092252193814244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3697591497077,261.3697591497077,-11.780240850292273,245.35547058242767,277.3840477169901,124869.19493069233,124797.11315014715,72.08178054518558,0.0,nan,277.3840477169901,4.234047716990119,270.97833229007165,-2.171667709928329,264.57261686313075,-8.57738313686923,258.16690143627454,-14.983098563725434,251.76118600935132,-21.388813990648657,245.35547058242767,-27.794529417572306,1.0,1.0,26022.012520719443,26022.012520719443,276.682579163407,3.5325791634070356,276.682579163407,276.682579163407,76674.50278523716,76719.36043869425,-44.85765345708933,0.0,8546.071908451686,8546.071908451686,0.8882548454167812,3899.5837279986317,276.682579163407,3.5325791634070356,1.0,0.002,0.1524713522402995,0.005005725870997053,0.00023603238703145127,0.0017639676133347113,0.11801619351572563,0.11801619351572563,0.0,3.661623955431015e-13,0.9993988876000733,0.9993988876000733,0.0,0.0925052039186082,5.563947070898837e-05,0.0,0.0,0.0,1601366.7790077978,267.7054302158427,0.0,1.0,1280766.6862043622,2613.331044003035,,,,,,,,,,,,,,,,,,,5.0,1479.2329912971572,1479.6418996733514,0.375,6.173730061729009,3.5
135.0,-29.556705171206612,4.6492297713364055,35.00393485979357,25.665151280723535,6.002170474548715,-26.00081760666069,-39.53586492044849,2.446282909333192,-5.449419865085645,-5.44941986507818,40.01204768774152,40579.65296864732,26004.02281376756,26004.02281376756,66583.67578241488,76689.20283101096,76724.00602671616,26004.02281376756,102728.02884048372,102728.02884048372,102728.02884048372,129210.27393682966,125010.97623246018,4199.297704369483,0.0,90557.81133650914,54448.26147153388,40121.72207219474,26482.245096345938,66603.96716854068,20176.505679961057,1480.0371786612832,0.0,0.8845686334458516,2.8372564906438367,0.001494314320929203,1.0,1.0,-5.449419865085645,348485.9801747562,1555052.7549593905,4.462310805673083,1555052.7549593905,4.462310805673083,0.7618880350422044,0.09256405533347041,3.880288936106243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880288936106243,1.2803100929669025,1.2806089743396596,3.030741503501178,6421.777566907641,15243.107769423557,6476.3492632858715,0.0003390823397725626,23337.904168389396,2379.803925743184,19358.24134525417,1973.9912554495338,0.8294764262282995,0.8294764262282995,35162.14671146527,35405.22815468563,0.9914252611339927,0.8,4243.698599241216,4273.035954225843,0.9914252611339927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6134594944925835,4.6492297713364055,-2.7435272475029855,7.392757018839391,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9549896320387123,0.00024443444997431467,198.56020925172237,0.0,0.0,0.0,0.0,8.309952918803284e-05,0.00015033283625052297,0.0005833348412363758,0.09256405528736919,0.09256405528736919,0.09256405528736919,0.09251101944643166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490814.38370639377,594.6450967296728,0.0,0.09256405528736919,0.09256405533347041,0.09256405533347041,0.375,0.375,0.5,9.299777779445835,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,26482.245096345938,20176.505679961057,0.7618880350422044,1.01141354041655,3.877814183471487,0.9996953426801972,0.6092678063149138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37082111470846,261.37082111470846,-11.779178885291515,245.36110202124263,277.38054020817805,124837.25483879678,124766.23471442456,71.02012437221906,0.0,nan,277.38054020817805,4.23054020817807,270.97665257080706,-2.1733474291929156,264.5727649334044,-8.577235066595563,258.16887729599756,-14.981122704002416,251.76498965862098,-21.385010341379,245.36110202124263,-27.788897978757348,1.0,1.0,26022.012520719443,26022.012520719443,276.67827267584687,3.5282726758468925,276.67827267584687,276.67827267584687,76679.77346241118,76724.00602671616,-44.23256430498441,0.0,8546.071908451686,8546.071908451686,0.8882481476180156,3899.6903807867743,276.67827267584687,3.5282726758468925,1.0,0.002,0.15260542071241123,0.005004246463760312,0.00023623756240297983,0.0017637624413644744,0.11811878120148991,0.11811878120148991,0.0,3.767454230529932e-12,0.9994206457009798,0.9994206457009798,0.0,0.09251042795007822,5.362738339219248e-05,0.0,0.0,0.0,1601361.1670066526,267.70058013491433,0.0,1.0,1280783.342097725,2613.2630811750814,,,,,,,,,,,,,,,,,,,4.0,1479.6418996733514,1480.0371786612832,0.375,6.173730061729009,3.5
137.5,-29.550780636594062,4.643960599565253,35.0043242954641,25.66185073172676,5.99816966944829,-25.995885606006194,-39.53127946062011,2.4432746384532558,-5.454260854943584,-5.4542608548894504,40.01283274500748,40585.53183548906,26002.92024522086,26002.92024522086,66588.45208070992,76694.07096522185,76729.03658244347,26002.92024522086,102731.95682766433,102731.95682766433,102731.95682766433,129220.43902137,125022.68835484862,4197.750666521377,0.0,90559.19472634331,54450.655595022334,40120.59903480108,26488.482193705666,66609.08122850675,20180.864579325997,1480.436835815885,0.0,0.884540682570972,2.8367488434726096,0.001494314320929203,1.0,1.0,-5.454260854943584,348419.9809961601,1555086.613185085,4.463253251834094,1555086.613185085,4.463253251834094,0.7618731957439782,0.09256732556662053,3.880397054415299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880397054415299,1.2803240683426624,1.2806229529778945,3.030792867495138,6421.886401047332,15243.107769423557,6476.2785193062,0.00033905495545586887,23337.61041883608,2379.773971624977,19358.029886764743,1973.96969268453,0.8294778059685421,0.8294778059685423,35162.93050077893,35405.22815468563,0.9914528856806576,0.8,4243.7931943078875,4273.035954225843,0.9914528856806576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.613221484246203,4.643960599565253,-2.7484829669509825,7.392443566516236,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9544030842062211,0.0002445846721385042,198.55538010310906,0.0,0.0,0.0,0.0,8.314249026116735e-05,0.00015028987517738844,0.0005831843889467811,0.09256732556647684,0.09256732556647684,0.09256732556647684,0.09251652019648364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490836.57784053154,594.6379017913813,0.0,0.09256732556647684,0.09256732556662053,0.09256732556662053,0.375,0.375,0.5,9.295967376581679,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,26488.482193705666,20180.864579325997,0.7618731957439782,1.0115883813271256,3.8770432544770763,0.9996902952658052,0.6093092876669141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37184732961106,261.37184732961106,-11.77815267038892,245.36666089889522,277.3770337603167,124804.70068722268,124736.07139049427,68.6292967284111,0.0,nan,277.3770337603167,4.227033760316715,270.97495918807783,-2.1750408119221447,264.5728846157309,-8.577115384269064,258.1708100434578,-14.9791899565422,251.768735471188,-21.381264528811982,245.36666089889522,-27.783339101104758,1.0,1.0,26022.012520719443,26022.012520719443,276.67402032556276,3.5240203255627875,276.67402032556276,276.67402032556276,76684.617934965,76729.03658244347,-44.41864747846557,0.0,8546.071908451686,8546.071908451686,0.8882413237992488,3899.799039687375,276.67402032556276,3.5240203255627875,1.0,0.002,0.1527338869512702,0.005002793653698125,0.00023643406581135403,0.0017635659343523081,0.118217032905677,0.118217032905677,0.0,1.6366205266016287e-13,0.9994448743619465,0.9994448743619465,0.0,0.09251593907095246,5.138649566807523e-05,0.0,0.0,0.0,1601355.5651866833,267.6957391450564,0.0,1.0,1280799.9663137118,2613.195250102276,,,,,,,,,,,,,,,,,,,4.0,1480.0371786612832,1480.436835815885,0.375,6.173730061729009,3.5
