time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
140.0,-29.5449229040748,4.63871422014829,35.00471276691192,25.658454454410844,5.994077603876397,-25.991022853246356,-39.526760881394125,2.440177553266418,-5.4590823669300335,-5.4590823669431945,40.01359932767833,40591.447210221086,26001.82621176057,26001.82621176057,66593.27342198166,76698.9774311852,76733.82552447294,26001.82621176057,102735.6517362335,102735.6517362335,102735.6517362335,129230.2711429499,125034.00153164017,4196.269611309728,0.0,90560.61677800697,54453.086557895025,40119.4780223466,26494.619406716407,66614.09742906301,20185.151116198012,1480.8313423171169,0.0,0.8845128946989311,2.8362433101409468,0.001494314320929203,1.0,1.0,-5.4590823669300335,348354.25712223916,1555119.6751704246,4.464190241328746,1555119.6751704246,4.464190241328746,0.761858504413204,0.09257057514032255,3.880507996486983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880507996486983,1.280338456637418,1.2806373446315187,3.0308454583785984,6421.997834818651,15243.107769423557,6476.206072800211,0.00033902691469369706,23337.309666670277,2379.7433034390215,19357.81333931022,1973.9476109895043,0.8294792165763878,0.8294792165763878,35163.734756044236,35405.22815468563,0.9914812317069978,0.8,4243.890259398106,4273.035954225843,0.9914812317069978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.612985316459437,4.63871422014829,-2.7534183205085885,7.3921325406568785,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9538235320832538,0.0002447332840789892,198.5506056364979,0.0,0.0,0.0,0.0,8.318484481319409e-05,0.00015024752062536172,0.0005830367052390591,0.09257057514687644,0.09257057514687644,0.09257057514687644,0.09252177567137328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490857.9565086646,594.6309716111765,0.0,0.09257057514687644,0.09257057514032255,0.09257057514032255,0.375,0.375,0.5,9.292307419115142,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,26494.619406716407,20185.151116198012,0.761858504413204,1.01176409093886,3.876289070863612,0.9996873933914135,0.6093522058667341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3728223368485,261.3728223368485,-11.777177663151463,245.37214883549245,277.3734958382018,124771.63264625255,124706.42791953901,65.20472671349557,0.0,nan,277.3734958382018,4.2234958382018135,270.97322643767603,-2.1767735623239446,264.5729570371063,-8.5770429628937,258.17268763657415,-14.977312363425824,251.7724182360403,-21.377581763959682,245.37214883549245,-27.777851164507524,1.0,1.0,26022.012520719443,26022.012520719443,276.6697591811353,3.5197591811353277,276.6697591811353,276.6697591811353,76689.20177945521,76733.82552447294,-44.62374501772865,0.0,8546.071908451686,8546.071908451686,0.8882343217226563,3899.910536469418,276.6697591811353,3.5197591811353277,1.0,0.002,0.15285731228637842,0.005001366898199126,0.0002366227715449634,0.0017633772290581466,0.1183113857724817,0.1183113857724817,0.0,6.031100098502495e-13,0.9994666757399043,0.9994666757399043,0.0,0.0925212050068292,4.9370133493343045e-05,0.0,0.0,0.0,1601349.9855701313,267.69091763306994,0.0,1.0,1280816.523187559,2613.1276962838037,,,,,,,,,,,,,,,,,,,5.0,1480.436835815885,1480.8313423171169,0.375,6.173730061729009,3.5
142.5,-29.539164001148936,4.6334906330758185,35.005098629631995,25.655190855637215,5.990131963064536,-25.986234404662152,-39.522309811413265,2.437202366401782,-5.4638810882422035,-5.463881088234913,40.01434302471961,40597.20424141696,26000.73218237513,26000.73218237513,66597.9364237921,76703.7486453171,76738.33342540673,26000.73218237513,102739.06560778186,102739.06560778186,102739.06560778186,129239.7070419672,125044.86130366883,4194.84573829836,0.0,90561.98421944273,54455.43981485627,40118.38267176274,26500.64143418534,66619.02410594808,20189.354146204052,1481.2199250297278,0.0,0.884485303287477,2.835740237051766,0.001494314320929203,1.0,1.0,-5.4638810882422035,348288.8535820831,1555151.7506276115,4.465120645214966,1555151.7506276115,4.465120645214966,0.7618439801294831,0.09257379328533485,3.8806147936128355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8806147936128355,1.2803522789271535,1.280651170147992,3.0308961506004595,6422.105245553875,15243.107769423557,6476.136229604919,0.00033899988403262134,23337.01978575666,2379.7137438122763,19357.60457332559,1973.9263227835795,0.8294805742565365,0.8294805742565365,35164.508958901046,35405.22815468563,0.9915085186874598,0.8,4243.983697480995,4273.035954225843,0.9915085186874598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.612749149552305,4.6334906330758185,-2.7583308828801534,7.3918215159559715,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9532541280616418,0.0002448794697728925,198.54591194683076,0.0,0.0,0.0,0.0,8.322658607069751e-05,0.00015020577936785827,0.0005828907695010564,0.09257379326873541,0.09257379326873541,0.09257379326873541,0.09252675263510601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490878.58779658924,594.6242837926701,0.0,0.09257379326873541,0.09257379328533485,0.09257379328533485,0.375,0.375,0.5,9.28877937394663,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,26500.64143418534,20189.354146204052,0.7618439801294831,1.0119352161718933,3.8755469780895693,0.9996834585549851,0.6093935596662732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3737729240193,261.3737729240193,-11.776227075980671,245.37756025035452,277.3699855976742,124740.18597820892,124676.61437119567,63.57160701327107,0.0,nan,277.3699855976742,4.219985597674224,270.97150052822934,-2.1784994717706354,264.5730154587573,-8.576984541242666,258.1745303892791,-14.975469610720893,251.7760453198214,-21.37395468017857,245.37756025035452,-27.772439749645457,1.0,1.0,26022.012520719443,26022.012520719443,276.6654879420579,3.5154879420579164,276.6654879420579,276.6654879420579,76694.22096205236,76738.33342540673,-44.1124633543659,0.0,8546.071908451686,8546.071908451686,0.8882275812169285,3900.0178675808997,276.6654879420579,3.5154879420579164,1.0,0.002,0.1529763166854843,0.004999964054756329,0.00023680464118004828,0.0017631953591542243,0.11840232059002413,0.11840232059002413,0.0,3.3427254020335084e-13,0.9994857966059345,0.9994857966059345,0.0,0.09252619152662601,4.7601758708836555e-05,0.0,0.0,0.0,1601344.4319951064,267.6861189117578,0.0,1.0,1280833.001349235,2613.0604660779622,,,,,,,,,,,,,,,,,,,6.0,1480.8313423171169,1481.2199250297278,0.375,6.173730061729009,3.5
145.0,-29.533457591329036,4.628289114678551,35.00548414861934,25.651918455865257,5.986182043785254,-25.98149362782312,-39.517903479840584,2.4342180808140417,-5.468671236088937,-5.468671236085822,40.01511037459232,40602.9365303647,25999.672903218256,25999.672903218256,66602.60943358295,76708.50368565448,76743.169185844,25999.672903218256,102742.84208906227,102742.84208906227,102742.84208906227,129249.58705160339,125056.09729862836,4193.489752975025,0.0,90563.35433042263,54457.787177218495,40117.29683689349,26506.74496254113,66624.04179943462,20193.616862376468,1481.6121727100672,0.0,0.8844576638427825,2.8352381330475898,0.001494314320929203,1.0,1.0,-5.468671236088937,348223.5765085073,1555184.8467495176,4.466052707696325,1555184.8467495176,4.466052707696325,0.761829371766082,0.09257706082393138,3.8807216606832515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8807216606832515,1.2803661437880653,1.2806650382455795,3.0309467955797604,6422.212556187783,15243.107769423557,6476.0664395487875,0.00033897287636659414,23336.730188085116,2379.6842130681853,19357.39596617746,1973.9050507744705,0.8294819287091317,0.8294819287091317,35165.283664540475,35405.22815468563,0.9915358235389641,0.8,4244.077196244419,4273.035954225843,0.9915358235389641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.612520484138377,4.628289114678551,-2.763231255817044,7.391520370495595,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9526902759292604,0.0002450244023020644,198.54126125960556,0.0,0.0,0.0,0.0,8.326792684894563e-05,0.00015016443858961015,0.0005827463894990401,0.09257706062879784,0.09257706062879784,0.09257706062879784,0.09253197598857951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490898.62563532015,594.6177904675568,0.0,0.09257706062879784,0.09257706082393138,0.09257706082393138,0.375,0.375,0.5,9.285398024845671,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,26506.74496254113,20193.616862376468,0.761829371766082,1.0121054939330956,3.8747940093745252,0.9996783088315748,0.609433703415893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3746976747705,261.3746976747705,-11.775302325229461,245.38290458610442,277.36649076344656,124708.8615624005,124647.01779277697,61.843769623523535,0.0,nan,277.36649076344656,4.216490763446586,270.96977352795676,-2.1802264720432163,264.57305629254216,-8.576943707457815,258.1763390570116,-14.973660942988374,251.77962182156168,-21.3703781784383,245.38290458610442,-27.76709541389556,1.0,1.0,26022.012520719443,26022.012520719443,276.66126364018737,3.5112636401873942,276.66126364018737,276.66126364018737,76699.0481631287,76743.169185844,-44.121022715306026,0.0,8546.071908451686,8546.071908451686,0.8882208362611261,3900.125268986668,276.66126364018737,3.5112636401873942,1.0,0.002,0.15309040820056316,0.004998584659829064,0.00023697890646199742,0.001763021092497975,0.1184894532309987,0.1184894532309987,0.0,-1.040027439169755e-12,0.9995070419599975,0.9995070419599975,0.0,0.09253142421747843,4.563660645295643e-05,0.0,0.0,0.0,1601338.8880112653,267.68132876391104,0.0,1.0,1280849.449623142,2612.9933602590295,,,,,,,,,,,,,,,,,,,4.0,1481.2199250297278,1481.6121727100672,0.375,6.173730061729009,3.5
147.5,-29.527829319665535,4.623109830792661,35.005869192732426,25.648704065848165,5.982305782736809,-25.97681580937432,-39.513555507268734,2.4312922754829493,-5.4734360792211305,-5.4734360792397325,40.01587537986466,40608.590128307325,25998.60571833341,25998.60571833341,66607.19584664074,76713.18373520422,76748.01244760644,25998.60571833341,102746.61816593984,102746.61816593984,102746.61816593984,129259.428499093,125067.23110309923,4192.19739599378,0.0,90564.70588525843,54460.11229020937,40116.21510561006,26512.81033315316,66629.02543876323,20197.85259231727,1482.00205485211,0.0,0.8844301585733007,2.834738751149184,0.001494314320929203,1.0,1.0,-5.4734360792211305,348158.6538015154,1555217.8422768628,4.4669802841192325,1555217.8422768628,4.4669802841192325,0.7618148486907366,0.09258032876280858,3.8808278096686615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8808278096686615,1.2803797372437689,1.2806786348746007,3.030997521112597,6422.320037504966,15243.107769423557,6475.996526510139,0.00033894582354278816,23336.440142906184,2379.6546366910397,19357.18699142636,1973.8837412802905,0.829483283349477,0.829483283349477,35166.0531603815,35405.22815468563,0.9915629449176325,0.8,4244.170066240368,4273.035954225843,0.9915629449176325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.612290112123742,4.623109830792661,-2.7681071467008462,7.391216977493507,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9521344970962432,0.000245167427659078,198.53667446788756,0.0,0.0,0.0,0.0,8.330873870038417e-05,0.00015012362673817161,0.0005826039455338142,0.09258032808455147,0.09258032808455147,0.09258032808455147,0.09253714535194014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490917.9636681712,594.6115250303513,0.0,0.09258032808455147,0.09258032876280858,0.09258032876280858,0.375,0.375,0.5,9.282159326791687,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,26512.81033315316,20197.85259231727,0.7618148486907366,1.0122737157880182,3.8740438362771688,0.9996723711328698,0.6094729715899789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.375605016457,261.375605016457,-11.774394983543004,245.3881806037613,277.36302942913926,124678.32684476263,124617.64732860173,60.67951616091954,0.0,nan,277.36302942913926,4.213029429139283,270.9680596640506,-2.1819403359493776,264.57308989899406,-8.576910101005922,258.1781201339572,-14.971879866042798,251.78315036883944,-21.366849631160534,245.3881806037613,-27.76181939623868,1.0,1.0,26022.012520719443,26022.012520719443,276.65706552076506,3.5070655207650816,276.65706552076506,276.65706552076506,76703.97543917746,76748.01244760644,-44.03700842897524,0.0,8546.071908451686,8546.071908451686,0.8882141365923697,3900.231948717005,276.65706552076506,3.5070655207650816,1.0,0.002,0.15319971999275298,0.00499723118661327,0.00023714578195377017,0.0017628542156076525,0.11857289097688509,0.11857289097688509,0.0,-2.4385775516944097e-12,0.9995277105276803,0.9995277105276803,0.0,0.09253660404819002,4.372471461857102e-05,0.0,0.0,0.0,1601333.372986412,267.67656392077885,0.0,1.0,1280865.8105627566,2612.9266131718514,,,,,,,,,,,,,,,,,,,4.0,1481.6121727100672,1482.00205485211,0.375,6.173730061729009,3.5
150.0,-29.522266866184022,4.617949300364431,35.006253209647404,25.64527146695184,5.978209118215068,-25.972219267723567,-39.50928367031736,2.4281615194236896,-5.478247001120792,-5.478247001109737,40.016632356037775,40614.35341222151,25997.70547629598,25997.70547629598,66612.0588885175,76717.98865746373,76752.55725993298,25997.70547629598,102750.26273622896,102750.26273622896,102750.26273622896,129269.13316815611,125078.16890183516,4190.964266320951,0.0,90566.14282592988,54462.5075793966,40115.150273925865,26518.870431927156,66634.02070585302,20202.08214776856,1482.3927298450258,0.0,0.884402438366137,2.8342346104225022,0.001494314320929203,1.0,1.0,-5.478247001120792,348093.1128969005,1555250.4920227928,4.467915147989247,1555250.4920227928,4.467915147989247,0.7618002508676405,0.09258362279478025,3.880939842347858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880939842347858,1.2803942832317328,1.2806931842582459,3.031050585880712,6422.432475381004,15243.107769423557,6475.923376560894,0.00033891752080603685,23336.136736182943,2379.6236978155584,19356.96834133287,1973.8614451757605,0.82948469835282,0.82948469835282,35166.86530376375,35405.22815468563,0.9915915695974068,0.8,4244.268083342735,4273.035954225843,0.9915915695974068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.612095777875979,4.617949300364431,-2.773011744780126,7.390961045144557,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9515855613232149,0.0002453088560044558,198.53214152329258,0.0,0.0,0.0,0.0,8.334885391749933e-05,0.00015008351152105646,0.0005824650795415418,0.09258362269896446,0.09258362269896446,0.09258362269896446,0.09254217725974391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490936.6339789481,594.6054767530748,0.0,0.09258362269896446,0.09258362279478025,0.09258362279478025,0.375,0.375,0.5,9.279050928726722,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,26518.870431927156,20202.08214776856,0.7618002508676405,1.0124442544746024,3.8733057804036806,0.9996704113438918,0.6095137736248597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.376450055577,261.376450055577,-11.773549944422996,245.3933864356482,277.3595136755221,124645.93543561864,124589.42247571501,56.51295990362416,0.0,nan,277.3595136755221,4.209513675522146,270.96628822751353,-2.183711772486447,264.57306277955126,-8.576937220448713,258.17983733160065,-14.970162668399325,251.7866118836262,-21.363388116373784,245.3933864356482,-27.756613564351767,1.0,1.0,26022.012520719443,26022.012520719443,276.6527864002156,3.502786400215598,276.6527864002156,276.6527864002156,76708.51170771733,76752.55725993298,-44.04555221564078,0.0,8546.071908451686,8546.071908451686,0.8882070655320944,3900.344541559597,276.6527864002156,3.502786400215598,1.0,0.002,0.15330467603164105,0.004995888689061271,0.00023730588916563293,0.0017626941120872583,0.11865294458281646,0.11865294458281646,0.0,1.252891020098179e-12,0.9995465460106826,0.9995465460106826,0.0,0.09254164038167849,4.1982413101750316e-05,0.0,0.0,0.0,1601327.8042962453,267.6717529988792,0.0,1.0,1280882.3292731282,2612.859224886699,,,,,,,,,,,,,,,,,,,4.0,1482.00205485211,1482.3927298450258,0.375,6.173730061729009,3.5
152.5,-29.516778909807876,4.612812101495705,35.00663447617147,25.6420626299456,5.974350739938589,-25.967665944865104,-39.5050521363504,2.4252377744350295,-5.482949280724597,-5.482949280725205,40.01736533765397,40619.91772348321,25996.58555921884,25996.58555921884,66616.50328270205,76722.60500280069,76757.09004453183,25996.58555921884,102753.67560375067,102753.67560375067,102753.67560375067,129278.42215359744,125088.64273945999,4189.779414137448,0.0,90567.48913328655,54464.80185178138,40114.09697945019,26524.74654984676,66638.84352929695,20206.18176085726,1482.7723127742756,0.0,0.8843753640578927,2.833741922849749,0.001494314320929203,1.0,1.0,-5.482949280724597,348029.0614269513,1555282.1073336103,4.468828266687874,1555282.1073336103,4.468828266687874,0.7617860446992281,0.09258683764685872,3.881045191637239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881045191637239,1.2804078677119617,1.2807067719096972,3.031100705880942,6422.538673647257,15243.107769423557,6475.854273929424,0.0003388907864830218,23335.850179853274,2379.594477202029,19356.761788943062,1973.8403826936888,0.8294860328531972,0.8294860328531972,35167.628993872495,35405.22815468563,0.9916184866513826,0.8,4244.360252648305,4273.035954225843,0.9916184866513826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6118540226216185,4.612812101495705,-2.7778305592630277,7.390642660758733,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9510443119543006,0.0002454484638669209,198.52766949059085,0.0,0.0,0.0,0.0,8.33886082665869e-05,0.00015004375717196888,0.0005823266023074553,0.09258683749082834,0.09258683749082834,0.09258683749082834,0.0925469493270204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490954.6245504114,594.599648775102,0.0,0.09258683749082834,0.09258683764685872,0.09258683764685872,0.375,0.375,0.5,9.2760593042696,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,26524.74654984676,20206.18176085726,0.7617860446992281,1.0126095508093362,3.872579531306133,0.9996647563881405,0.609553161072268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3772842910999,261.3772842910999,-11.77271570890008,245.3985261274599,277.35604245473917,124616.14754547564,124560.35708844072,55.79045703491945,0.0,nan,277.35604245473917,4.20604245473919,270.96453918929154,-2.1854608107084346,264.5730359237946,-8.5769640762054,258.18153265837515,-14.96846734162483,251.7900293929393,-21.35997060706069,245.3985261274599,-27.75147387254009,1.0,1.0,26022.012520719443,26022.012520719443,276.6486145145223,3.4986145145223304,276.6486145145223,276.6486145145223,76713.35608343093,76757.09004453183,-43.733961100893794,0.0,8546.071908451686,8546.071908451686,0.8882004162654021,3900.450417595425,276.6486145145223,3.4986145145223304,1.0,0.002,0.1534057022647423,0.004994583612861786,0.00023745996352199058,0.001762540033586098,0.11872998176099529,0.11872998176099529,0.0,-2.8919115366288217e-12,0.9995635395149205,0.9995635395149205,0.0,0.0925464271507874,4.041049607132524e-05,0.0,0.0,0.0,1601322.3610383938,267.6670507192754,0.0,1.0,1280898.4745150374,2612.79336255292,,,,,,,,,,,,,,,,,,,4.0,1482.3927298450258,1482.7723127742756,0.375,6.173730061729009,3.5
155.0,-29.511352688950264,4.607693629186708,35.007014928278245,25.638634256925457,5.970275214743262,-25.963189898578033,-39.50089233750475,2.4221124243418757,-5.487718675762892,-5.487718675754679,40.01811749123905,40625.60063331191,25995.686685224067,25995.686685224067,66621.28731853598,76727.34819698922,76761.64377825001,25995.686685224067,102757.33046347408,102757.33046347408,102757.33046347408,129288.07727220192,125099.4234539896,4188.653818212319,0.0,90568.9260007961,54467.17843700516,40113.052848656596,26530.746808727847,66643.79965738444,20210.36876337805,1483.159283609849,0.0,0.8843478658146658,2.8332422722677375,0.001494314320929203,1.0,1.0,-5.487718675762892,347964.1052062885,1555314.5500812223,4.469755721381557,1555314.5500812223,4.469755721381557,0.761771574282614,0.09259013155516273,3.8811574215129157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8811574215129157,1.2804223892207363,1.2807212968084383,3.0311539802697327,6422.651555684353,15243.107769423557,6475.780809362115,0.00033886236723102017,23335.54560265463,2379.5634189712728,19356.542198435123,1973.8179906935727,0.8294874492342335,0.8294874492342335,35168.44255764654,35405.22815468563,0.991647161715439,0.8,4244.458441176913,4273.035954225843,0.991647161715439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.611659983691703,4.607693629186708,-2.782693488147782,7.39038711733449,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9505094777796133,0.0002455865731963588,198.52324796308324,0.0,0.0,0.0,0.0,8.342770576232601e-05,0.0001500046596762298,0.0005821916981639184,0.09259013146943168,0.09259013146943168,0.09259013146943168,0.0925519018872258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490972.10749830905,594.5939871297704,0.0,0.09259013146943168,0.09259013155516273,0.09259013155516273,0.375,0.375,0.5,9.273192090167795,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,26530.746808727847,20210.36876337805,0.761771574282614,1.012777581067916,3.8718485997695464,0.9996621990498111,0.6095931030668718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.378061781029,261.378061781029,-11.771938218971002,245.4035984770289,277.3525250850211,124584.49690948504,124532.50138011068,51.99552937432871,0.0,nan,277.3525250850211,4.202525085021136,270.9627397634299,-2.1872602365700686,264.57295444179994,-8.57704555820004,258.18316912024784,-14.966830879752138,251.79338379864595,-21.35661620135403,245.4035984770289,-27.74640152297107,1.0,1.0,26022.012520719443,26022.012520719443,276.6443779647306,3.4943779647306314,276.6443779647306,276.6443779647306,76717.76250582565,76761.64377825001,-43.88127242436167,0.0,8546.071908451686,8546.071908451686,0.8881933326830169,3900.56320862048,276.6443779647306,3.4943779647306314,1.0,0.002,0.1535025751555151,0.004993284757624356,0.00023760757297645754,0.0017623924284623773,0.11880378648822877,0.11880378648822877,0.0,1.438834728445526e-12,0.9995814979982278,0.9995814979982278,0.0,0.09255138239976254,3.874915540018516e-05,0.0,0.0,0.0,1601316.8397637783,267.6622813242371,0.0,1.0,1280914.8497571328,2612.7265643699548,,,,,,,,,,,,,,,,,,,4.0,1482.7723127742756,1483.159283609849,0.375,6.173730061729009,3.5
157.5,-29.505983883434347,4.60259587062354,35.00739161497911,25.63519278718161,5.966190399172576,-25.958766455123442,-39.49678181726483,2.4189729716590023,-5.492430308642611,-5.492430308648704,40.018830404055805,40631.25662660803,25994.692411626027,25994.692411626027,66625.94903823406,76732.07624031675,76765.81085314606,25994.692411626027,102760.5032647721,102760.5032647721,102760.5032647721,129297.04506992943,125109.47760061506,4187.567469314364,0.0,90570.36618012906,54469.5465695307,40112.02178955373,26536.54180515734,66648.56359471107,20214.407975422793,1483.5353043880043,0.0,0.8843208059164274,2.832748741278328,0.001494314320929203,1.0,1.0,-5.492430308642611,347899.9450175647,1555345.300726688,4.470668429246697,1555345.300726688,4.470668429246697,0.7617574333477828,0.09259334640120866,3.8812696244065914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8812696244065914,1.2804369765868744,1.280735887579917,3.031207076472035,6422.764060165662,15243.107769423557,6475.707577338958,0.0003388340406142964,23335.242058576747,2379.5324660895158,19356.32330301722,1973.7956695729144,0.829488858715434,0.829488858715434,35169.2559211224,35405.22815468563,0.9916758298855145,0.8,4244.556605531653,4273.035954225843,0.9916758298855145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.611445350955489,4.60259587062354,-2.7875085818643135,7.390104452487854,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9499806220771669,0.0002457232916268834,198.5188734139944,0.0,0.0,0.0,0.0,8.346635673727481e-05,0.00014996600870128098,0.0005820585142657764,0.09259334638556796,0.09259334638556796,0.09259334638556796,0.09255640811003643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490988.9331069843,594.5885377467387,0.0,0.09259334638556796,0.09259334640120866,0.09259334640120866,0.375,0.375,0.5,9.270421712631418,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,26536.54180515734,20214.407975422793,0.7617574333477828,1.0129446189418836,3.8711437762390717,0.9996606895144128,0.6096343932284288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37879087992116,261.37879087992116,-11.771209120078822,245.40860788909313,277.34897387075625,124553.29178645082,124504.53246507201,48.75932137879951,0.0,nan,277.34897387075625,4.1989738707562765,270.9609006743847,-2.1890993256153024,264.57282747804555,-8.577172521954424,258.18475428179664,-14.965245718203334,251.79668108545064,-21.353318914549334,245.40860788909313,-27.741392110906844,1.0,1.0,26022.012520719443,26022.012520719443,276.64015393303407,3.490153933034094,276.64015393303407,276.64015393303407,76722.07987724539,76765.81085314606,-43.73097590067482,0.0,8546.071908451686,8546.071908451686,0.8881862507645416,3900.6759725286242,276.64015393303407,3.490153933034094,1.0,0.002,0.15359619483659653,0.004992011006136567,0.00023775017232651905,0.001762249826262831,0.11887508616325952,0.11887508616325952,0.0,-1.4106502424504619e-12,0.9995955662531817,0.9995955662531817,0.0,0.09255589852719318,3.744787401548661e-05,0.0,0.0,0.0,1601311.3850355968,267.65756969135737,0.0,1.0,1280931.026243396,2612.6605793340377,,,,,,,,,,,,,,,,,,,5.0,1483.159283609849,1483.5353043880043,0.375,6.173730061729009,3.5
160.0,-29.500699808525823,4.597519808330499,35.00776494697032,25.632034975010924,5.9624046375042745,-25.954389363899278,-39.49271208895368,2.416094192667799,-5.497101944997098,-5.497101945011243,40.01954103072708,40636.65308580218,25993.651014854982,25993.651014854982,66630.30410065716,76736.5696156469,76770.0585992892,25993.651014854982,102763.70961414419,102763.70961414419,102763.70961414419,129306.00837035145,125119.4846216086,4186.523748742848,0.0,90571.68974579692,54471.773215133224,40111.0183674041,26542.298756207267,66653.31712361137,20218.42072011872,1483.9086842091615,0.0,0.8842939565747515,2.8322594668559455,0.001494314320929203,1.0,1.0,-5.497101944997098,347836.33864864113,1555375.9532175332,4.471574072048465,1555375.9532175332,4.471574072048465,0.7617433932842903,0.09259654853365505,3.8813730001217923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8813730001217923,1.2804503530331985,1.2807492671488994,3.0312561443146864,6422.86802903626,15243.107769423557,6475.639889666344,0.0003388078609649025,23334.961556891052,2379.5038628778484,19356.12098003412,1973.775038370302,0.8294901593406765,0.8294901593406765,35170.005291849506,35405.22815468563,0.9917022426854697,0.8,4244.6470466395585,4273.035954225843,0.9917022426854697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.61122054579231,4.597519808330499,-2.792288582530904,7.389808390861402,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9494604227522925,0.00024585792081978825,198.5145680923824,0.0,0.0,0.0,0.0,8.350464045337904e-05,0.00014992772498517677,0.0005819254237271505,0.09259654826464106,0.09259654826464106,0.09259654826464106,0.09256090212442376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491005.27992808,594.5832442530997,0.0,0.09259654826464106,0.09259654853365505,0.09259654853365505,0.375,0.375,0.5,9.267748245872172,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,26542.298756207267,20218.42072011872,0.7617433932842903,1.0131044969634884,3.870434191630711,0.999654735518841,0.6096718789019878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3795271422798,261.3795271422798,-11.770472857720165,245.41355343365387,277.3455008509217,124525.0065936335,124475.76820641897,49.23838721454309,0.0,nan,277.3455008509217,4.195500850921746,270.95911136739596,-2.1908886326040147,264.5727218839386,-8.577278116061393,258.18633240062485,-14.963667599375128,251.79994291714377,-21.35005708285621,245.41355343365387,-27.736446566346103,1.0,1.0,26022.012520719443,26022.012520719443,276.6359793374393,3.485979337439346,276.6359793374393,276.6359793374393,76727.08244167035,76770.0585992892,-42.97615761884663,0.0,8546.071908451686,8546.071908451686,0.8881797259571577,3900.779865122401,276.6359793374393,3.485979337439346,1.0,0.002,0.15368656293804317,0.004990759108641856,0.00023788775555738274,0.0017621122422151814,0.11894387777869136,0.11894387777869136,0.0,-2.2274356838158926e-12,0.999609626460408,0.999609626460408,0.0,0.09256040129124997,3.614724240508878e-05,0.0,0.0,0.0,1601305.9762962924,267.6528980550029,0.0,1.0,1280947.064982218,2612.5951585138314,,,,,,,,,,,,,,,,,,,4.0,1483.5353043880043,1483.9086842091615,0.375,6.173730061729009,3.5
162.5,-29.495481571620566,4.592463442236423,35.00813920868585,25.628817721176915,5.958565433568282,-25.950076871112028,-39.48870470104737,2.4131607324117357,-5.501791154193256,-5.501791154220876,40.02029953983468,40642.0616375769,25992.705585877542,25992.705585877542,66634.76722345444,76741.07619847514,76774.89101333445,25992.705585877542,102767.59659921199,102767.59659921199,102767.59659921199,129315.85257283656,125130.3103128519,4185.542259984659,0.0,90573.0376974519,54474.0231340253,40110.01618158511,26548.25597362457,66658.27215520968,20222.578754920152,1484.2919229854872,0.0,0.8842668346826468,2.831768419099602,0.001494314320929203,1.0,1.0,-5.501791154193256,347772.50220051483,1555408.671595467,4.472488945370001,1555408.671595467,4.472488945370001,0.7617290858959279,0.09259984808677935,3.8814782091549804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8814782091549804,1.2804639838473124,1.280762901145052,3.0313060407154904,6422.97375352216,15243.107769423557,6475.5710474979915,0.0003387812371317412,23334.676331255294,2379.4747779573345,19355.915206185993,1973.7540552773878,0.8294914800365152,0.8294914800365152,35170.76794820315,35405.22815468563,0.9917291239035748,0.8,4244.739091181839,4273.035954225843,0.9917291239035748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.611016457090043,4.592463442236423,-2.7970761699533546,7.389539612189777,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9489470065419735,0.00024599093925086396,198.51031659705967,0.0,0.0,0.0,0.0,8.354235359580103e-05,0.00014989001184275477,0.0005817948147376346,0.09259984804226327,0.09259984804226327,0.09259984804226327,0.09256591599184572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491021.2379535029,594.5780797926072,0.0,0.09259984804226327,0.09259984808677935,0.09259984808677935,0.375,0.375,0.5,9.26520336260334,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,26548.25597362457,20222.578754920152,0.7617290858959279,1.0132646532373144,3.8696998358919577,0.9996473816227864,0.6097076975374395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3802467096303,261.3802467096303,-11.769753290369692,245.41843462827313,277.3420587909962,124496.02423572021,124447.90234076722,48.12189495295233,0.0,nan,277.3420587909962,4.192058790996214,270.9573339584186,-2.19266604158139,264.5726091258637,-8.577390874136256,258.1878842933936,-14.962115706606369,251.80315946083618,-21.346840539163793,245.41843462827313,-27.731565371726845,1.0,1.0,26022.012520719443,26022.012520719443,276.6318555826393,3.481855582639298,276.6318555826393,276.6318555826393,76731.7292631699,76774.89101333445,-43.16175016455236,0.0,8546.071908451686,8546.071908451686,0.8881730854014351,3900.885600200755,276.6318555826393,3.481855582639298,1.0,0.002,0.15377262854507545,0.00498952313539251,0.0002380186678597852,0.0017619813374503135,0.1190093339298926,0.1190093339298926,0.0,5.310098714905731e-12,0.9996282257619461,0.9996282257619461,0.0,0.09256542184881297,3.44262379663694e-05,0.0,0.0,0.0,1601300.5468953468,267.6482088458067,0.0,1.0,1280963.1636247907,2612.529495687923,,,,,,,,,,,,,,,,,,,4.0,1483.9086842091615,1484.2919229854872,0.375,6.173730061729009,3.5
165.0,-29.49031830031975,4.587424805933478,35.00851218507818,25.625316390674584,5.954444531909125,-25.94584201710736,-39.48476911811156,2.409968249268097,-5.506499289048861,-5.506499289051291,40.021031679536456,40647.64079144717,25991.854544585778,25991.854544585778,66639.49533603295,76745.75742030705,76779.25258736477,25991.854544585778,102771.10713195054,102771.10713195054,102771.10713195054,129325.22063649079,125140.61428027088,4184.606356219917,0.0,90574.50476165321,54476.388135022506,40109.018474034114,26554.113504540255,66663.13197857437,20226.662834775765,1484.67089118003,0.0,0.8842397061424259,2.831275457122341,0.001494314320929203,1.0,1.0,-5.506499289048861,347708.4173631119,1555440.253017758,4.473404080389034,1555440.253017758,4.473404080389034,0.7617148594065242,0.09260312951765691,3.88159271761797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88159271761797,1.280478818584413,1.2807777393452406,3.031360348396176,6423.08882498079,15243.107769423557,6475.496105866958,0.0003387522570938362,23334.365903601647,2379.4431231461967,19355.69120063574,1973.731213068249,0.8294929153248686,0.8294929153248686,35171.59801107752,35405.22815468563,0.9917583811534061,0.8,4244.839270977064,4273.035954225843,0.9917583811534061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.610832743752547,4.587424805933478,-2.8018728613261605,7.389297667259639,3.5,3.5,1.0,0.6,0.0002334323654385558,0.94843929312504,0.000246122621796291,198.50611006353122,0.0,0.0,0.0,0.0,8.357940631071795e-05,0.00014985295912783785,0.0005816681548641186,0.09260312951641579,0.09260312951641579,0.09260312951641579,0.09257059153120831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491036.56372023304,594.5731200731303,0.0,0.09260312951641579,0.09260312951765691,0.09260312951765691,0.375,0.375,0.5,9.262763022569073,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,26554.113504540255,20226.662834775765,0.7617148594065242,1.0134289578230828,3.8689904653501848,0.9996454315625463,0.6097469408504747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3808954260698,261.3808954260698,-11.769104573930179,245.42325077574733,277.33854007642157,124464.73138829527,124421.34772838662,43.38365990864733,0.0,nan,277.33854007642157,4.188540076421589,270.955482216232,-2.194517783767992,264.5724243561527,-8.577575643847297,258.18936649599334,-14.960633504006637,251.8063086358718,-21.343691364128176,245.42325077574733,-27.726749224252643,1.0,1.0,26022.012520719443,26022.012520719443,276.6276578078991,3.4776578078991065,276.6276578078991,276.6276578078991,76735.78151355915,76779.25258736477,-43.47107380561647,0.0,8546.071908451686,8546.071908451686,0.8881658578477496,3901.0006812060597,276.6276578078991,3.4776578078991065,1.0,0.002,0.15385519714042095,0.004988299244950239,0.00023814415551134033,0.0017618558460820734,0.11907207775567016,0.11907207775567016,0.0,1.5934137689854744e-12,0.9996433442796422,0.9996433442796422,0.0,0.09257010208179141,3.302743586550773e-05,0.0,0.0,0.0,1601295.0952627128,267.6435007109511,0.0,1.0,1280979.326810552,2612.4635719603525,,,,,,,,,,,,,,,,,,,5.0,1484.2919229854872,1484.67089118003,0.375,6.173730061729009,3.5
167.5,-29.485217254582366,4.582409314313189,35.008881468344825,25.622090615239017,5.950607715284027,-25.941634757612203,-39.48086021756751,2.407025218825092,-5.511083346878081,-5.511083346876405,40.021730566466246,40652.98603305509,25990.7436025632,25990.7436025632,66643.72963561829,76750.21994408254,76783.52626552715,25990.7436025632,102774.26986809036,102774.26986809036,102774.26986809036,129334.01181484418,125150.30788254835,4183.703932295825,0.0,90575.85463080535,54478.620721772466,40108.0376767032,26559.74194675383,66667.77962345703,20230.584699764357,1485.0363020758355,0.0,0.8842133386970769,2.8307955516663443,0.001494314320929203,1.0,1.0,-5.511083346878081,347646.03031091165,1555470.4005084143,4.474293577053948,1555470.4005084143,4.474293577053948,0.761701101626741,0.09260630533784897,3.881697847248071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881697847248071,1.2804924944765146,1.2807914184299043,3.031410073852069,6423.194187254936,15243.107769423557,6475.427475375838,0.0003387257200379592,23334.081681555683,2379.414140563361,19355.48605950503,1973.7102944945555,0.8294942275274747,0.8294942275274748,35172.36008321512,35405.22815468563,0.9917852420837885,0.8,4244.931245010658,4273.035954225843,0.9917852420837885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.610592925933238,4.582409314313189,-2.8065725201042104,7.388981834417399,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9479379862294297,0.0002462527811202811,198.50195440043058,0.0,0.0,0.0,0.0,8.361622285158126e-05,0.00014981614258697455,0.0005815409981628692,0.09260630530141428,0.09260630530141428,0.09260630530141428,0.09257491991360492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491051.31131302286,594.5683471317368,0.0,0.09260630530141428,0.09260630533784897,0.09260630533784897,0.375,0.375,0.5,9.260409116418572,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,26559.74194675383,20230.584699764357,0.761701101626741,1.0135870111807646,3.8682967535082877,0.9996392562048029,0.609784610536982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38153821333407,261.38153821333407,-11.76846178666591,245.4280090679864,277.3350673587005,124436.52276182767,124393.5356294632,42.98713236448488,0.0,nan,277.3350673587005,4.185067358700508,270.9536557005522,-2.1963442994477873,264.5722440424429,-8.577755957557088,258.1908323842184,-14.959167615781553,251.809420726104,-21.34057927389597,245.4280090679864,-27.72199093201357,1.0,1.0,26022.012520719443,26022.012520719443,276.62357382522055,3.4735738252205692,276.62357382522055,276.62357382522055,76740.26003665783,76783.52626552715,-43.26622886932455,0.0,8546.071908451686,8546.071908451686,0.8881592222321271,3901.1063364843117,276.62357382522055,3.4735738252205692,1.0,0.002,0.15393484890778097,0.004987111098799465,0.0002382651870925895,0.0017617348122934298,0.11913259354629475,0.11913259354629475,0.0,-6.139806545124582e-13,0.9996559553141537,0.9996559553141537,0.0,0.09257444463062163,3.186070722734275e-05,0.0,0.0,0.0,1601289.7869943397,267.6389166531219,0.0,1.0,1280995.0636207839,2612.399389530708,,,,,,,,,,,,,,,,,,,9.0,1484.67089118003,1485.0363020758355,0.375,6.173730061729009,3.5
170.0,-29.480200775347882,4.577412949992838,35.00925011078347,25.61894607441502,5.946867496645276,-25.937493948152593,-39.47701016496865,2.4041606700741402,-5.515723168557713,-5.515723168561505,40.02246096970186,40658.21891024143,25989.82550527743,25989.82550527743,66648.04441551886,76754.58860438083,76788.03269968157,25989.82550527743,102777.858204959,102777.858204959,102777.858204959,129343.39688780195,125160.5442263844,4182.852661417555,0.0,90577.17496081772,54480.80526911365,40107.07743522675,26565.538682842944,66672.6161180697,20234.626642824816,1485.4109448082115,0.0,0.8841865606422395,2.830309873711347,0.001494314320929203,1.0,1.0,-5.515723168557713,347582.89328711596,1555501.907972767,4.47519696168668,1555501.907972767,4.47519696168668,0.7616870444224466,0.09260957102125802,3.8818012438221863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8818012438221863,1.2805058059546166,1.280804733015498,3.0314593075416045,6423.298507535181,15243.107769423557,6475.359512234339,0.00033869944333614636,23333.80028278614,2379.3854458745996,19355.282913126997,1973.6895793290266,0.8294955248848093,0.8294955248848092,35173.1095886104,35405.22815468563,0.9918116602132577,0.8,4245.021702371585,4273.035954225843,0.9918116602132577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.610394737292866,4.577412949992838,-2.81130787595668,7.388720825949518,3.5,3.5,1.0,0.6,0.0002334323654385558,0.947445268919531,0.0002463808444626703,198.49786780071483,0.0,0.0,0.0,0.0,8.365249977749831e-05,0.0001497798656610575,0.0005814156688226129,0.09260957089733249,0.09260957089733249,0.09260957089733249,0.09257958372188066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491065.70533279446,594.563690951302,0.0,0.09260957089733249,0.09260957102125802,0.09260957102125802,0.375,0.375,0.5,9.258160077485464,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,26565.538682842944,20234.626642824816,0.7616870444224466,1.013741751088814,3.8675825601087697,0.9996314573511361,0.6098188623383294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3821793373866,261.3821793373866,-11.76782066261336,245.43270320023262,277.33165547455485,124409.03563652965,124366.15973237298,42.87590415667396,0.0,nan,277.33165547455485,4.181655474554873,270.9518650196957,-2.198134980304303,264.5720745648534,-8.577925435146597,258.1922841099104,-14.95771589008956,251.81249365507276,-21.33750634492722,245.43270320023262,-27.717296799767354,1.0,1.0,26022.012520719443,26022.012520719443,276.61946131411776,3.4694613141177797,276.61946131411776,276.61946131411776,76745.09414608337,76788.03269968157,-42.93855359820009,0.0,8546.071908451686,8546.071908451686,0.8881526959708262,3901.210250041297,276.61946131411776,3.4694613141177797,1.0,0.002,0.15401099995205061,0.004985928325486906,0.00023838077046867316,0.001761619228643848,0.11919038523433657,0.11919038523433657,0.0,-8.874788924584376e-13,0.9996710877990336,0.9996710877990336,0.0,0.09257911060342286,3.04604178351584e-05,0.0,0.0,0.0,1601284.4138441305,267.63427683144226,0.0,1.0,1281010.991448301,2612.334430317552,,,,,,,,,,,,,,,,,,,4.0,1485.0363020758355,1485.4109448082115,0.375,6.173730061729009,3.5
172.5,-29.47523790845828,4.5724327897845525,35.00961816455663,25.6154911936261,5.9428141657582945,-25.933432700978248,-39.473235968593485,2.4010089590544337,-5.520401265320345,-5.520401265326523,40.023190747962815,40663.64379502633,25989.047691911015,25989.047691911015,66652.69148693734,76759.15153980262,76792.37472693167,25989.047691911015,102781.42241884267,102781.42241884267,102781.42241884267,129352.77724005264,125170.73028205753,4182.046957995115,0.0,90578.62117903131,54483.113437283384,40106.11971305325,26571.354821209978,66677.47453426322,20238.680776719255,1485.7873735607977,0.0,0.8841595808391144,2.8298202559033148,0.001494314320929203,1.0,1.0,-5.520401265320345,347519.244545079,1555533.3889589028,4.476107189387966,1555533.3889589028,4.476107189387966,0.7616728959775958,0.09261286714097744,3.881913923322329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881913923322329,1.2805204521875395,1.2808193826675036,3.0315126296427173,6423.411490668962,15243.107769423557,6475.285892592618,0.0003386709822490347,23333.495530346474,2379.3543697742325,19355.062859091267,1973.6671400622301,0.8294969278785924,0.8294969278785924,35173.92637992012,35405.22815468563,0.9918404501576905,0.8,4245.120280429558,4273.035954225843,0.9918404501576905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6102268315862025,4.5724327897845525,-2.816066909408345,7.388499699192897,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9469580892762647,0.000246507599525299,198.49382504106535,0.0,0.0,0.0,0.0,8.368807607194727e-05,0.00014974428936660852,0.0005812944418302455,0.09261286712833855,0.09261286712833855,0.09261286712833855,0.0925842003298031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491079.61832924886,594.5591914982948,0.0,0.09261286712833855,0.09261286714097744,0.09261286714097744,0.375,0.375,0.5,9.256010068556972,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,26571.354821209978,20238.680776719255,0.7616728959775958,1.0139012222065358,3.866878445719946,0.9996283145470193,0.6098557883161982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3827539057158,261.3827539057158,-11.76724609428419,245.43733230562216,277.32817550581734,124378.76322463012,124340.33831166661,38.42491296351759,0.0,nan,277.32817550581734,4.178175505817364,270.9500068657989,-2.1999931342010655,264.57183822578145,-8.578161774218529,258.19366958563273,-14.956330414367244,251.81550094564236,-21.33449905435762,245.43733230562216,-27.712667694377814,1.0,1.0,26022.012520719443,26022.012520719443,276.61529129021903,3.4652912902190565,276.61529129021903,276.61529129021903,76749.18522094315,76792.37472693167,-43.1895059885137,0.0,8546.071908451686,8546.071908451686,0.8881455837452147,3901.323492938941,276.61529129021903,3.4652912902190565,1.0,0.002,0.15408384199567712,0.004984753280888803,0.00023849121112463797,0.0017615087889630398,0.11924560556231899,0.11924560556231899,0.0,8.767769496542677e-14,0.9996853912665408,0.9996853912665408,0.0,0.09258373032414419,2.913681683325102e-05,0.0,0.0,0.0,1601278.996055575,267.62959873467963,0.0,1.0,1281027.0502440222,2612.268939291385,,,,,,,,,,,,,,,,,,,5.0,1485.4109448082115,1485.7873735607977,0.375,6.173730061729009,3.5
