time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
175.0,-29.47036172441387,4.567474033370523,35.00998247918028,25.61236072741451,5.939102864748172,-25.929415265473786,-39.46950217997653,2.398156405829615,-5.524961039137565,-5.524961039130613,40.023879202992994,40668.78861795916,25988.020311690423,25988.020311690423,66656.80892964959,76763.45013770825,76796.49725703913,25988.020311690423,102784.51756872956,102784.51756872956,102784.51756872956,129361.43098112885,125180.16207390618,4181.268907222683,0.0,90579.93486626157,54485.273346596536,40105.17946629448,26576.913412399306,66682.09287869379,20242.55168973873,1486.149025972962,0.0,0.8841333624425314,2.8293430863620523,0.001494314320929203,1.0,1.0,-5.524961039137565,347457.21447612374,1555563.0877954566,4.476991764700717,1555563.0877954566,4.476991764700717,0.7616592406962761,0.0926160469119709,3.882016692159942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882016692159942,1.2805337085010382,1.280832642075616,3.0315615015743216,6423.5150444275605,15243.107769423557,6475.2184054444215,0.0003386448943340346,23333.216224751257,2379.3258885298505,19354.861135489067,1973.6465699794596,0.8294982118649354,0.8294982118649354,35174.67132667168,35405.22815468563,0.9918667078986332,0.8,4245.2101876104825,4273.035954225843,0.9918667078986332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.610005052160186,4.567474033370523,-2.820733589000599,7.388207622371122,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9464796820669271,0.00024663219914957394,198.48985305378966,0.0,0.0,0.0,0.0,8.372328523590412e-05,0.0001497090802026517,0.0005811731483146053,0.09261604689093207,0.09261604689093207,0.09261604689093207,0.0925883748899748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491092.9711332162,594.5548725794511,0.0,0.09261604689093207,0.0926160469119709,0.0926160469119709,0.375,0.375,0.5,9.25393466892341,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,26576.913412399306,20242.55168973873,0.7616592406962761,1.0140532758901715,3.8661927687005435,0.9996208285020358,0.6098907047195218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38333128589767,261.38333128589767,-11.766668714102309,245.44189630540922,277.3247662663881,124351.9964121212,124313.38345327109,38.612958850123135,0.0,nan,277.3247662663881,4.174766266388133,270.9481922742007,-2.201807725799256,264.57161828201606,-8.578381717983916,258.19504428977183,-14.954955710228148,251.81847029759996,-21.33152970240002,245.44189630540922,-27.70810369459076,1.0,1.0,26022.012520719443,26022.012520719443,276.61121390530093,3.4612139053009514,276.61121390530093,276.61121390530093,76753.93757818169,76796.49725703913,-42.55967885743303,0.0,8546.071908451686,8546.071908451686,0.8881390970371341,3901.426775620742,276.61121390530093,3.4612139053009514,1.0,0.002,0.15415416417518155,0.004983611144920643,0.00023859780780512556,0.0017614021926219761,0.11929890390256277,0.11929890390256277,0.0,4.2710149653069074e-13,0.9996962851204492,0.9996962851204492,0.0,0.09258791804043855,2.8128871532343404e-05,0.0,0.0,0.0,1601273.7149956978,267.6250389608624,0.0,1.0,1281042.702454935,2612.205108643193,,,,,,,,,,,,,,,,,,,4.0,1485.7873735607977,1486.149025972962,0.375,6.173730061729009,3.5
177.5,-29.465543699696198,4.56253276299651,35.01034711575766,25.609111587423854,5.935276263196542,-25.92546170337114,-39.46583062699062,2.395194266718575,-5.529576354745927,-5.529576354718529,40.024611934380054,40673.9936775369,25987.18097811622,25987.18097811622,66661.17465565311,76767.80682339492,76801.03325775286,25987.18097811622,102788.21423586908,102788.21423586908,102788.21423586908,129370.9052636664,125190.36335868195,4180.541904984455,0.0,90581.29699877201,54487.48385231735,40104.23682939407,26582.691027797326,66686.92785719139,20246.579754114733,1486.522297746306,0.0,0.8841066874588095,2.8288601692185553,0.001494314320929203,1.0,1.0,-5.529576354745927,347394.43768336327,1555594.697113627,4.477891780557212,1555594.697113627,4.477891780557212,0.761645227450563,0.09261933562795452,3.882123067738983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882123067738983,1.2805474743697953,1.2808464111579396,3.0316119827181875,6423.622007913841,15243.107769423557,6475.1486844123165,0.0003386179452691159,23332.927735216843,2379.296470784299,19354.652734658375,1973.6253190088742,0.8294995362046238,0.8294995362046238,35175.44241367592,35405.22815468563,0.9918938871726423,0.8,4245.303249642975,4273.035954225843,0.9918938871726423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.609823866154662,4.56253276299651,-2.825436242864534,7.387969005861043,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9460072370240917,0.0002467553696236798,198.48592859741382,0.0,0.0,0.0,0.0,8.375792087669261e-05,0.00014967444456186318,0.0005810546138846286,0.09261933561853533,0.09261933561853533,0.09261933561853533,0.09259302924611315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491106.04395578016,594.5506470735143,0.0,0.09261933561853533,0.09261933562795452,0.09261933562795452,0.375,0.375,0.5,9.251961685757342,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,26582.691027797326,20246.579754114733,0.761645227450563,1.0142068991504967,3.8654847883557384,0.9996138193441235,0.6099245382039397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38387949868314,261.38387949868314,-11.766120501316834,245.44639666005065,277.32136233731757,124324.07352438157,124287.41116444887,36.66235993271249,0.0,nan,277.32136233731757,4.171362337317589,270.94636920188617,-2.2036307981138066,264.57137606640254,-8.578623933597441,258.1963829309405,-14.953617069059476,251.82138979550155,-21.328610204498432,245.44639666005065,-27.703603339949325,1.0,1.0,26022.012520719443,26022.012520719443,276.6071293599619,3.4571293599619253,276.6071293599619,276.6071293599619,76758.35526423543,76801.03325775286,-42.67799351742724,0.0,8546.071908451686,8546.071908451686,0.8881323826392185,3901.533683077678,276.6071293599619,3.4571293599619253,1.0,0.002,0.15422106739299787,0.00498247403524311,0.00023869908334250153,0.001761300915662987,0.11934954167125077,0.11934954167125077,0.0,-9.945113309262066e-13,0.9997110615393268,0.9997110615393268,0.0,0.09259257433968959,2.676128826491918e-05,0.0,0.0,0.0,1601268.3693033138,267.62042364525405,0.0,1.0,1281058.5449102644,2612.1405044214507,,,,,,,,,,,,,,,,,,,6.0,1486.149025972962,1486.522297746306,0.375,6.173730061729009,3.5
180.0,-29.460777330106485,4.55760852410679,35.01070953534821,25.605664739292138,5.9312577709535494,-25.921573819977613,-39.46221781717611,2.3920542611400166,-5.5341831130626815,-5.53418311303143,40.025312953110245,40679.30556447234,25986.363465630915,25986.363465630915,66665.66903010325,76772.27895332019,76805.12156907309,25986.363465630915,102791.485034704,102791.485034704,102791.485034704,129379.81454444444,125199.96746736704,4179.847077077395,0.0,90582.74447105806,54489.77108344059,40103.303764019416,26588.32950974044,66691.63327375986,20250.506243860327,1486.8888316082391,0.0,0.8840801684732527,2.828378212374564,0.001494314320929203,1.0,1.0,-5.5341831130626815,347331.78616689466,1555624.9388322334,4.478786568888192,1555624.9388322334,4.478786568888192,0.7616313855461172,0.09262258020886249,3.882236416145637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882236416145637,1.2805620671557278,1.280861007350478,3.031665950224904,6423.73635858465,15243.107769423557,6475.07413507633,0.00033858913261316343,23332.619336199634,2379.2650228365073,19354.42990170427,1973.6025963712655,0.8295009498430653,0.8295009498430653,35176.26404011902,35405.22815468563,0.9919228480246604,0.8,4245.402411250322,4273.035954225843,0.9919228480246604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.60964739064334,4.55760852410679,-2.8301280688231074,7.3877365929298975,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9455401075086651,0.0002468772753105204,198.48204636871415,0.0,0.0,0.0,0.0,8.37920152904477e-05,0.00014964035014810808,0.0005809392166697693,0.09262258019688657,0.09262258019688657,0.09262258019688657,0.09259730338366719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491118.59054727503,594.5465915131801,0.0,0.09262258019688657,0.09262258020886249,0.09262258020886249,0.375,0.375,0.5,9.250065912817808,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,26588.32950974044,20250.506243860327,0.7616313855461172,1.0143629513379322,3.8648025022145984,0.9996106821443399,0.6099611535601395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38436547071916,261.38436547071916,-11.765634529280817,245.45083514751664,277.317895793924,124294.77384256206,124262.27390454724,32.49993801484541,0.0,nan,277.317895793924,4.1678957939240036,270.9444836646488,-2.205516335351149,264.57107153537095,-8.57892846462903,258.1976594060615,-14.952340593938459,251.82424727679316,-21.32575272320682,245.45083514751664,-27.699164852483335,1.0,1.0,26022.012520719443,26022.012520719443,276.6030009864981,3.4530009864981253,276.6030009864981,276.6030009864981,76762.33964423792,76805.12156907309,-42.78192483517341,0.0,8546.071908451686,8546.071908451686,0.8881252280797428,3901.647598226365,276.6030009864981,3.4530009864981253,1.0,0.002,0.1542853838115221,0.004981350032230137,0.00023879635746770146,0.0017612036401379323,0.11939817873385072,0.11939817873385072,0.0,-2.394366389185665e-12,0.9997222429940358,0.9997222429940358,0.0,0.092596853638299,2.5726570563494347e-05,0.0,0.0,0.0,1601263.0332165873,267.6158168869373,0.0,1.0,1281074.3575782755,2612.076023931693,,,,,,,,,,,,,,,,,,,5.0,1486.522297746306,1486.8888316082391,0.375,6.173730061729009,3.5
182.5,-29.456075303269667,4.552704050612358,35.01106762263233,25.602389440778666,5.927412744876381,-25.917726498463743,-39.45864111939443,2.3890639403173473,-5.538719144575225,-5.538719144578391,40.025982580032945,40684.4378055833,25985.414727616175,25985.414727616175,66669.85253319948,76776.60476964958,76808.98358968066,25985.414727616175,102794.39831729684,102794.39831729684,102794.39831729684,129388.18891413075,125209.01447269275,4179.174441437991,0.0,90584.11327259647,54491.946309493556,40102.40773678102,26593.7905968339,66696.19833361491,20254.3058675202,1487.245457346827,0.0,0.8840541275398743,2.8279037183016675,0.001494314320929203,1.0,1.0,-5.538719144575225,347270.1051978652,1555653.826734317,4.479665261851282,1555653.826734317,4.479665261851282,0.7616178593935217,0.09262574638047703,3.8823427469378635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8823427469378635,1.2805759646095385,1.280874908048573,3.0317160826313274,6423.842583138137,15243.107769423557,6475.004871241024,0.00033856236523732567,23332.332866294008,2379.2358110357777,19354.222867465407,1973.5814847542645,0.8295022610201401,0.8295022610201401,35177.03479375229,35405.22815468563,0.9919500158555064,0.8,4245.495433048471,4273.035954225843,0.9919500158555064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.609442587622871,4.552704050612358,-2.8347628229103647,7.3874668735227225,3.5,3.5,1.0,0.6,0.0002334323654385558,0.945079527754914,0.0002469975897087588,198.4782166962682,0.0,0.0,0.0,0.0,8.382578154756621e-05,0.00014960658389098959,0.0005808240358633344,0.09262574641431992,0.09262574641431992,0.09262574641431992,0.09260124685230642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491130.7036164296,594.5426756959367,0.0,0.09262574641431992,0.09262574638047703,0.09262574638047703,0.375,0.375,0.5,9.248228467000233,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,26593.7905968339,20254.3058675202,0.7616178593935217,1.014513594111918,3.8641358449103524,0.9996049879742223,0.6099963539462837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3848309171555,261.3848309171555,-11.765169082844466,245.4552151302504,277.31444670406313,124267.47772634562,124236.35046046853,31.127265877101866,0.0,nan,277.31444670406313,4.1644467040631525,270.94260038935164,-2.207399610648338,264.57075407456205,-8.579245925437931,258.19890775970964,-14.951092240290336,251.8270614449961,-21.322938555003873,245.4552151302504,-27.694784869749583,1.0,1.0,26022.012520719443,26022.012520719443,276.5989168608851,3.448916860885106,276.5989168608851,276.5989168608851,76766.6647405546,76808.98358968066,-42.3188491260662,0.0,8546.071908451686,8546.071908451686,0.8881185164364374,3901.754460672553,276.5989168608851,3.448916860885106,1.0,0.002,0.15434773423771028,0.0049802477991382176,0.00023889062183562467,0.001761109382191585,0.11944531091781234,0.11944531091781234,0.0,4.027209555418354e-12,0.9997307426246267,0.9997307426246267,0.0,0.09260080621511463,2.4940165362401183e-05,0.0,0.0,0.0,1601257.7787553903,267.61128085542475,0.0,1.0,1281089.9270731707,2612.0125372548837,,,,,,,,,,,,,,,,,,,5.0,1486.8888316082391,1487.245457346827,0.375,6.173730061729009,3.5
185.0,-29.451429500635843,4.547819564042974,35.011424565170415,25.59916750704872,5.923634467274172,-25.913923103822437,-39.455104899220146,2.38612807108525,-5.543231062083407,-5.543231062022648,40.02668416725872,40689.50721344684,25984.455362118973,25984.455362118973,66673.96257556582,76780.86823337436,76813.35201692652,25984.455362118973,102797.8073790455,102797.8073790455,102797.8073790455,129397.1713036935,125218.63005206303,4178.541251630458,0.0,90585.4656615576,54494.10464406704,40101.51224165617,26599.363924648,66700.87616630417,20258.188161489958,1487.6068856064492,0.0,0.8840280893182682,2.827431809057357,0.001494314320929203,1.0,1.0,-5.543231062083407,347208.76066374936,1555684.0938473903,4.480543897779054,1555684.0938473903,4.480543897779054,0.7616042330515256,0.0926289588496877,3.882448553475017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882448553475017,1.2805896092941762,1.2808885559184877,3.0317664029890965,6423.949205937973,15243.107769423557,6474.935335899712,0.0003385354953403779,23332.045335276456,2379.2064910317445,19354.015021676918,1973.5602903822323,0.8295035751715676,0.8295035751715676,35177.801743058524,35405.22815468563,0.9919770497376359,0.8,4245.587995704649,4273.035954225843,0.9919770497376359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.609235490459577,4.547819564042974,-2.839374568755597,7.387194132798571,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9446246930690861,0.0002471165184980862,198.4744329620428,0.0,0.0,0.0,0.0,8.385917803484544e-05,0.00014957318740371035,0.0005807102050741829,0.0926289588088105,0.0926289588088105,0.0926289588088105,0.09260556638367651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491142.57070426736,594.5388416105556,0.0,0.0926289588088105,0.0926289588496877,0.0926289588496877,0.375,0.375,0.5,9.246474039127566,-6.076561476220377e-11,-6.076561476220377e-11,-6.076561476220377e-11,-6.076561476220377e-11,-6.076561476220377e-11,-6.076561476220377e-11,26599.363924648,20258.188161489958,0.7616042330515256,1.0146626632992628,3.8634504150780464,0.9995965031902843,0.6100295761032641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.385285047944,261.385285047944,-11.764714952055954,245.4595396186728,277.31103047721626,124240.9029923623,124210.53247735639,30.370515005897246,0.0,nan,277.31103047721626,4.161030477216286,270.9407323055986,-2.209267694401376,264.5704341338101,-8.579565866189853,258.20013596201187,-14.949864037988107,251.8298377903544,-21.320162209645588,245.4595396186728,-27.69046038132717,1.0,1.0,26022.012520719443,26022.012520719443,276.5949161054452,3.444916105445202,276.5949161054452,276.5949161054452,76770.87842987155,76813.35201692652,-42.47358705497754,0.0,8546.071908451686,8546.071908451686,0.8881118378496018,3901.860796242392,276.5949161054452,3.444916105445202,1.0,0.002,0.1544073007495025,0.00497916233313147,0.00023898058763357891,0.0017610194128413886,0.11949029381678945,0.11949029381678945,0.0,4.749672877224498e-13,0.9997427737080253,0.9997427737080253,0.0,0.09260513224607332,2.3826603614379087e-05,0.0,0.0,0.0,1601252.5519335933,267.60676893791657,0.0,1.0,1281105.4134015697,2611.949391873788,,,,,,,,,,,,,,,,,,,5.0,1487.245457346827,1487.6068856064492,0.375,6.173730061729009,3.5
187.5,-29.44686525621688,4.5429531211574075,35.01178038692829,25.596052721980982,5.919967109680814,-25.91018201961452,-39.45163063528014,2.3832838733265636,-5.547761158035996,-5.547761158033084,40.0273837697524,40694.45683124525,25983.589268915515,25983.589268915515,66678.04610016076,76785.02269678854,76817.60019128399,25983.589268915515,102801.1894601995,102801.1894601995,102801.1894601995,129406.12955706441,125228.18568152934,4177.943875535077,0.0,90586.76701985134,54496.20115527609,40100.62873841694,26604.94009686492,66705.56883528185,20262.071375494717,1487.9688847619575,0.0,0.8840019589141928,2.8269580610722556,0.001494314320929203,1.0,1.0,-5.547761158035996,347147.17753403465,1555714.2757810676,4.48142567896449,1555714.2757810676,4.48142567896449,0.7615905655762918,0.09263218688517687,3.882549586824191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882549586824191,1.2806028282056825,1.2809017779158764,3.0318140029912537,6424.0500646307,15243.107769423557,6474.869548779475,0.0003385100760509019,23331.773360285293,2379.1787573009433,19353.818379572054,1973.540238467984,0.8295048164883855,0.8295048164883855,35178.534089530884,35405.22815468563,0.9920028640561667,0.8,4245.676382165363,4273.035954225843,0.9920028640561667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.609048527882637,4.5429531211574075,-2.8439947875605776,7.3869479087179855,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9441780730888845,0.00024723341082776934,198.47071579269289,0.0,0.0,0.0,0.0,8.389200137649786e-05,0.00014954036406205793,0.0005805978787026821,0.09263218680601319,0.09263218680601319,0.09263218680601319,0.09260984362821413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491154.04836481245,594.5351343495638,0.0,0.09263218680601319,0.09263218688517687,0.09263218688517687,0.375,0.375,0.5,9.244798295961598,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,26604.94009686492,20262.071375494717,0.7615905655762918,1.014808448433613,3.862764268272648,0.9995873997388576,0.6100608621108282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3857371475273,261.3857371475273,-11.764262852472655,245.46380274131957,277.3076715537328,124215.1603501943,124184.92567440514,30.23467578918276,0.0,nan,277.3076715537328,4.1576715537328255,270.9388977912929,-2.211102208707075,264.5701240287717,-8.579875971228262,258.2013502662582,-14.948649733741775,251.8325765037889,-21.317423496211063,245.46380274131957,-27.68619725868041,1.0,1.0,26022.012520719443,26022.012520719443,276.5908831003091,3.4408831003091223,276.5908831003091,276.5908831003091,76775.5069149876,76817.60019128399,-42.09327629637846,0.0,8546.071908451686,8546.071908451686,0.8881054605175995,3901.962334758312,276.5908831003091,3.4408831003091223,1.0,0.002,0.15446423610624324,0.004978085262620275,0.0002390664705331179,0.0017609335286149573,0.11953323526655896,0.11953323526655896,0.0,-8.519248674565549e-13,0.9997541443762468,0.9997541443762468,0.0,0.09260941274109058,2.2774144086281188e-05,0.0,0.0,0.0,1601247.3037581907,267.602238841964,0.0,1.0,1281120.961725335,2611.8859958876583,,,,,,,,,,,,,,,,,,,4.0,1487.6068856064492,1487.9688847619575,0.375,6.173730061729009,3.5
190.0,-29.442375826205307,4.538104149959237,35.012136521949856,25.59292634194719,5.916305994850791,-25.906507644073734,-39.44821528913451,2.3804378106263835,-5.552284436163632,-5.552284436165026,40.02809940090663,40699.373732210486,25982.750609269973,25982.750609269973,66682.12434148046,76789.15162516492,76822.06202488816,25982.750609269973,102804.81263415814,102804.81263415814,102804.81263415814,129415.38269776227,125237.99505725823,4177.387640504032,0.0,90588.08221602815,54498.3043149063,40099.753223468724,26610.57006360413,66710.32328707285,20265.993934927013,1488.3332832969347,0.0,0.8839757999331088,2.826485088633359,0.001494314320929203,1.0,1.0,-5.552284436163632,347085.69564492645,1555745.1496744703,4.482308459251572,1555745.1496744703,4.482308459251572,0.7615768428292811,0.09263544615706423,3.882652842837189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882652842837189,1.2806160560580098,1.2809150088561734,3.031863316464081,6424.1545539621675,15243.107769423557,6474.801382311229,0.0003384837396862398,23331.491607123004,2379.150026474179,19353.614625436767,1973.5194613284625,0.8295061006527414,0.8295061006527414,35179.28254318109,35405.22815468563,0.9920292462718563,0.8,4245.766712591803,4273.035954225843,0.9920292462718563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.608867487357346,4.538104149959237,-2.8486053338417507,7.3867094838009875,3.5,3.5,1.0,0.6,0.0002334323654385558,0.943738996079079,0.00024734843681186163,198.46705968882284,0.0,0.0,0.0,0.0,8.392427966254684e-05,0.00014950808577600895,0.0005804879942653675,0.09263544623944835,0.09263544623944835,0.09263544623944835,0.09261428463063168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491165.1757578264,594.5315420381336,0.0,0.09263544623944835,0.09263544615706423,0.09263544615706423,0.375,0.375,0.5,9.243211191394233,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,26610.57006360413,20265.993934927013,0.7615768428292811,1.014953221916359,3.8620706729991596,0.9995772926257449,0.6100910882573586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38617569638836,261.38617569638836,-11.763824303611614,245.46800114261117,277.3043502501681,124189.38675997326,124160.05830314867,29.328456824584404,0.0,nan,277.3043502501681,4.154350250168136,270.93708042865865,-2.212919571341331,264.5698106071015,-8.58018939289849,258.2025407856394,-14.94745921436055,251.8352709641513,-21.31472903584867,245.46800114261117,-27.681998857388805,1.0,1.0,26022.012520719443,26022.012520719443,276.58688191392315,3.436881913923173,276.58688191392315,276.58688191392315,76780.01686599157,76822.06202488816,-42.04515889659524,0.0,8546.071908451686,8546.071908451686,0.8880989428560894,3902.066107051375,276.58688191392315,3.436881913923173,1.0,0.002,0.15451820207164133,0.0049770226396548935,0.00023914775950174588,0.0017608522439359017,0.11957387975087294,0.11957387975087294,0.0,3.4376477359154833e-12,0.9997669749238587,0.9997669749238587,0.0,0.0926138597751701,2.1586381894134422e-05,0.0,0.0,0.0,1601242.0631865917,267.59771556383635,0.0,1.0,1281136.4862500979,2611.8226991184574,,,,,,,,,,,,,,,,,,,6.0,1487.9688847619575,1488.3332832969347,0.375,6.173730061729009,3.5
192.5,-29.43793615908186,4.5332707916728525,35.012491810720874,25.589540996029996,5.91237947296629,-25.90290459588995,-39.44486699821425,2.3773479102640733,-5.5568267664913265,-5.556826766494569,40.028800892001975,40704.43712877536,25982.00121228111,25982.00121228111,66686.43834105646,76793.44126210925,76826.22815184918,25982.00121228111,102808.2293641303,102808.2293641303,102808.2293641303,129424.38208639523,125247.51755299166,4176.864533403575,0.0,90589.49809521397,54500.49396379124,40098.893479358594,26616.152722264927,66715.04620162353,20269.88077114913,1488.695897589762,0.0,0.8839495889262123,2.826010186913209,0.001494314320929203,1.0,1.0,-5.5568267664913265,347023.963396447,1555775.4139827415,4.483193030117615,1555775.4139827415,4.483193030117615,0.761563137342272,0.09263870270715031,3.8827629439407145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8827629439407145,1.280630417521747,1.2809293736725156,3.031915290169796,6424.264680007903,15243.107769423557,6474.729526248372,0.0003384559803387512,23331.19466811239,2379.11974712184,19353.39984285628,1973.497559600504,0.8295074520683371,0.8295074520683371,35180.08060924626,35405.22815468563,0.9920573774283529,0.8,4245.8630307111325,4273.035954225843,0.9920573774283529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.60870571586251,4.5332707916728525,-2.8532256439436674,7.38649643561652,3.5,3.5,1.0,0.6,0.0002334323654385558,0.943305002633454,0.00024746223627233546,198.4634442433414,0.0,0.0,0.0,0.0,8.395593535572952e-05,0.0001494764300828263,0.000580381543718143,0.09263870259783741,0.09263870259783741,0.09263870259783741,0.09261853793286874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491175.873827619,594.5280889643824,0.0,0.09263870259783741,0.09263870270715031,0.09263870270715031,0.375,0.375,0.5,9.241698841903972,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,26616.152722264927,20269.88077114913,0.761563137342272,1.0151012558420964,3.86139362615006,0.9995711932735443,0.6101237943500788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3865492537221,261.3865492537221,-11.763450746277897,245.47213631400538,277.3009621934378,124161.35310126479,124136.37102597412,24.982075290671773,0.0,nan,277.3009621934378,4.150962193437806,270.93519701755554,-2.2148029824444393,264.5694318416376,-8.580568158362382,258.20366666578457,-14.94633333421541,251.83790148991162,-21.31209851008836,245.47213631400538,-27.677863685994595,1.0,1.0,26022.012520719443,26022.012520719443,276.58282707387053,3.4328270738705555,276.58282707387053,276.58282707387053,76783.9134028031,76826.22815184918,-42.31474904608331,0.0,8546.071908451686,8546.071908451686,0.8880919930867468,3902.1767586604183,276.58282707387053,3.4328270738705555,1.0,0.002,0.15456966900061708,0.004975967634286985,0.0002392251698471232,0.0017607748296353193,0.1196125849235616,0.1196125849235616,0.0,-5.175573511428944e-13,0.9997777735337787,0.9997777735337787,0.0,0.09261811593561238,2.0586771537933354e-05,0.0,0.0,0.0,1601236.8002451702,267.59317323350865,0.0,1.0,1281152.0757638025,2611.75913956769,,,,,,,,,,,,,,,,,,,4.0,1488.3332832969347,1488.695897589762,0.375,6.173730061729009,3.5
195.0,-29.433569691730945,4.528457304744646,35.012843467632116,25.586421216744952,5.908731121762918,-25.899339610370884,-39.44155453993005,2.3745010386441643,-5.561269827016702,-5.561269826957636,40.02946517778552,40709.269310135736,25981.047364133374,25981.047364133374,66690.31667426911,76797.5137651755,76830.17257318863,25981.047364133374,102811.21993732199,102811.21993732199,102811.21993732199,129432.73065958376,125256.37059349207,4176.360066091682,0.0,90590.80362967131,54502.559167767795,40098.049402115015,26621.510722261763,66719.56012437677,20273.6076234132,1489.0457141993631,0.0,0.883924026473164,2.825545724844398,0.001494314320929203,1.0,1.0,-5.561269827016702,346963.58860893495,1555804.073559517,4.484055747166814,1555804.073559517,4.484055747166814,0.7615498547368222,0.09264185614445276,3.8828645501267434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8828645501267434,1.2806436497039215,1.2809426089436704,3.031963303003488,6424.366413441114,15243.107769423557,6474.66313502752,0.0003384303344479737,23330.92037081599,2379.0917765818085,19353.201395054253,1973.4773235563882,0.8295086986479385,0.8295086986479385,35180.81709602387,35405.22815468563,0.9920833381083887,0.8,4245.951916862828,4273.035954225843,0.9920833381083887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.608499809723312,4.528457304744646,-2.85776795869057,7.386225263435216,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9428783747463426,0.0002475742064837947,198.45988853661888,0.0,0.0,0.0,0.0,8.39872631366384e-05,0.0001494451023019174,0.0005802750899181797,0.0926418562165207,0.0926418562165207,0.0926418562165207,0.09262239736763866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491186.1361829617,594.5247760776987,0.0,0.0926418562165207,0.09264185614445276,0.09264185614445276,0.375,0.375,0.5,9.240239437115132,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,26621.510722261763,20273.6076234132,0.7615498547368222,1.015243133198107,3.8607336075545162,0.9995616959995967,0.6101549415830475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.386917632741,261.386917632741,-11.76308236725896,245.4762109693172,277.2976242961528,124136.28029021328,124111.64451985997,24.635770353304757,0.0,nan,277.2976242961528,4.147624296152799,270.93334163083273,-2.2166583691672486,264.56905896536847,-8.580941034631508,258.20477630007156,-14.94522369992842,251.84049363470362,-21.309506365296357,245.4762109693172,-27.67378903068277,1.0,1.0,26022.012520719443,26022.012520719443,276.5788455612837,3.4288455612837083,276.5788455612837,276.5788455612837,76788.35458143466,76830.17257318863,-41.81799175396736,0.0,8546.071908451686,8546.071908451686,0.8880855794978423,3902.278872877377,276.5788455612837,3.4288455612837083,1.0,0.002,0.1546193445164069,0.004974938800836395,0.000239299855332629,0.0017607001466024008,0.11964992766631449,0.11964992766631449,0.0,1.935029827343504e-12,0.9997855159129116,0.9997855159129116,0.0,0.09262198594051145,1.987020394131332e-05,0.0,0.0,0.0,1601231.652034754,267.5887301729833,0.0,1.0,1281167.3241897677,2611.69697278097,,,,,,,,,,,,,,,,,,,6.0,1488.695897589762,1489.0457141993631,0.375,6.173730061729009,3.5
197.5,-29.429253016850623,4.523658565600655,35.01319380303314,25.583012611046456,5.904796516256833,-25.89584806353433,-39.438309416268,2.371391562870375,-5.565793664812475,-5.565793664808163,40.030151656670206,40714.27819522179,25980.339493302705,25980.339493302705,66694.6176885245,76801.76650768107,76834.1457949682,25980.339493302705,102814.4852882709,102814.4852882709,102814.4852882709,129441.50712730867,125265.61897348844,4175.8881538202195,0.0,90592.23109276492,54504.74278003166,40097.20923637029,26627.021839037767,66724.23107540805,20277.44218209295,1489.40463077443,0.0,0.8838979570846821,2.8250728805456893,0.001494314320929203,1.0,1.0,-5.565793664812475,346902.1246492185,1555833.6910410998,4.484935607166812,1555833.6910410998,4.484935607166812,0.7615362433197195,0.09264509353610141,3.88297577372481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88297577372481,1.2806581027755362,1.2809570653892755,3.032015934080564,6424.477932377882,15243.107769423557,6474.5903453744195,0.00033840221946544085,23330.61970300752,2379.0611169979065,19352.983821910053,1973.4551372701233,0.8295100630959787,0.8295100630959787,35181.623289657764,35405.22815468563,0.9921117560655494,0.8,4246.049215893599,4273.035954225843,0.9921117560655494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.608347002434081,4.523658565600655,-2.862365455238778,7.386024020839433,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9424568164729782,0.0002476849457274297,198.4563735021944,0.0,0.0,0.0,0.0,8.401796457355871e-05,0.00014941440086499707,0.0005801724988043909,0.09264509332589334,0.09264509332589334,0.09264509332589334,0.09262648724807887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491196.1971757976,594.5215299082972,0.0,0.09264509332589334,0.09264509353610141,0.09264509353610141,0.375,0.375,0.5,9.238844007682268,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,26627.021839037767,20277.44218209295,0.7615362433197195,1.0153893243595564,3.8600676644316017,0.9995561824181969,0.6101872968638448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38722267451675,261.38722267451675,-11.762777325483228,245.48022471592054,277.2942206330932,124108.7381635346,124088.3381457551,20.40001777950947,0.0,nan,277.2942206330932,4.144220633093198,270.9314214497116,-2.2185785502883846,264.56862226618944,-8.581377733810541,258.20582308281865,-14.944176917181323,251.84302389936713,-21.306976100632852,245.48022471592054,-27.669775284079435,1.0,1.0,26022.012520719443,26022.012520719443,276.5747866413302,3.424786641330229,276.5747866413302,276.5747866413302,76792.20084904411,76834.1457949682,-41.944945924085914,0.0,8546.071908451686,8546.071908451686,0.8880785588017878,3902.390652593434,276.5747866413302,3.424786641330229,1.0,0.002,0.15466689356253774,0.004973904693172317,0.00023937120848963517,0.0017606287960070792,0.11968560424481758,0.11968560424481758,0.0,4.496714198914953e-12,0.9997947045948157,0.9997947045948157,0.0,0.09262607392408558,1.9019612015833607e-05,0.0,0.0,0.0,1601226.4099351494,267.5842063351875,0.0,1.0,1281182.849445605,2611.63367953717,,,,,,,,,,,,,,,,,,,4.0,1489.0457141993631,1489.40463077443,0.375,6.173730061729009,3.5
200.0,-29.424987653035053,4.518878230557291,35.01353941558496,25.579657474905275,5.90092790103227,-25.89239609760243,-39.43510033478958,2.3683363459165556,-5.570230927544003,-5.570230927553425,40.030792133013065,40719.22513391516,25979.45608213509,25979.45608213509,66698.68121605026,76805.95899981938,76837.74115876123,25979.45608213509,102817.19724089632,102817.19724089632,102817.19724089632,129449.48156421423,125274.05503030005,4175.42653391418,0.0,90593.64183917633,54506.90797450885,40096.37096074164,26632.284323317916,66728.65528405955,20281.098643456677,1489.7499112854405,0.0,0.8838725028876699,2.8246091460310434,0.001494314320929203,1.0,1.0,-5.570230927544003,346841.8452637414,1555861.3241726963,4.485794737338012,1555861.3241726963,4.485794737338012,0.7615230596535629,0.0926482186957884,3.883086414436903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883086414436903,1.2806723039659162,1.2809712698948457,3.032068705173035,6424.589747990471,15243.107769423557,6474.517349037854,0.00033837402730115977,23330.318249513784,2379.0303772964044,19352.765630975144,1973.432887986738,0.8295114290341267,0.8295114290341267,35182.42525371606,35405.22815468563,0.9921400250936256,0.8,4246.146004459404,4273.035954225843,0.9921400250936256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.608156301447472,4.518878230557291,-2.866894642828662,7.385772873385953,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9420404688666322,0.00024779441346017546,198.45290037226675,0.0,0.0,0.0,0.0,8.404833522376997e-05,0.00014938403021478582,0.0005800710982608667,0.0926482186814917,0.0926482186814917,0.0926482186814917,0.09263008460854383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491205.8647220602,594.5184097171348,0.0,0.0926482186814917,0.0926482186957884,0.0926482186957884,0.375,0.375,0.5,9.237483943140305,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,26632.284323317916,20281.098643456677,0.7615230596535629,1.0155339288381824,3.8594291737851654,0.9995508066529785,0.6102209756899201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38748962077426,261.38748962077426,-11.762510379225716,245.4841830762019,277.29079616533915,124082.43177907362,124064.57944379582,17.85233527780104,0.0,nan,277.29079616533915,4.140796165339168,270.9294735475486,-2.220526452451395,264.5681509296422,-8.581849070357805,258.2068283118694,-14.943171688130576,251.84550569404442,-21.304494305955558,245.4841830762019,-27.665816923798076,1.0,1.0,26022.012520719443,26022.012520719443,276.57077008225224,3.420770082252261,276.57077008225224,276.57077008225224,76796.07732536283,76837.74115876123,-41.66383339840104,0.0,8546.071908451686,8546.071908451686,0.8880715748609709,3902.5018465090875,276.57077008225224,3.420770082252261,1.0,0.002,0.15471324194392883,0.0049728917977640615,0.00023944074497121864,0.0017605592532661633,0.11972037248560932,0.11972037248560932,0.0,-1.7626182631513831e-12,0.9997998951839538,0.9997998951839538,0.0,0.09262967934102928,1.8539354759124566e-05,0.0,0.0,0.0,1601221.2678702394,267.579769072456,0.0,1.0,1281198.0771994346,2611.5716012638663,,,,,,,,,,,,,,,,,,,5.0,1489.40463077443,1489.7499112854405,0.375,6.173730061729009,3.5
202.5,-29.420794948123422,4.514117575424987,35.0138821428488,25.576588371209823,5.897349684594708,-25.88898048485984,-39.43192680655045,2.3655352209361706,-5.574624734541999,-5.574624734560079,40.031446587524194,40723.918061093995,25978.511448211546,25978.511448211546,66702.42950930554,76809.92146670795,76841.66098999388,25978.511448211546,102820.17243820542,102820.17243820542,102820.17243820542,129457.74896721233,125282.76163119517,4174.98733601716,0.0,90594.92585140455,54508.92244424907,40095.55934128387,26637.576529006918,66733.13587029079,20284.77828925592,1490.0956821770314,0.0,0.8838472186462422,2.8241500122791514,0.001494314320929203,1.0,1.0,-5.574624734541999,346782.16432094184,1555889.560771284,4.486648163748499,1555889.560771284,4.486648163748499,0.7615099018924212,0.09265134847935369,3.8831862838316074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8831862838316074,1.2806853243684841,1.280984293336955,3.0321158601129725,6424.68966364976,15243.107769423557,6474.452110271132,0.00033834883345972396,23330.048890163715,2379.002910286766,19352.570627935635,1973.4130032106414,0.8295126477893905,0.8295126477893905,35183.14913943018,35405.22815468563,0.9921655420183584,0.8,4246.233369796231,4273.035954225843,0.9921655420183584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.607952384372603,4.514117575424987,-2.8713867453174555,7.385504320742443,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9416314069777252,0.00024790205988114175,198.44948652430398,0.0,0.0,0.0,0.0,8.407837937818882e-05,0.00014935398606036698,0.0005799693501051941,0.09265134848803674,0.09265134848803674,0.09265134848803674,0.09263387376459722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491215.3611461059,594.5153459829528,0.0,0.09265134848803674,0.09265134847935369,0.09265134847935369,0.375,0.375,0.5,9.236173349938992,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,26637.576529006918,20284.77828925592,0.7615099018924212,1.0156715289706195,3.858775696166966,0.9995398633589626,0.6102503281165909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3877709591888,261.3877709591888,-11.762229040811178,245.48808636453873,277.2874555538472,124058.80994648724,124039.99512145955,18.8148250276794,0.0,nan,277.2874555538472,4.137455553847246,270.9275817159707,-2.2224182840292883,264.56770787808347,-8.58229212191651,258.2078340402789,-14.94216595972108,251.84796020241413,-21.30203979758585,245.48808636453873,-27.661913635461246,1.0,1.0,26022.012520719443,26022.012520719443,276.566834945764,3.4168349457640375,276.566834945764,276.566834945764,76800.50875797129,76841.66098999388,-41.152232022592216,0.0,8546.071908451686,8546.071908451686,0.8880652708023739,3902.6022152507653,276.566834945764,3.4168349457640375,1.0,0.002,0.15475792589049808,0.00497189431379226,0.000239507725785017,0.0017604922767282096,0.11975386289250849,0.11975386289250849,0.0,2.5132266059935127e-12,0.9998070877962857,0.9998070877962857,0.0,0.09263347490354143,1.7873575812254858e-05,0.0,0.0,0.0,1601216.1758842568,267.575375265458,0.0,1.0,1281213.1554446565,2611.5101345507196,,,,,,,,,,,,,,,,,,,4.0,1489.7499112854405,1490.0956821770314,0.375,6.173730061729009,3.5
205.0,-29.416657006833262,4.509372055703221,35.01422472497871,25.573280767444544,5.893536965763067,-25.88563760955125,-39.428820612933464,2.3625175685695,-5.579088121952111,-5.579088121959215,40.03213019486762,40728.75097068823,25977.78495748077,25977.78495748077,66706.535928169,76814.02682772842,76845.73705644211,25977.78495748077,102823.52201392289,102823.52201392289,102823.52201392289,129466.56066325406,125291.9789287434,4174.581734510656,0.0,90596.31084189321,54511.034985198145,40094.750951883405,26643.03864933116,66737.78960121456,20288.578475118447,1490.4510811220816,0.0,0.8838214599422711,2.823683668028122,0.001494314320929203,1.0,1.0,-5.579088121952111,346721.5465261531,1555919.0555870044,4.487517638219931,1555919.0555870044,4.487517638219931,0.7614964172124477,0.092654566886818,3.883294155231582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883294155231582,1.280699351546393,1.2809983237894316,3.0321668786219504,6424.7977657482315,15243.107769423557,6474.381514514908,0.0003383215732488338,23329.757474035716,2378.973194111722,19352.359612496013,1973.3914856241443,0.8295139644736449,0.8295139644736449,35183.93102208695,35405.22815468563,0.9921931034790253,0.8,4246.327734749616,4273.035954225843,0.9921931034790253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.607795557626239,4.509372055703221,-2.8759257289394995,7.38529778464272,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9412278760031199,0.0002480083424959909,198.44611738196912,0.0,0.0,0.0,0.0,8.410779568075445e-05,0.00014932456975780135,0.0005798712289729406,0.09265456683115872,0.09265456683115872,0.09265456683115872,0.09263796770081055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491224.68169503583,594.5123410050093,0.0,0.09265456683115872,0.092654566886818,0.092654566886818,0.375,0.375,0.5,9.234928431292841,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,26643.03864933116,20288.578475118447,0.7614964172124477,1.0158125441299204,3.8581114240807386,0.9995316945132239,0.6102801907893426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3880098950167,261.3880098950167,-11.761990104983283,245.4919314814202,277.284088308614,124032.91185372518,124016.93274811788,15.979105607308824,0.0,nan,277.284088308614,4.134088308614025,270.9256569431792,-2.2243430568207714,264.56722557771536,-8.582774422284615,258.2087942123054,-14.941205787694571,251.85036284686623,-21.299637153133745,245.4919314814202,-27.658068518579768,1.0,1.0,26022.012520719443,26022.012520719443,276.5628485104069,3.4128485104069455,276.5628485104069,276.5628485104069,76804.4060439048,76845.73705644211,-41.331012537310016,0.0,8546.071908451686,8546.071908451686,0.8880584615983976,3902.71062600774,276.5628485104069,3.4128485104069455,1.0,0.002,0.15480042385374831,0.004970893839367277,0.00023957128792172178,0.0017604287147333522,0.11978564396086089,0.11978564396086089,0.0,2.655074077262398e-12,0.9998165316442134,0.9998165316442134,0.0,0.09263756770577515,1.6999181042847974e-05,0.0,0.0,0.0,1601211.0029770462,267.57091187804787,0.0,1.0,1281228.4720845183,2611.447698122217,,,,,,,,,,,,,,,,,,,4.0,1490.0956821770314,1490.4510811220816,0.375,6.173730061729009,3.5
207.5,-29.41258003323716,4.504644288817044,35.01456404111875,25.57005537617954,5.889815619321096,-25.88234046798719,-39.42575507154686,2.3595760538523205,-5.583484962755847,-5.583484962760295,40.03277373646294,40733.48360873844,25976.932822811646,25976.932822811646,66710.41643155008,76818.04835751149,76849.44289112018,25976.932822811646,102826.37571393183,102826.37571393183,102826.37571393183,129474.66393839178,125300.47468938344,4174.189249008337,0.0,90597.66267578503,54513.09792615787,40093.96083291907,26648.288224459942,66742.24905737901,20292.226109409337,1490.79498179424,0.0,0.8837961906861929,2.823224336175369,0.001494314320929203,1.0,1.0,-5.583484962755847,346661.8406442199,1555946.8221197645,4.488370624318693,1555946.8221197645,4.488370624318693,0.7614832869746395,0.0926576935634773,3.883399597641119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883399597641119,1.2807130251037508,1.2810120005388066,3.0322168366535696,6424.903620822433,15243.107769423557,6474.312374334132,0.00033829487750656865,23329.472128188012,2378.9440969330008,19352.15294786881,1973.3704116970434,0.829515251846887,0.829515251846887,35184.69529453038,35405.22815468563,0.9922200443254755,0.8,4246.419974336812,4273.035954225843,0.9922200443254755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.607611608262587,4.504644288817044,-2.8804112400562025,7.385055528873247,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9408304730452294,0.00024811310020921674,198.44279799186103,0.0,0.0,0.0,0.0,8.413683632473183e-05,0.00014929552911382396,0.0005797741976902419,0.09265769349317561,0.09265769349317561,0.09265769349317561,0.09264162082705835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491233.6177160908,594.509459396326,0.0,0.09265769349317561,0.0926576935634773,0.0926576935634773,0.375,0.375,0.5,9.233722982268128,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,26648.288224459942,20292.226109409337,0.7614832869746395,1.0159506011013582,3.8574703303445075,0.9995230513463583,0.6103103234312562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38822700142833,261.38822700142833,-11.761772998571644,245.4957201485437,277.2807338543133,124008.1576777762,123993.63843512237,14.51924265383937,0.0,nan,277.2807338543133,4.130733854313348,270.92373111315726,-2.2262688868427176,264.56672837199545,-8.583271628004525,258.20972563085746,-14.940274369142514,251.85272288970273,-21.297277110297244,245.4957201485437,-27.654279851456266,1.0,1.0,26022.012520719443,26022.012520719443,276.5588852997833,3.4088852997833214,276.5588852997833,276.5588852997833,76808.4730538692,76849.44289112018,-40.96983725098835,0.0,8546.071908451686,8546.071908451686,0.8880518056857384,3902.8165956293246,276.5588852997833,3.4088852997833214,1.0,0.002,0.15484158800690348,0.004969911502024422,0.00023963281765596335,0.0017603671835430751,0.11981640882798167,0.11981640882798167,0.0,1.199038264509955e-12,0.99982229579939,0.99982229579939,0.0,0.09264122790211224,1.6465661365066796e-05,0.0,0.0,0.0,1601205.9069147059,267.56651503724413,0.0,1.0,1281243.5599827399,2611.3861962048886,,,,,,,,,,,,,,,,,,,4.0,1490.4510811220816,1490.79498179424,0.375,6.173730061729009,3.5
