time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
210.0,-29.408553217471727,4.499933423047972,35.01490118284255,25.566742778196954,5.8860122714362,-25.87909666858063,-39.42274261554701,2.3565557227345892,-5.587880773857307,-5.587880773838767,40.033424653999155,40738.26505783918,25976.121556983348,25976.121556983348,66714.38661482252,76822.10915966041,76853.23713889725,25976.121556983348,102829.3586958806,102829.3586958806,102829.3586958806,129482.9294109857,125309.11162037854,4173.817790607162,0.0,90599.05184963233,54515.20774855074,40093.160112312886,26653.570715105096,66746.73082741798,20295.897366131547,1491.140469947295,0.0,0.8837708949149308,2.822765170887908,0.001494314320929203,1.0,1.0,-5.587880773857307,346602.15681567736,1555974.907277834,4.489224537934136,1555974.907277834,4.489224537934136,0.7614701078167162,0.09266083605638524,3.8835080464706553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8835080464706553,1.2807270653409875,1.2810260440536596,3.03226827289442,6425.012608044616,15243.107769423557,6474.24117612159,0.00033826738962417847,23329.17835253851,2378.9141401537236,19351.940131646938,1973.3487104818607,0.829516575303699,0.829516575303699,35185.48135391377,35405.22815468563,0.9922477533210975,0.8,4246.514843376851,4273.035954225843,0.9922477533210975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.607436481210168,4.499933423047972,-2.8848914687738754,7.3848248918218475,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9404381369147212,0.0002482166091268621,198.439519548256,0.0,0.0,0.0,0.0,8.41653831059528e-05,0.00014926698233260301,0.000579679526961057,0.09266083605967038,0.09266083605967038,0.09266083605967038,0.09264536795746192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491242.3705616694,594.5066378531328,0.0,0.09266083605967038,0.09266083605638524,0.09266083605638524,0.375,0.375,0.5,9.232562877882575,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,26653.570715105096,20295.897366131547,0.7614701078167162,1.0160901496344803,3.856827732968101,0.9995154187749047,0.6103409792933987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3884064748358,261.3884064748358,-11.761593525164187,245.49945404442127,277.2773589052518,123982.8576914893,123970.85520131327,12.002490176039778,0.0,nan,277.2773589052518,4.1273589052518105,270.9217779330657,-2.228222066934279,264.5661969609113,-8.58380303908865,258.210615988768,-14.939384011231994,251.85503501659676,-21.29496498340322,245.49945404442127,-27.650545955578707,1.0,1.0,26022.012520719443,26022.012520719443,276.55493346434855,3.4049334643485736,276.55493346434855,276.55493346434855,76812.241497324,76853.23713889725,-40.99564157325949,0.0,8546.071908451686,8546.071908451686,0.8880449599610257,3902.925586703009,276.55493346434855,3.4049334643485736,1.0,0.002,0.15488123350480879,0.004968936152750233,0.00023969199656503567,0.001760308004066783,0.11984599828251784,0.11984599828251784,0.0,6.318188160159277e-13,0.999828857591403,0.999828857591403,0.0,0.09264497785771994,1.585819866529661e-05,0.0,0.0,0.0,1601200.8117677583,267.56211922614267,0.0,1.0,1281258.6439713915,2611.324712281158,,,,,,,,,,,,,,,,,,,5.0,1490.79498179424,1491.140469947295,0.375,6.173730061729009,3.5
212.5,-29.404592967410036,4.4952415867533375,35.01523561170634,25.563640181813412,5.882432240318269,-25.87589044663996,-39.419762150477595,2.353729719467021,-5.592217887077652,-5.592217887103469,40.0340643646865,40742.84906578535,25975.208145181274,25975.208145181274,66718.05721096662,76825.9941231606,76857.04302830213,25975.208145181274,102832.2511734834,102832.2511734834,102832.2511734834,129491.01717748522,125317.55465884325,4173.46251864197,0.0,90600.3559493334,54517.210891641174,40092.383397435806,26658.76600400182,66751.14940143762,20299.507215521833,1491.480565071586,0.0,0.8837459416047825,2.822312194704057,0.001494314320929203,1.0,1.0,-5.592217887077652,346543.2778618498,1556002.5092676003,4.490066922861807,1556002.5092676003,4.490066922861807,0.7614571211763748,0.09266393550799516,3.8836102294146486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8836102294146486,1.2807402025093126,1.2810391842887847,3.0323169537472294,6425.115756930177,15243.107769423557,6474.173780482905,0.0003382413721473193,23328.900326588388,2378.8857893968266,19351.738681572795,1973.3281682911897,0.8295178259867334,0.8295178259867334,35186.22199285516,35405.22815468563,0.9922738613644932,0.8,4246.604230650726,4273.035954225843,0.9922738613644932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.607239304019951,4.4952415867533375,-2.8893236286500095,7.384565215403347,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9400524584941279,0.00024831844577321953,198.43629540496192,0.0,0.0,0.0,0.0,8.419363554324704e-05,0.00014923872989530874,0.0005795850580462708,0.09266393548718643,0.09266393548718643,0.09266393548718643,0.09264901180497155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491250.8720636167,594.5038976847475,0.0,0.09266393548718643,0.09266393550799516,0.09266393550799516,0.375,0.375,0.5,9.231443599628607,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,26658.76600400182,20299.507215521833,0.7614571211763748,1.0162241706087032,3.8561875764583444,0.9995042453835217,0.610369251033569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.388589746839,261.388589746839,-11.761410253160989,245.5031341331968,277.2740453604809,123959.75985313379,123947.50332765044,12.256525483342788,0.0,nan,277.2740453604809,4.12404536048092,270.91986311501813,-2.230136884981846,264.5656808695672,-8.584319130432789,258.21149862411386,-14.93850137588612,251.85731637865698,-21.292683621343002,245.5031341331968,-27.646865866803182,1.0,1.0,26022.012520719443,26022.012520719443,276.55104168894735,3.401041688947373,276.55104168894735,276.55104168894735,76816.4399751041,76857.04302830213,-40.60305319802137,0.0,8546.071908451686,8546.071908451686,0.8880385097309427,3903.0282805617217,276.55104168894735,3.401041688947373,1.0,0.002,0.15491950128766835,0.004967977689959445,0.00023974907138679744,0.0017602509284593102,0.11987453569339872,0.11987453569339872,0.0,-1.538925237243305e-13,0.9998348104536484,0.9998348104536484,0.0,0.09264862839452545,1.5307113469718262e-05,0.0,0.0,0.0,1601195.7843845496,267.5577821129223,0.0,1.0,1281273.5261728757,2611.2640528790853,,,,,,,,,,,,,,,,,,,4.0,1491.140469947295,1491.480565071586,0.375,6.173730061729009,3.5
215.0,-29.400690585387963,4.490566061062947,35.01556975988436,25.560442520678066,5.878757889089734,-25.872745737949973,-39.41683979993684,2.3508130417072977,-5.596589370698155,-5.5965893707401335,40.034729645473924,40747.46394740921,25974.42523689293,25974.42523689293,66721.88918430214,76829.9212212728,76861.06781615438,25974.42523689293,102835.4930530473,102835.4930530473,102835.4930530473,129499.58413016137,125326.4483236997,4173.135806461669,0.0,90601.69583340624,54519.23855975942,40091.61919294091,26664.09107711406,66755.71027005497,20303.209880779345,1491.8276039603788,0.0,0.8837207103112312,2.821855686907011,0.001494314320929203,1.0,1.0,-5.596589370698155,346483.94025680685,1556031.2149394662,4.490918724216099,1556031.2149394662,4.490918724216099,0.7614439142913709,0.09266709859674861,3.8837146784883334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8837146784883334,1.2807537614764293,1.2810527464211678,3.0323664043049607,6425.220536728105,15243.107769423557,6474.105307838158,0.0003382149412176852,23328.61791707915,2378.8569916413,19351.534012255455,1973.3072978290706,0.8295190945747357,0.8295190945747357,35186.979053052724,35405.22815468563,0.9923005484107051,0.8,4246.695599796253,4273.035954225843,0.9923005484107051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.607070298478154,4.490566061062947,-2.893776579134048,7.384342640196995,3.5,3.5,1.0,0.6,0.0002334323654385558,0.939672582609333,0.00024841883200459926,198.43311847603619,0.0,0.0,0.0,0.0,8.422134561187146e-05,0.00014921101982668435,0.0005794930278931078,0.09266709856907739,0.09266709856907739,0.09266709856907739,0.09265293467264225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491259.2222855839,594.5012080830394,0.0,0.09266709856907739,0.09266709859674861,0.09266709859674861,0.375,0.375,0.5,9.23038130632943,4.200728653813712e-11,4.200728653813712e-11,4.200728653813712e-11,4.200728653813712e-11,4.200728653813712e-11,4.200728653813712e-11,26664.09107711406,20303.209880779345,0.7614439142913709,1.016358649704619,3.855535377555145,0.9994933604089297,0.6103966804123355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38874828433427,261.38874828433427,-11.761251715665708,245.5067583136016,277.27073825506,123935.6507926339,123925.0484151132,10.60237752070407,0.0,nan,277.27073825506,4.120738255060019,270.91794226677325,-2.232057733226725,264.56514627848065,-8.584853721519323,258.2123502901965,-14.937649709803452,251.85955430189344,-21.290445698106538,245.5067583136016,-27.64324168639837,1.0,1.0,26022.012520719443,26022.012520719443,276.5471411570994,3.3971411570994405,276.5471411570994,276.5471411570994,76820.3718209578,76861.06781615438,-40.69599519658368,0.0,8546.071908451686,8546.071908451686,0.8880319164196804,3903.133251880775,276.5471411570994,3.3971411570994405,1.0,0.002,0.1549558673996427,0.004967021419594932,0.0002398031852466289,0.0017601968143931954,0.11990159262331444,0.11990159262331444,0.0,-3.601758648275055e-13,0.9998430247087148,0.9998430247087148,0.0,0.09265255215195384,1.4546444794780983e-05,0.0,0.0,0.0,1601190.7168868934,267.5534106293018,0.0,1.0,1281288.5259412038,2611.2029163043535,,,,,,,,,,,,,,,,,,,4.0,1491.480565071586,1491.8276039603788,0.375,6.173730061729009,3.5
217.5,-29.396856988894555,4.485906174001784,35.01590133917322,25.557246256526582,5.875087249005407,-25.869662565056156,-39.41397552900014,2.347892824419117,-5.600957737849967,-5.600957737825247,40.03536520061465,40752.03221589219,25973.674572954602,25973.674572954602,66725.70678884679,76833.81845350115,76864.65891777807,25973.674572954602,102838.33349073268,102838.33349073268,102838.33349073268,129507.62717376511,125334.80490759612,4172.822266168993,0.0,90603.03024217027,54521.244001641746,40090.87360058724,26669.293683032436,66760.16728361968,20306.82288124447,1492.1688287385095,0.0,0.883695600270285,2.8213995628154533,0.001494314320929203,1.0,1.0,-5.600957737849967,346424.6529240829,1556058.638375786,4.491766464197881,1556058.638375786,4.491766464197881,0.7614308471230378,0.09267021822069361,3.8838180684045147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8838180684045147,1.2807673371856223,1.2810663252995358,3.0324149872051516,6425.323478063821,15243.107769423557,6474.038025422533,0.00033818897199840175,23328.340474864286,2378.8287004088334,19351.33290061261,1973.286790148788,0.8295203390684047,0.8295203390684047,35187.728432331365,35405.22815468563,0.9923269648390527,0.8,4246.786041936239,4273.035954225843,0.9923269648390527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.606908253488349,4.485906174001784,-2.898223057826106,7.38412923182789,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9392995638851004,0.0002485174851705886,198.4299976444532,0.0,0.0,0.0,0.0,8.424851314266306e-05,0.00014918385229589274,0.0005794029410609786,0.09267021824463854,0.09267021824463854,0.09267021824463854,0.09265651447814538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491267.26203228935,594.4986182241013,0.0,0.09267021824463854,0.09267021822069361,0.09267021822069361,0.375,0.375,0.5,9.229353512531324,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,26669.293683032436,20306.82288124447,0.7614308471230378,1.0164914993345335,3.8549012301688377,0.9994838165304994,0.6104243574280428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38887930063964,261.38887930063964,-11.761120699360333,245.51032328122932,277.2674353200452,123911.66800351882,123902.90613557356,8.761867945274329,0.0,nan,277.2674353200452,4.117435320045217,270.9160129123303,-2.233987087669675,264.56459050447756,-8.585409495522413,258.213168096747,-14.936831903252994,251.8617456890083,-21.288254310991675,245.51032328122932,-27.63967671877066,1.0,1.0,26022.012520719443,26022.012520719443,276.5431929949532,3.3931929949532105,276.5431929949532,276.5431929949532,76824.45849848846,76864.65891777807,-40.20041928961291,0.0,8546.071908451686,8546.071908451686,0.8880253899342648,3903.2371587465373,276.5431929949532,3.3931929949532105,1.0,0.002,0.15499107759436814,0.004966070915361035,0.00023985551087201513,0.0017601444871520502,0.11992775543600756,0.11992775543600756,0.0,-1.975934606907037e-12,0.9998480193421918,0.9998480193421918,0.0,0.0926561341399692,1.408408072440979e-05,0.0,0.0,0.0,1601185.6527272752,267.54904226215,0.0,1.0,1281303.5146445981,2611.1418268604634,,,,,,,,,,,,,,,,,,,4.0,1491.8276039603788,1492.1688287385095,0.375,6.173730061729009,3.5
220.0,-29.39304755597225,4.481261949626397,35.016230271305425,25.55374967576938,5.871125221043822,-25.866630278269586,-39.41115648541597,2.3447079455578748,-5.605310003811439,-5.605310003813189,40.03599462683238,40756.81111909671,25972.92278010693,25972.92278010693,66729.73389920364,76837.91387635125,76868.2006079327,25972.92278010693,102841.12338803962,102841.12338803962,102841.12338803962,129515.58619363632,125343.06417283765,4172.522020798669,0.0,90604.50010138859,54523.39735278792,40090.11416511186,26674.462805596704,66764.57697070856,20310.411726084498,1492.5081627179172,0.0,0.8836705921590227,2.820945177842674,0.001494314320929203,1.0,1.0,-5.605310003811439,346365.59203860845,1556085.7977184055,4.492610794737812,1556085.7977184055,4.492610794737812,0.7614178352571385,0.09267332363629092,3.8839332373804285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8839332373804285,1.2807821436000493,1.281081135170439,3.032469851947957,6425.439729870237,15243.107769423557,6473.962029950674,0.00033815964248159834,23328.02717342743,2378.7967525533622,19351.10574506161,1973.2636267289656,0.8295217422887837,0.8295217422887837,35188.56318258173,35405.22815468563,0.9923563908518832,0.8,4246.886787448089,4273.035954225843,0.9923563908518832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.606745964802138,4.481261949626397,-2.902653552891565,7.3839155025179615,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9389290545829525,0.000248615552260485,198.42689658104464,0.0,0.0,0.0,0.0,8.427525960228668e-05,0.00014915710583626913,0.000579316240948956,0.09267332357090198,0.09267332357090198,0.09267332357090198,0.09266003750596509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491275.1208070049,594.4960870511719,0.0,0.09267332357090198,0.09267332363629092,0.09267332363629092,0.375,0.375,0.5,9.228357060619723,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,26674.462805596704,20310.411726084498,0.7614178352571385,1.0166299589778929,3.854279555908692,0.9994781203882981,0.6104556183584873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.388936276297,261.388936276297,-11.76106372370299,245.5138367818177,277.26403577077957,123885.56523816432,123881.75492375412,3.81031441015935,0.0,nan,277.26403577077957,4.114035770779594,270.91399597307765,-2.2360040269223305,264.5639561751939,-8.586043824806097,258.2139163773088,-14.936083622691172,251.86387657960424,-21.28612342039574,245.5138367818177,-27.636163218182276,1.0,1.0,26022.012520719443,26022.012520719443,276.5392551521286,3.3892551521286123,276.5392551521286,276.5392551521286,76827.63717554795,76868.2006079327,-40.56343238474801,0.0,8546.071908451686,8546.071908451686,0.8880181198572906,3903.3529035673305,276.5392551521286,3.3892551521286123,1.0,0.002,0.1550252356456389,0.004965128103472586,0.0002399062153394257,0.0017600937847565981,0.11995310766971284,0.11995310766971284,0.0,9.602388328922018e-14,0.9998525657702652,0.9998525657702652,0.0,0.09265966041620365,1.3663220087284475e-05,0.0,0.0,0.0,1601180.6069604487,267.54468999618854,0.0,1.0,1281318.4477324688,2611.0809661087214,,,,,,,,,,,,,,,,,,,7.0,1492.1688287385095,1492.5081627179172,0.375,6.173730061729009,3.5
222.5,-29.389309744698792,4.476639485670479,35.016554354604075,25.550758314225845,5.86767820919644,-25.86361094930411,-39.408350678253896,2.341979413945959,-5.609526832405095,-5.609526832493579,40.03659069341239,40761.18050363801,25971.87826927245,25971.87826927245,66733.05877291046,76841.62600574047,76871.69967855653,25971.87826927245,102843.57794782898,102843.57794782898,102843.57794782898,129522.97978597702,125350.75625972399,4172.223526253028,0.0,90605.75370454257,54525.308203003224,40089.383890599274,26679.401838148042,66768.78572874732,20313.838304034332,1492.8336400555893,0.0,0.8836464087262769,2.820504987919734,0.001494314320929203,1.0,1.0,-5.609526832405095,346308.3765998364,1556111.5179425522,4.493427312446035,1556111.5179425522,4.493427312446035,0.7614053128802989,0.09267630896851994,3.884030960655102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884030960655102,1.280794828740917,1.2810938232725835,3.0325161169437975,6425.537759844776,15243.107769423557,6473.897935352874,0.0003381349081952551,23327.76299220347,2378.7698135656387,19350.914162019573,1973.244090695556,0.829522923757712,0.829522923757712,35189.27148167195,35405.22815468563,0.9923813594366219,0.8,4246.972271644537,4273.035954225843,0.9923813594366219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.606520487409545,4.476639485670479,-2.906979069915149,7.383618555585628,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9385656645291643,0.0002487118102233776,198.42385391534566,0.0,0.0,0.0,0.0,8.430188827068353e-05,0.00014913047716787225,0.0005792273904972845,0.09267630898898714,0.09267630898898714,0.09267630898898714,0.0926632461295108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491282.737209166,594.4936332406852,0.0,0.09267630898898714,0.09267630896851994,0.09267630896851994,0.375,0.375,0.5,9.227377356959146,8.850520316627808e-11,8.850520316627808e-11,8.850520316627808e-11,8.850520316627808e-11,8.850520316627808e-11,8.850520316627808e-11,26679.401838148042,20313.838304034332,0.7614053128802989,1.0167574691312795,3.8536660191535144,0.9994649152976662,0.6104825789289182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3890248320057,261.3890248320057,-11.760975167994275,245.5173020929527,277.2607475710604,123864.49719232217,123858.5749290803,5.922263241868187,0.0,nan,277.2607475710604,4.110747571060415,270.91205847549935,-2.237941524500627,264.56336937981416,-8.586630620185815,258.2146802841367,-14.935319715863272,251.86599118857097,-21.284008811429004,245.5173020929527,-27.632697907047287,1.0,1.0,26022.012520719443,26022.012520719443,276.53544775957994,3.385447759579961,276.53544775957994,276.53544775957994,76831.8651297112,76871.69967855653,-39.83454884533421,0.0,8546.071908451686,8546.071908451686,0.8880119510135398,3903.4511154583774,276.53544775957994,3.385447759579961,1.0,0.002,0.1550588078358482,0.004964212691686879,0.00023995607941987505,0.0017600439226810591,0.11997803970993752,0.11997803970993752,0.0,2.100934010096367e-12,0.9998550991776354,0.9998550991776354,0.0,0.0926628800951367,1.3428873383256537e-05,0.0,0.0,0.0,1601175.7179520235,267.5404731675949,0.0,1.0,1281332.9157687852,2611.022002627373,,,,,,,,,,,,,,,,,,,5.0,1492.5081627179172,1492.8336400555893,0.375,6.173730061729009,3.5
225.0,-29.385616780239605,4.472033501099698,35.016880007711045,25.547565647307806,5.864031345741092,-25.860651967713633,-39.4056027760729,2.339066533889692,-5.613825630651888,-5.613825630659277,40.03725886748182,40765.67461322533,25971.08726427936,25971.08726427936,66736.76187750469,76845.45970504789,76875.91397410737,25971.08726427936,102847.00123838673,102847.00123838673,102847.00123838673,129531.69761866624,125359.73575783233,4171.96186083391,0.0,90607.09099075227,54527.30590156346,40088.65009909868,26684.69638027951,66773.34647937819,20317.520276803578,1493.1778030312475,0.0,0.8836215274126804,2.820056297121235,0.001494314320929203,1.0,1.0,-5.613825630651888,346250.0566072521,1556140.3499811806,4.494267424037694,1556140.3499811806,4.494267424037694,0.7613922222408573,0.09267945514937957,3.8841351132386834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8841351132386834,1.280808371208354,1.2811073689014352,3.032565370863614,6425.642122990558,15243.107769423557,6473.829688896881,0.0003381085739427558,23327.481755700806,2378.741135423494,19350.71016879556,1973.2232891757694,0.8295241797399157,0.8295241797399157,35190.02637652183,35405.22815468563,0.9924079707287384,0.8,4247.063379455539,4273.035954225843,0.9924079707287384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.606349734041099,4.472033501099698,-2.91136017744454,7.3833936785442384,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9382067834952574,0.00024880694698125233,198.42084784763927,0.0,0.0,0.0,0.0,8.432797492629987e-05,0.00014910439051225594,0.0005791415987267062,0.09267945511754264,0.09267945511754264,0.09267945511754264,0.09266725524798977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491290.39035015233,594.4911709960991,0.0,0.09267945511754264,0.09267945514937957,0.09267945514937957,0.375,0.375,0.5,9.226462367986885,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,26684.69638027951,20317.520276803578,0.7613922222408573,1.0168881843727102,3.8530154326698876,0.9994521077076045,0.6105081857147165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3890899929806,261.3890899929806,-11.76091000701939,245.52071764047759,277.25746234548814,123841.25005365645,123836.89233825608,4.3577154003764775,0.0,nan,277.25746234548814,4.107462345488159,270.9101134045146,-2.239886595485359,264.56276446347744,-8.587235536522542,258.2154155224468,-14.934584477553187,251.86806658147913,-21.28193341852085,245.52071764047759,-27.629282359522392,1.0,1.0,26022.012520719443,26022.012520719443,276.53164208803383,3.381642088033857,276.53164208803383,276.53164208803383,76835.48145876941,76875.91397410737,-40.43251533796138,0.0,8546.071908451686,8546.071908451686,0.8880053762832277,3903.555788804877,276.53164208803383,3.381642088033857,1.0,0.002,0.15509022838608946,0.0049632918577600105,0.00024000257236050964,0.0017599974277197942,0.12000128618025481,0.12000128618025481,0.0,8.030381914991835e-14,0.9998643904432861,0.9998643904432861,0.0,0.09266688692955029,1.256821982929112e-05,0.0,0.0,0.0,1601170.7336443681,267.5361743693481,0.0,1.0,1281347.66468876,2610.961896372327,,,,,,,,,,,,,,,,,,,7.0,1492.8336400555893,1493.1778030312475,0.375,6.173730061729009,3.5
227.5,-29.382004602309774,4.467444818191401,35.01720370889764,25.544509989582025,5.860534067501749,-25.857750735308542,-39.402904885914154,2.3362802005155494,-5.618091795628914,-5.6180917956282075,40.037885296874975,40770.01037540237,25970.256780585492,25970.256780585492,66740.26715598787,76849.16251204784,76879.61002990569,25970.256780585492,102849.86681049118,102849.86681049118,102849.86681049118,129539.66073858566,125367.94904307615,4171.711695509513,0.0,90608.37250064907,54529.2203640622,40087.94681842985,26689.793928094492,66777.74074652435,20321.059644394827,1493.5119459073342,0.0,0.8835969658815503,2.8196110681835687,0.001494314320929203,1.0,1.0,-5.618091795628914,346192.186961548,1556167.3810838396,4.495096769057602,1556167.3810838396,4.495096769057602,0.7613794133870873,0.09268252409558102,3.884235122697692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884235122697692,1.2808213256070557,1.2811203263242703,3.032612781378173,6425.7425801818035,15243.107769423557,6473.7639858920365,0.00033808322332154673,23327.211056605513,2378.713531797863,19350.51377811723,1973.2032628998927,0.8295253869466659,0.8295253869466659,35190.75123831706,35405.22815468563,0.9924335234403138,0.8,4247.1508625950155,4273.035954225843,0.9924335234403138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.606170458449404,4.467444818191401,-2.915712759800209,7.383157577991611,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9378558964938732,0.00024890003497470226,198.41790762816441,0.0,0.0,0.0,0.0,8.435359406142588e-05,0.00014907877137712992,0.0005790569998316674,0.09268252408399248,0.09268252408399248,0.09268252408399248,0.0926707827797289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491297.6753453634,594.4888267090179,0.0,0.09268252408399248,0.09268252409558102,0.09268252409558102,0.375,0.375,0.5,9.225581767128752,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,26689.793928094492,20321.059644394827,0.7613794133870873,1.0170141803485668,3.8523871547918724,0.9994388311117215,0.6105329398632638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38915239999943,261.38915239999943,-11.760847600000545,245.52407645859455,277.254228341409,123819.36901193536,123815.19547245775,4.1735394775914045,0.0,nan,277.254228341409,4.104228341408998,270.9081979648685,-2.2418020351314567,264.56216758830215,-8.587832411697832,258.21613721167625,-14.933862788323722,251.87010683514617,-21.279893164853803,245.52407645859455,-27.625923541405427,1.0,1.0,26022.012520719443,26022.012520719443,276.527808408988,3.3778084089880167,276.527808408988,276.527808408988,76839.61052871503,76879.61002990569,-39.99950119065761,0.0,8546.071908451686,8546.071908451686,0.8879990630601619,3903.6562983111803,276.527808408988,3.3778084089880167,1.0,0.002,0.15512049145358958,0.004962382169071714,0.00024004728949266794,0.0017599527098864525,0.12002364474633397,0.12002364474633397,0.0,-6.20879649776418e-13,0.9998693903951354,0.9998693903951354,0.0,0.09267041886773104,1.2105227849973073e-05,0.0,0.0,0.0,1601165.7869110813,267.53190820437106,0.0,1.0,1281362.3012905028,2610.9022497922533,,,,,,,,,,,,,,,,,,,6.0,1493.1778030312475,1493.5119459073342,0.375,6.173730061729009,3.5
230.0,-29.378424314407585,4.4628720987052555,35.017527195768075,25.54124869583177,5.856830191107439,-25.854898863814512,-39.40025578541679,2.333304741186376,-5.6223669460741235,-5.62236694606829,40.038529968928735,40774.48443619747,25969.490540291878,25969.490540291878,66743.97497648935,76852.99568897132,76883.50331860752,25969.490540291878,102852.9938588994,102852.9938588994,102852.9938588994,129547.96583570178,125376.48154804525,4171.48428765652,0.0,90609.73868736104,54531.22743721084,40087.23472238911,26694.971976802375,66782.20669919149,20324.657017826397,1493.850129259706,0.0,0.8835722857105418,2.819164957190227,0.001494314320929203,1.0,1.0,-5.6223669460741235,346134.2030490822,1556195.1997459114,4.495930150899422,1556195.1997459114,4.495930150899422,0.7613664863738494,0.09268563105807164,3.884341532006507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884341532006507,1.2808351595915357,1.281134163538218,3.032663104942592,6425.849209776145,15243.107769423557,6473.694234317753,0.00033805631296527413,23326.923737459154,2378.6842333986788,19350.305285993927,1973.1820026200514,0.8295266664296828,0.8295266664296828,35191.52248169226,35405.22815468563,0.9924607113323796,0.8,4247.243943499826,4273.035954225843,0.9924607113323796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6060050510091,4.4628720987052555,-2.9200676426712557,7.382939741376511,3.5,3.5,1.0,0.6,0.0002334323654385558,0.937508247000357,0.00024899233279861155,198.414993452333,0.0,0.0,0.0,0.0,8.437875689025202e-05,0.00014905360854830377,0.0005789751221796165,0.09268563101778508,0.09268563101778508,0.09268563101778508,0.09267451264565556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491304.82313341345,594.486528045249,0.0,0.09268563101778508,0.09268563105807164,0.09268563105807164,0.375,0.375,0.5,9.224747885220758,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,26694.971976802375,20324.657017826397,0.7613664863738494,1.017143854360813,3.8517547918242716,0.9994275163311935,0.6105591062580313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38917044941553,261.38917044941553,-11.760829550584447,245.5273842986643,277.25095660016734,123795.68568844874,123794.47861361528,1.2070748334403802,0.0,nan,277.25095660016734,4.100956600167365,270.90624213989577,-2.2437578601042105,264.56152767957366,-8.58847232042632,258.2168132192347,-14.933186780765254,251.87209875895732,-21.277901241042656,245.5273842986643,-27.62261570133569,1.0,1.0,26022.012520719443,26022.012520719443,276.5239888232499,3.373988823249931,276.5239888232499,276.5239888232499,76843.06962126472,76883.50331860752,-40.43369734279986,0.0,8546.071908451686,8546.071908451686,0.8879923458047382,3903.7632396665394,276.5239888232499,3.373988823249931,1.0,0.002,0.1551491919710417,0.004961477800280163,0.0002400895834035421,0.0017599104156126818,0.12004479170177106,0.12004479170177106,0.0,-9.837759946951241e-13,0.9998761382091945,0.9998761382091945,0.0,0.09267415084982684,1.1480208244788726e-05,0.0,0.0,0.0,1601160.8294963108,267.52763305392585,0.0,1.0,1281376.9683649193,2610.842480974252,,,,,,,,,,,,,,,,,,,5.0,1493.5119459073342,1493.850129259706,0.375,6.173730061729009,3.5
232.5,-29.374923945770153,4.458315584117174,35.01784666951346,25.538175261486344,5.8533255001084035,-25.852099001188996,-39.39765201704574,2.3305005548436553,-5.626621382917563,-5.626621382923265,40.03912579438354,40778.76389860098,25968.71269012913,25968.71269012913,66747.4765887301,76856.66304155781,76886.75468267858,25968.71269012913,102855.46737280772,102855.46737280772,102855.46737280772,129555.40763451948,125384.14957118232,4171.258063337156,0.0,90611.02607904565,54533.12693341981,40086.55460625094,26699.940261711756,66786.4948679627,20328.10176318104,1494.177990976771,0.0,0.8835478895276775,2.8187210629986645,0.001494314320929203,1.0,1.0,-5.626621382917563,346076.50764667767,1556220.9109313143,4.496753973604351,1556220.9109313143,4.496753973604351,0.7613538294065751,0.09268865333923693,3.884441786066326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884441786066326,1.2808481975396107,1.2811472045299306,3.0327105066220765,6425.949648246927,15243.107769423557,6473.628521754555,0.00033803096308593643,23326.65311244247,2378.656637326964,19350.10886674504,1973.1619734307883,0.8295278698350285,0.8295278698350285,35192.24910861012,35405.22815468563,0.9924863265401831,0.8,4247.331639670905,4273.035954225843,0.9924863265401831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.605837137359252,4.458315584117174,-2.924403020041782,7.382718604158956,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9371684921573838,0.00024908260082580135,198.41214440955338,0.0,0.0,0.0,0.0,8.440349588652814e-05,0.00014902886955202766,0.0005788939682181239,0.09268865338627473,0.09268865338627473,0.09268865338627473,0.09267769798643584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491311.6754178009,594.4843233069832,0.0,0.09268865338627473,0.09268865333923693,0.09268865333923693,0.375,0.375,0.5,9.223926222066472,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,26699.940261711756,20328.10176318104,0.7613538294065751,1.0172678669730848,3.851146284366058,0.9994157759093402,0.6105839807766651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3891812807653,261.3891812807653,-11.760818719234692,245.53063580859137,277.24772675295617,123774.02733565704,123773.30297769005,0.7243579669731304,0.0,nan,277.24772675295617,4.097726752956191,270.9043085640807,-2.245691435919298,264.5608903752039,-8.589109624796095,258.217472186292,-14.932527813707964,251.87405399746729,-21.27594600253269,245.53063580859137,-27.619364191408607,1.0,1.0,26022.012520719443,26022.012520719443,276.52011483768365,3.3701148376836727,276.52011483768365,276.52011483768365,76847.28042210946,76886.75468267858,-39.47426056912809,0.0,8546.071908451686,8546.071908451686,0.8879860170772627,3903.8639949966578,276.52011483768365,3.3701148376836727,1.0,0.002,0.1551774792493099,0.004960579146639474,0.00024013124739815544,0.0017598687514601985,0.12006562369907772,0.12006562369907772,0.0,-1.1416462393498694e-12,0.9998779255832327,0.9998779255832327,0.0,0.0926773384259396,1.1314913297330036e-05,0.0,0.0,0.0,1601155.8958398455,267.5233786170824,0.0,1.0,1281391.5640226938,2610.7830051126393,,,,,,,,,,,,,,,,,,,4.0,1493.850129259706,1494.177990976771,0.375,6.173730061729009,3.5
235.0,-29.37145170918739,4.453775697623715,35.01816575134401,25.5348865170032,5.849605927921148,-25.849345945436774,-39.39509668909011,2.3275001646999174,-5.630851314275617,-5.630851314286719,40.039759750656636,40783.20196689965,25967.914555669366,25967.914555669366,66751.11652256902,76860.4688875304,76890.60217534054,25967.914555669366,102858.5167310099,102858.5167310099,102858.5167310099,129563.56352011212,125392.51017303418,4171.053347077931,0.0,90612.4039528232,54535.1370342594,40085.85213173755,26705.046789102213,66790.89892083977,20331.648174699018,1494.5118730590923,0.0,0.8835234760520516,2.818279780356804,0.001494314320929203,1.0,1.0,-5.630851314275617,346019.15205587837,1556248.2678986834,4.497578410478753,1556248.2678986834,4.497578410478753,0.7613410429595634,0.09269172631841352,3.8845491174669036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8845491174669036,1.2808621480230626,1.2811611582700464,3.03276127213415,6426.057214275316,15243.107769423557,6473.558134205364,0.0003380038121247841,23326.363295390925,2378.627084212338,19349.898473650173,1973.140519305795,0.8295291567148633,0.8295291567148633,35193.02702691242,35405.22815468563,0.9925137500294122,0.8,4247.425526168703,4273.035954225843,0.9925137500294122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.605664844960759,4.453775697623715,-2.9287160026376537,7.382491700261369,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9368315991253202,0.0002491721731595109,198.40931834503252,0.0,0.0,0.0,0.0,8.442778115738614e-05,0.00014900458428116967,0.0005788156263679405,0.0926917262803932,0.0926917262803932,0.0926917262803932,0.09268133402331528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491318.5084357314,594.4821267212437,0.0,0.0926917262803932,0.09269172631841352,0.09269172631841352,0.375,0.375,0.5,9.223146796034381,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,26705.046789102213,20331.648174699018,0.7613410429595634,1.0173964079114581,3.8505224969372436,0.9994043739654126,0.6106101673408483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38914407672956,261.38914407672956,-11.760855923270412,245.5338377243146,277.2444504291574,123750.57216897472,123753.06023513539,-2.488066160645559,0.0,nan,277.2444504291574,4.094450429157405,270.9023278881652,-2.247672111834788,264.5602053472462,-8.589794652753767,258.21808280622656,-14.931917193773415,251.87596026526776,-21.274039734732213,245.5338377243146,-27.616162275685383,1.0,1.0,26022.012520719443,26022.012520719443,276.51633511229824,3.366335112298259,276.51633511229824,276.51633511229824,76850.5194758215,76890.60217534054,-40.08269951904367,0.0,8546.071908451686,8546.071908451686,0.8879792415450019,3903.971863054238,276.51633511229824,3.366335112298259,1.0,0.002,0.15520434805262523,0.004959691279438407,0.0002401707278282373,0.001759829270758331,0.12008536391411864,0.12008536391411864,0.0,-1.4134318715441907e-12,0.9998840508921173,0.9998840508921173,0.0,0.0926809787954388,1.0747522974728067e-05,0.0,0.0,0.0,1601150.990343103,267.51914868572436,0.0,1.0,1281406.075260682,2610.723875163158,,,,,,,,,,,,,,,,,,,7.0,1494.177990976771,1494.5118730590923,0.375,6.173730061729009,3.5
237.5,-29.368058598528105,4.4492526905419805,35.01848052112527,25.53183539947497,5.846138515694344,-25.846638887098628,-39.392578311357624,2.324718803751275,-5.635059671398892,-5.635059671392445,40.04034295725226,40787.403021672835,25967.104331981143,25967.104331981143,66754.50735365399,76864.07410362868,76893.78315037838,25967.104331981143,102860.88748235953,102860.88748235953,102860.88748235953,129570.82413345644,125399.97694140841,4170.847192048024,0.0,90613.68467766621,54537.01359370504,40085.190093290184,26709.93665109691,66795.12674438709,20335.036944351872,1494.8350934648915,0.0,0.8834993582720323,2.817840802568538,0.001494314320929203,1.0,1.0,-5.635059671398892,345962.0964078206,1556273.4351978784,4.498392891466761,1556273.4351978784,4.498392891466761,0.761328535143372,0.09269471055420661,3.8846491807398613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8846491807398613,1.2808750803893232,1.2811740936552969,3.0328087728579423,6426.157862609101,15243.107769423557,6473.492262368178,0.00033797840526619556,23326.092128712673,2378.5994329065147,19349.70157832068,1973.1204415698207,0.8295303590309775,0.8295303590309775,35193.75226328699,35405.22815468563,0.9925393164906102,0.8,4247.513054515937,4273.035954225843,0.9925393164906102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.605489942873961,4.4492526905419805,-2.933008668940931,7.382261359482912,3.5,3.5,1.0,0.6,0.0002334323654385558,0.936502509494618,0.00024925973296593425,198.40655675912865,0.0,0.0,0.0,0.0,8.445172158047325e-05,0.00014898064385808255,0.0005787375361093974,0.09269471059701034,0.09269471059701034,0.09269471059701034,0.09268440900906101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491325.06289414363,594.4800184443887,0.0,0.09269471059701034,0.09269471055420661,0.09269471055420661,0.375,0.375,0.5,9.222374169955975,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,26709.93665109691,20335.036944351872,0.761328535143372,1.0175180141780142,3.849922213551443,0.9993918809243593,0.6106344131624882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38910689170837,261.38910689170837,-11.760893108291611,245.53698541460494,277.2412283688163,123729.65498496368,123732.14177908511,-2.4867941214456835,0.0,nan,277.2412283688163,4.091228368816303,270.90037977799886,-2.249620222001113,264.55953118715837,-8.590468812841607,258.2186825962325,-14.93131740376748,251.87783400543924,-21.272165994560737,245.53698541460494,-27.613014585395035,1.0,1.0,26022.012520719443,26022.012520719443,276.5124989700617,3.362498970061722,276.5124989700617,276.5124989700617,76854.67384550325,76893.78315037838,-39.10930487513542,0.0,8546.071908451686,8546.071908451686,0.8879729247975043,3904.0724266435604,276.5124989700617,3.362498970061722,1.0,0.002,0.15523098491241616,0.00495880848817337,0.0002402098593827122,0.0017597901396269073,0.1201049296913561,0.1201049296913561,0.0,-9.903805206490368e-13,0.9998850555129823,0.9998850555129823,0.0,0.0926840558082527,1.065474595390321e-05,0.0,0.0,0.0,1601146.1096109017,267.5149403286011,0.0,1.0,1281420.5121405572,2610.665050095581,,,,,,,,,,,,,,,,,,,4.0,1494.5118730590923,1494.8350934648915,0.375,6.173730061729009,3.5
240.0,-29.364707383489918,4.444745833975392,35.01879498776324,25.528670602384977,5.842557204160308,-25.84398092471024,-39.39010861851273,2.321830746191387,-5.639265481809957,-5.639265481822336,40.04096864209096,40791.668205581824,25966.329138179146,25966.329138179146,66757.99734376097,76867.74125030583,76897.55001227684,25966.329138179146,102863.87915045599,102863.87915045599,102863.87915045599,129578.87863805244,125408.21679975929,4170.661838293146,0.0,90615.00993057407,54538.93688901577,40084.525601731446,26714.99948759644,66799.52508932789,20338.55170096031,1495.166473928983,0.0,0.8834750926085955,2.8174021443847495,0.001494314320929203,1.0,1.0,-5.639265481809957,345905.0826687551,1556300.4359172862,4.4992123963891775,1556300.4359172862,4.4992123963891775,0.7613158184937767,0.09269776330665985,3.884752312758123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884752312758123,1.280888509134285,1.2811875255351257,3.032857493103528,6426.261094963229,15243.107769423557,6473.424688311009,0.00033795234410242123,23325.81401212645,2378.571072907308,19349.499594941746,1973.0998449971955,0.8295315904037678,0.8295315904037678,35194.499737336,35405.22815468563,0.9925656670252793,0.8,4247.603266714891,4273.035954225843,0.9925656670252793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.605322602649755,4.444745833975392,-2.937295143474259,7.382040977449651,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9361776056383708,0.00024934623946636753,198.40382934670137,0.0,0.0,0.0,0.0,8.447520528469173e-05,0.00014895716015386406,0.0005786616724096056,0.09269776308838282,0.09269776308838282,0.09269776308838282,0.09268797830075746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491331.6358689372,594.4779062166386,0.0,0.09269776308838282,0.09269776330665985,0.09269776330665985,0.375,0.375,0.5,9.221640315339185,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,26714.99948759644,20338.55170096031,0.7613158184937767,1.0176412865871571,3.849300855732002,0.999378322742394,0.6106580570899722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3890418983506,261.3890418983506,-11.76095810164935,245.54008199720778,277.23800179950007,123707.65078879007,123711.9972929754,-4.346504185309804,0.0,nan,277.23800179950007,4.088001799500091,270.89841783903995,-2.2515821609600266,264.55883387861047,-8.591166121389506,258.21924991809254,-14.930750081907433,251.87966595765295,-21.27033404234703,245.54008199720778,-27.6099180027922,1.0,1.0,26022.012520719443,26022.012520719443,276.5087339307766,3.358733930776623,276.5087339307766,276.5087339307766,76858.2316324543,76897.55001227684,-39.31837982253637,0.0,8546.071908451686,8546.071908451686,0.8879664142955045,3904.176074321914,276.5087339307766,3.358733930776623,1.0,0.002,0.15525632382990343,0.004957931951981853,0.0002402469830859489,0.0017597530168327819,0.12012349154297446,0.12012349154297446,0.0,-8.126919276429945e-14,0.9998906600834451,0.9998906600834451,0.0,0.09268762774095507,1.013556570477876e-05,0.0,0.0,0.0,1601141.2315778658,267.51073451819,0.0,1.0,1281434.9399397317,2610.6062639117818,,,,,,,,,,,,,,,,,,,4.0,1494.8350934648915,1495.166473928983,0.375,6.173730061729009,3.5
242.5,-29.361391619505913,4.44025687591633,35.01910769714045,25.525427993293874,5.838901157772604,-25.841362341821398,-39.38767493292687,2.318871881008475,-5.643420791226333,-5.643420791187629,40.04157517512764,40795.966651249895,25965.469992792696,25965.469992792696,66761.4366440426,76871.44762936473,76901.17987490415,25965.469992792696,102866.64986769685,102866.64986769685,102866.64986769685,129586.59704749795,125416.11083861288,4170.48620888508,0.0,90616.36814055571,54540.887166034765,40083.86774946772,26719.947179801107,66803.81492926882,20341.984404034785,1495.491308803266,0.0,0.8834511570874203,2.8169688063263285,0.001494314320929203,1.0,1.0,-5.643420791226333,345848.7607646253,1556326.6104990635,4.500020780928154,1556326.6104990635,4.500020780928154,0.7613033164755756,0.09270076302261467,3.884858046009344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884858046009344,1.280902267408993,1.2812012870216274,3.032907462852438,6426.366974864964,15243.107769423557,6473.355369596387,0.0003379256124404383,23325.528775405288,2378.541986856397,19349.292396664936,1973.078716652979,0.8295328514510272,0.8295328514510273,35195.266060324866,35405.22815468563,0.9925926821826369,0.8,4247.695753781199,4273.035954225843,0.9925926821826369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.605137139890347,4.44025687591633,-2.9415398526672356,7.381796728583566,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9358562584864106,0.000249431858067705,198.40113086018874,0.0,0.0,0.0,0.0,8.449835250897156e-05,0.00014893401292958425,0.0005785874984539551,0.09270076298980912,0.09270076298980912,0.09270076298980912,0.09269134485677315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491337.9833467681,594.4758665574582,0.0,0.09270076298980912,0.09270076302261467,0.09270076302261467,0.375,0.375,0.5,9.220933960503718,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,26719.947179801107,20341.984404034785,0.7613033164755756,1.0177652243100126,3.848694644871783,0.9993656307611909,0.610683187695856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3889393522198,261.3889393522198,-11.761060647780198,245.54313236225374,277.2347463421763,123685.26424278006,123692.12213463061,-6.857891850550068,0.0,nan,277.2347463421763,4.084746342176345,270.8964235461893,-2.2535764538106946,264.558100750172,-8.591899249827975,258.21977795426557,-14.93022204573441,251.88145515826187,-21.268544841738105,245.54313236225374,-27.606867637746234,1.0,1.0,26022.012520719443,26022.012520719443,276.50500336188463,3.3550033618846555,276.50500336188463,276.50500336188463,76861.43745210732,76901.17987490415,-39.74242279682949,0.0,8546.071908451686,8546.071908451686,0.8879597395493699,3904.2823362393906,276.50500336188463,3.3550033618846555,1.0,0.002,0.1552807322480181,0.004957068797366613,0.00024028269136912273,0.0017597173094247881,0.12014134568456136,0.12014134568456136,0.0,7.939109439303316e-13,0.9998946786878333,0.9998946786878333,0.0,0.09269099965661427,9.763366000393573e-06,0.0,0.0,0.0,1601136.4118677136,267.50657920877364,0.0,1.0,1281449.194160187,2610.548186824638,,,,,,,,,,,,,,,,,,,5.0,1495.166473928983,1495.491308803266,0.375,6.173730061729009,3.5
