time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
245.0,-29.35813939922893,4.435784979529129,35.01941675174549,25.522312404960417,5.835385777080975,-25.8387868816016,-39.38528532218186,2.31603325961175,-5.647574642584345,-5.647574642587872,40.04215401499722,40800.15988115727,25964.651026951273,25964.651026951273,66764.81090810854,76875.03707532448,76904.40268203094,25964.651026951273,102869.05370898222,102869.05370898222,102869.05370898222,129593.8416293961,125423.52956260844,4170.312066787661,0.0,90617.67757602851,54542.80038247847,40083.196881722266,26724.787920413888,66807.98480213615,20345.338616335237,1495.8111231465205,0.0,0.8834273273182822,2.816535672935554,0.001494314320929203,1.0,1.0,-5.647574642584345,345792.4658212905,1556351.590308918,4.500825622711104,1556351.590308918,4.500825622711104,0.7612909287408911,0.0927037203052067,3.8849605457098813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8849605457098813,1.2809154668461082,1.281214489540079,3.032956230340084,6426.470307319347,15243.107769423557,6473.287707325693,0.0003378995218653809,23325.250413700236,2378.513601862026,19349.09014960987,1973.0580931928714,0.8295340802963066,0.8295340802963066,35196.008943523324,35405.22815468563,0.9926188711582634,0.8,4247.785411913125,4273.035954225843,0.9926188711582634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.604960350644657,4.435784979529129,-2.9457789229445814,7.38156390247371,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9355411852750419,0.0002495158621690487,198.39848415910868,0.0,0.0,0.0,0.0,8.452108623343519e-05,0.0001489112792051206,0.0005785144445230819,0.09270372030107707,0.09270372030107707,0.09270372030107707,0.09269441161317994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491344.1571398034,594.4738821529286,0.0,0.09270372030107707,0.0927037203052067,0.0927037203052067,0.375,0.375,0.5,9.220235807562016,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,26724.787920413888,20345.338616335237,0.7612909287408911,1.0178868716871716,3.8481011863791457,0.9993537614679521,0.6107078368251081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38882643675146,261.38882643675146,-11.76117356324852,245.54613396845036,277.23151890504863,123664.39997714278,123671.95132776737,-7.551350624581836,0.0,nan,277.23151890504863,4.081518905048654,270.89444191773117,-2.2555580822688057,264.5573649304046,-8.59263506959536,258.22028794309807,-14.929712056901906,251.88321095577558,-21.266789044224396,245.54613396845036,-27.603866031549614,1.0,1.0,26022.012520719443,26022.012520719443,276.50122662024444,3.3512266202444607,276.50122662024444,276.50122662024444,76865.19744449848,76904.40268203094,-39.20523753245652,0.0,8546.071908451686,8546.071908451686,0.8879532688985986,3904.385348438431,276.50122662024444,3.3512266202444607,1.0,0.002,0.1553048655901266,0.004956207226788542,0.0002403179741404149,0.0017596820255656672,0.12015898707020745,0.12015898707020745,0.0,-2.939176679817024e-13,0.999895868932603,0.999895868932603,0.0,0.09269406696785965,9.653337347057797e-06,0.0,0.0,0.0,1601131.593600619,267.50242535741563,0.0,1.0,1281463.443043359,2610.490133320253,,,,,,,,,,,,,,,,,,,5.0,1495.491308803266,1495.8111231465205,0.375,6.173730061729009,3.5
247.5,-29.35492708521988,4.431330677936269,35.01972480905685,25.519170623179548,5.831843455495848,-25.836250031183674,-39.38292780714107,2.3131664023529868,-5.651700966174417,-5.65170096616028,40.042759416045634,40804.325546492015,25963.80648354861,25963.80648354861,66768.13203004062,76878.62840345896,76908.06684083345,25963.80648354861,102871.87332438206,102871.87332438206,102871.87332438206,129601.59195204437,125431.43898701032,4170.152965034057,0.0,90618.99363844398,54544.69078496543,40082.55872608728,26729.718627662307,66812.27735374958,20348.759384069544,1496.1346111283447,0.0,0.8834035390174857,2.81610546201794,0.001494314320929203,1.0,1.0,-5.651700966174417,345736.5510718922,1556377.7166895275,4.501629092626355,1556377.7166895275,4.501629092626355,0.7612784731303092,0.09270670742358474,3.8850629966045838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8850629966045838,1.2809287978545765,1.281227823660598,3.033004647183874,6426.572896801476,15243.107769423557,6473.220520460828,0.00033787361686051014,23324.974065450664,2378.485422182974,19348.889323574644,1973.0376146364604,0.8295352984865495,0.8295352984865495,35196.75146907637,35405.22815468563,0.9926450476638552,0.8,4247.87502688104,4273.035954225843,0.9926450476638552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.604778039999256,4.431330677936269,-2.9499931269105284,7.381323804846797,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9352300905033157,0.0002495988610812648,198.39587000361158,0.0,0.0,0.0,0.0,8.454352015298772e-05,0.00014888884528556806,0.0005784425434261453,0.09270670736716767,0.09270670736716767,0.09270670736716767,0.0926978001361478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491350.3142101183,594.4719045030818,0.0,0.09270670736716767,0.09270670742358474,0.09270670742358474,0.375,0.375,0.5,9.219567760478286,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,26729.718627662307,20348.759384069544,0.7612784731303092,1.018007004626054,3.8474941064503767,0.9993392632992403,0.6107309489009961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38869491831497,261.38869491831497,-11.761305081685009,245.5490902089212,277.2282996277125,123643.30314598525,123652.0985917464,-8.795445761153978,0.0,nan,277.2282996277125,4.078299627712511,270.8924577439942,-2.257542256005763,264.55661586018977,-8.593384139810212,258.2207739764072,-14.929226023592776,251.88493209266497,-21.26506790733501,245.5490902089212,-27.600909791078777,1.0,1.0,26022.012520719443,26022.012520719443,276.49752905023763,3.347529050237654,276.49752905023763,276.49752905023763,76868.59149474402,76908.06684083345,-39.47534608942806,0.0,8546.071908451686,8546.071908451686,0.88794680129665,3904.488311587607,276.49752905023763,3.347529050237654,1.0,0.002,0.15532798596736383,0.004955355207281187,0.0002403517025538205,0.0017596482963305174,0.12017585127691024,0.12017585127691024,0.0,-1.1156622500840818e-12,0.9999002428996833,0.9999002428996833,0.0,0.09269745927127225,9.24815231248856e-06,0.0,0.0,0.0,1601126.8070187916,267.49829903382556,0.0,1.0,1281477.5971662994,2610.432467710749,,,,,,,,,,,,,,,,,,,5.0,1495.8111231465205,1496.1346111283447,0.375,6.173730061729009,3.5
250.0,-29.351799696896364,4.426892406119613,35.020030374279735,25.5161348724738,5.828415429974225,-25.833778184186876,-39.3806288606487,2.310393917268055,-5.655840434279924,-5.6558404342846345,40.04334377375961,40808.35311640048,25963.037064040935,25963.037064040935,66771.39018044142,76882.10923845273,76911.36444362253,25963.037064040935,102874.40150766347,102874.40150766347,102874.40150766347,129608.97898698601,125438.98011855887,4169.9988684271375,0.0,90620.26286991224,54546.50674787309,40081.95124671017,26734.577479322546,66816.52872603272,20352.126668163684,1496.4550535179928,0.0,0.8833797556876745,2.815673932800089,0.001494314320929203,1.0,1.0,-5.655840434279924,345680.4653388929,1556402.9352487118,4.502432423315763,1556402.9352487118,4.502432423315763,0.7612660676573149,0.09270967047873074,3.885161487398018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885161487398018,1.2809416902923472,1.2812407191080377,3.033051009926388,6426.671133889487,15243.107769423557,6473.156173658683,0.00033784880899394347,23324.70945257998,2378.4584391795343,19348.696986676943,1973.0180017311666,0.8295364632950124,0.8295364632950125,35197.465289612825,35405.22815468563,0.9926702123518998,0.8,4247.961177457554,4273.035954225843,0.9926702123518998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.604611946265545,4.426892406119613,-2.9542126582843484,7.381105064403961,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9349273275330298,0.0002496796901364603,198.3933250261404,0.0,0.0,0.0,0.0,8.456540203918515e-05,0.00014886696339937064,0.0005783721929451251,0.09270967034139208,0.09270967034139208,0.09270967034139208,0.09270095067210801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491356.30143931595,594.4699811837996,0.0,0.09270967034139208,0.09270967047873074,0.09270967047873074,0.375,0.375,0.5,9.218913788152397,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,26734.577479322546,20352.126668163684,0.7612660676573149,1.0181229168515078,3.8468962669051976,0.9993244404273622,0.6107523676323661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3885566855224,261.3885566855224,-11.76144331447756,245.5519905126798,277.2251228583663,123623.17667517862,123632.42114991548,-9.244474736870174,0.0,nan,277.2251228583663,4.075122858366342,270.8904963892642,-2.2595036107358055,264.55586992009194,-8.594130079908041,258.221243450928,-14.928756549071977,251.8866169818044,-21.263383018195583,245.5519905126798,-27.598009487320184,1.0,1.0,26022.012520719443,26022.012520719443,276.4937754439249,3.343775443924926,276.4937754439249,276.4937754439249,76872.4907690723,76911.36444362253,-38.87367455022468,0.0,8546.071908451686,8546.071908451686,0.887940583660784,3904.587294835008,276.4937754439249,3.343775443924926,1.0,0.002,0.15535063764183976,0.004954502964145761,0.0002403846986402933,0.0017596153012183202,0.12019234932014665,0.12019234932014665,0.0,-1.413864685051447e-13,0.9999022683524872,0.9999022683524872,0.0,0.09270060980989449,9.060668836256168e-06,0.0,0.0,0.0,1601122.0049432206,267.49415956572005,0.0,1.0,1281491.796044914,2610.3746215818815,,,,,,,,,,,,,,,,,,,4.0,1496.1346111283447,1496.4550535179928,0.375,6.173730061729009,3.5
252.5,-29.3487099694086,4.4224696923420685,35.02033503881325,25.513020262029045,5.8249157999714205,-25.831347392483096,-39.37836993774397,2.30755322321337,-5.659973130295498,-5.659973130285382,40.04394342261845,40812.42953432524,25962.290268265686,25962.290268265686,66774.71980259093,76885.62849767451,76914.87568269177,25962.290268265686,102877.16595095745,102877.16595095745,102877.16595095745,129616.66109533567,125446.80357382291,4169.8575215127685,0.0,90621.56905302325,54548.37009032785,40081.33218077267,26739.495144378223,66820.8273251509,20355.536819348068,1496.778163291558,0.0,0.883355947078049,2.815243161654311,0.001494314320929203,1.0,1.0,-5.659973130295498,345624.478488622,1556428.8140342536,4.503236636595725,1556428.8140342536,4.503236636595725,0.7612535954564448,0.09271265609245617,3.885263349040811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885263349040811,1.2809549001804097,1.2812539320798761,3.033099251576781,6426.77335215783,15243.107769423557,6473.089208355942,0.0003378229937940271,23324.434127585148,2378.4303638434276,19348.496822905734,1972.9975907068913,0.8295376735430771,0.8295376735430771,35198.20353686425,35405.22815468563,0.9926962383018918,0.8,4248.050276079787,4273.035954225843,0.9926962383018918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.604450736291803,4.4224696923420685,-2.9584230633837834,7.380892755725852,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9346283143563167,0.00024975956950258014,198.390810760077,0.0,0.0,0.0,0.0,8.458690807065458e-05,0.00014884545736790122,0.0005783038001827231,0.09271265605247371,0.09271265605247371,0.09271265605247371,0.09270428233626506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491362.2374561301,594.4680753092521,0.0,0.09271265605247371,0.09271265609245617,0.09271265609245617,0.375,0.375,0.5,9.218285761672044,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,26739.495144378223,20355.536819348068,0.7612535954564448,1.0182403456615468,3.8462924677754504,0.999309982764272,0.61077408299259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3883946247193,261.3883946247193,-11.76160537528068,245.55484080067032,277.22194844876714,123602.46474415601,123613.30274570496,-10.838001548947375,0.0,nan,277.22194844876714,4.071948448767159,270.88852691916003,-2.2614730808399486,264.55510538951376,-8.594894610486222,258.22168385991284,-14.928316140087134,251.88826233029158,-21.261737669708396,245.55484080067032,-27.595159199329657,1.0,1.0,26022.012520719443,26022.012520719443,276.49005360792006,3.3400536079200833,276.49005360792006,276.49005360792006,76876.05481250245,76914.87568269177,-38.82087018931634,0.0,8546.071908451686,8546.071908451686,0.8879341531949154,3904.689665786015,276.49005360792006,3.3400536079200833,1.0,0.002,0.15537241906673402,0.004953655865972302,0.00024041635096750278,0.0017595836497183064,0.12020817548375139,0.12020817548375139,0.0,6.858090484396229e-13,0.9999060261050764,0.9999060261050764,0.0,0.09270394352305446,8.71256940172077e-06,0.0,0.0,0.0,1601117.2104780222,267.4900268697045,0.0,1.0,1281505.971362058,2610.3168732612944,,,,,,,,,,,,,,,,,,,4.0,1496.4550535179928,1496.778163291558,0.375,6.173730061729009,3.5
255.0,-29.34568543582228,4.418064740179537,35.020638345267926,25.510084360744827,5.821604388419415,-25.82895645340408,-39.3761508638039,2.304875403078329,-5.664046981827028,-5.6640469818597685,40.044535437348735,40816.34957154714,25961.437684251207,25961.437684251207,66777.78725579835,76888.99463336825,76918.44052437817,25961.437684251207,102879.87820862938,102879.87820862938,102879.87820862938,129624.21669329508,125454.49165293868,4169.725040356395,0.0,90622.80022849949,54550.15515526358,40080.7167480399,26744.3384846657,66825.0552327056,20358.895131689318,1497.0964646469856,0.0,0.883332470074877,2.8148185751021453,0.001494314320929203,1.0,1.0,-5.664046981827028,345569.2957916213,1556454.363676538,4.504029676916325,1556454.363676538,4.504029676916325,0.7612413050845293,0.0927156019800412,3.885359346979375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885359346979375,1.2809673529163388,1.281266387722828,3.0331447075007003,6426.869667806053,15243.107769423557,6473.026099931598,0.0003377986674667014,23324.174712167376,2378.403910832688,19348.308187602153,1972.9783552591512,0.8295388122568317,0.8295388122568317,35198.89928308856,35405.22815468563,0.9927207660581687,0.8,4248.134245278306,4273.035954225843,0.9927207660581687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.60426668992847,4.418064740179537,-2.962585632031183,7.38065037221072,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9343357103530305,0.00024983778619609373,198.38834960728144,0.0,0.0,0.0,0.0,8.460803964289089e-05,0.0001488243257956649,0.0005782359852880903,0.09271560211520184,0.09271560211520184,0.09271560211520184,0.09270754829759936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491368.02067071525,594.4662188724166,0.0,0.09271560211520184,0.0927156019800412,0.0927156019800412,0.375,0.375,0.5,9.217681729086431,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,26744.3384846657,20358.895131689318,0.7612413050845293,1.018353784143424,3.845689897194145,0.9992926608628656,0.6107941015448761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3882392145699,261.3882392145699,-11.761760785430056,245.55764017735476,277.21883825180646,123583.474799994,123593.86803183526,-10.393231841242045,0.0,nan,277.21883825180646,4.068838251806483,270.8865986368816,-2.263401363118362,264.5543590219435,-8.595640978056451,258.222119407171,-14.927880592828956,251.88987979226215,-21.260120207737828,245.55764017735476,-27.59235982264522,1.0,1.0,26022.012520719443,26022.012520719443,276.4863968885351,3.3363968885351483,276.4863968885351,276.4863968885351,76879.92877437247,76918.44052437817,-38.51175000569492,0.0,8546.071908451686,8546.071908451686,0.8879280928721476,3904.7861437142715,276.4863968885351,3.3363968885351483,1.0,0.002,0.15539338588574098,0.004952823142340598,0.00024044677152312,0.0017595532292598078,0.12022338576156,0.12022338576156,0.0,7.829279759230534e-13,0.9999095435306334,0.9999095435306334,0.0,0.09270721525403089,8.386726010309966e-06,0.0,0.0,0.0,1601112.4840397814,267.48595301817295,0.0,1.0,1281519.9445151896,2610.2599503084034,,,,,,,,,,,,,,,,,,,4.0,1496.778163291558,1497.0964646469856,0.375,6.173730061729009,3.5
257.5,-29.342704385044037,4.413672194695056,35.02094067461981,25.50679655922579,5.817938141631601,-25.826640132299406,-39.37399556217713,2.301873888337832,-5.668208261829477,-5.668208261818577,40.04512960066942,40820.470496213835,25960.8421755226,25960.8421755226,66781.31267173644,76892.58866318219,76921.72180423712,25960.8421755226,102882.56397975973,102882.56397975973,102882.56397975973,129631.82323309401,125462.2194002056,4169.603832888402,0.0,90624.17616849582,54552.05799938279,40080.13129901447,26749.25925333428,66829.39055234875,20362.305445834783,1497.4204550673608,0.0,0.8833085241091047,2.8143849287604046,0.001494314320929203,1.0,1.0,-5.668208261829477,345512.9359684073,1556480.0063642017,4.504838587306964,1556480.0063642017,4.504838587306964,0.7612287597570252,0.09271859884685194,3.885466269513819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885466269513819,1.280981311225417,1.281280349290397,3.033195125849955,6426.976498238088,15243.107769423557,6472.956090547994,0.000337771683352781,23323.886988687063,2378.374571202915,19348.098924869533,1972.9570163990286,0.829540073412895,0.829540073412895,35199.67420140688,35405.22815468563,0.9927480850808955,0.8,4248.227769709819,4273.035954225843,0.9927480850808955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.604138138121291,4.413672194695056,-2.966808878658918,7.380481073353973,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9340474097392489,0.0002499149004692614,198.38592389749087,0.0,0.0,0.0,0.0,8.462856860157688e-05,0.00014880379683697892,0.0005781721333856687,0.09271859889613715,0.09271859889613715,0.09271859889613715,0.09271081257317187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491373.7174599561,594.4643907139632,0.0,0.09271859889613715,0.09271859884685194,0.09271859884685194,0.375,0.375,0.5,9.217097754053198,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,26749.25925333428,20362.305445834783,0.7612287597570252,1.018471476345128,3.845094545034333,0.9992805877741073,0.6108161418027354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3880169515738,261.3880169515738,-11.761983048426202,245.56038573589703,277.2156481672821,123561.2791600067,123576.14324825614,-14.864088249417563,0.0,nan,277.2156481672821,4.06564816728212,270.884595680985,-2.2654043190149764,264.5535431946896,-8.596456805310368,258.22249070841394,-14.927509291586034,251.89143822217488,-21.258561777825093,245.56038573589703,-27.58961426410295,1.0,1.0,26022.012520719443,26022.012520719443,276.48261956039585,3.3326195603958695,276.48261956039585,276.48261956039585,76883.15730821896,76921.72180423712,-38.56449601816712,0.0,8546.071908451686,8546.071908451686,0.8879213428494791,3904.893600861388,276.48261956039585,3.3326195603958695,1.0,0.002,0.15541369725720963,0.004951977478487867,0.0002404761339915352,0.0017595238658184838,0.1202380669957676,0.1202380669957676,0.0,-1.89980843556814e-13,0.9999123741208207,0.9999123741208207,0.0,0.0927104742981117,8.124548740230134e-06,0.0,0.0,0.0,1601107.6559216809,267.4817917381705,0.0,1.0,1281534.2172114567,2610.20180891887,,,,,,,,,,,,,,,,,,,4.0,1497.0964646469856,1497.4204550673608,0.375,6.173730061729009,3.5
260.0,-29.33976361751834,4.40929813455067,35.02123857431324,25.50365428850057,5.8144282595956405,-25.824344429805038,-39.37186215827239,2.299009072114578,-5.672237746591065,-5.672237746578835,40.0456778105541,40824.481009231095,25959.954893908474,25959.954893908474,66784.43590313957,76896.0629865031,76924.77137796272,25959.954893908474,102884.7262718712,102884.7262718712,102884.7262718712,129638.62494648973,125469.15105962128,4169.473886868449,0.0,90625.49525945177,54553.91328308699,40079.53552929419,26753.89867461852,66833.43420391271,20365.516195842538,1497.7282152745324,0.0,0.8832854329077134,2.8139650670644314,0.001494314320929203,1.0,1.0,-5.672237746591065,345458.3680417556,1556503.6660934684,4.505618650712012,1556503.6660934684,4.505618650712012,0.7612167648359731,0.09272145607375952,3.8855692848049483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855692848049483,1.2809946341124892,1.2812936752876243,3.0332439975417893,6427.080051488643,15243.107769423557,6472.888217348784,0.00033774552492787474,23323.60810392835,2378.3461328719136,19347.89604733502,1972.9363286479095,0.8295412940022899,0.8295412940022899,35200.42079804579,35405.22815468563,0.9927744057914382,0.8,4248.3178760146675,4273.035954225843,0.9927744057914382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.603946601625694,4.40929813455067,-2.970930691009664,7.380228825560334,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9337630990007806,0.00024999099417009695,198.38353102469273,0.0,0.0,0.0,0.0,8.464889352129601e-05,0.0001487834719172598,0.0005781084885683442,0.09272145598017285,0.09272145598017285,0.09272145598017285,0.0927136095554053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491379.2135312056,594.4626257265355,0.0,0.09272145598017285,0.09272145607375952,0.09272145607375952,0.375,0.375,0.5,9.216509264827875,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,26753.89867461852,20365.516195842538,0.7612167648359731,1.0185866794636984,3.844524460952351,0.999266859449065,0.6108391929206155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3877724406793,261.3877724406793,-11.76222755932065,245.56308582177408,277.21245905960285,123541.14061408634,123557.49256135893,-16.351947272577434,0.0,nan,277.21245905960285,4.0624590596028725,270.8825844120202,-2.2674155879797695,264.5527097644358,-8.597290235564174,258.2228351168958,-14.927164883104183,251.89296046934726,-21.25703953065272,245.56308582177408,-27.586914178225896,1.0,1.0,26022.012520719443,26022.012520719443,276.4789469148663,3.3289469148663215,276.4789469148663,276.4789469148663,76886.47155172464,76924.77137796272,-38.2998262380861,0.0,8546.071908451686,8546.071908451686,0.8879148394580653,3904.997131228973,276.4789469148663,3.3289469148663215,1.0,0.002,0.15543413589250799,0.004951155355678213,0.00024050575834658043,0.0017594942399601903,0.12025287917329021,0.12025287917329021,0.0,-1.6932293241123109e-12,0.9999118277881386,0.9999118277881386,0.0,0.09271328061789048,8.175455869034388e-06,0.0,0.0,0.0,1601102.9804815813,267.4777622534089,0.0,1.0,1281548.0375448735,2610.1455120349724,,,,,,,,,,,,,,,,,,,4.0,1497.4204550673608,1497.7282152745324,0.375,6.173730061729009,3.5
262.5,-29.336880485907873,4.404940799088502,35.02153389917736,25.50053608082237,5.810944683780378,-25.822097968933207,-39.36977750910444,2.2961621668079992,-5.676283319914944,-5.676283319956565,40.04624079462336,40828.44484821335,25959.152106541045,25959.152106541045,66787.5969547544,76899.49624261385,76927.95923912048,25959.152106541045,102887.11134566153,102887.11134566153,102887.11134566153,129645.73118229436,125476.38234317466,4169.348839119698,0.0,90626.80015157716,54555.74875718553,40078.94599376848,26758.619836632835,66837.56583040132,20368.785300145228,1498.0402801373136,0.0,0.8832621990326333,2.813543578750195,0.001494314320929203,1.0,1.0,-5.676283319914944,345403.5890498799,1556527.963731854,4.506403561160087,1556527.963731854,4.506403561160087,0.7612046295549273,0.09272434463843453,3.88567066211111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88567066211111,1.281007873979013,1.2813069182449224,3.03329178613212,6427.18130977708,15243.107769423557,6472.821837455669,0.00033771994424131746,23323.335411637545,2378.3183259969046,19347.697633392356,1972.916096056488,0.8295424857517814,0.8295424857517814,35201.15551963004,35405.22815468563,0.9928003079919931,0.8,4248.4065491262245,4273.035954225843,0.9928003079919931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.603773304809199,4.404940799088502,-2.975059799785995,7.380000598874497,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9334844510898056,0.00025006561723233084,198.38118510569365,0.0,0.0,0.0,0.0,8.466875831325718e-05,0.0001487636071252986,0.0005780463837965961,0.09272434461846898,0.09272434461846898,0.09272434461846898,0.09271659842371686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491384.74480737833,594.4608499826521,0.0,0.09272434461846898,0.09272434463843453,0.09272434463843453,0.375,0.375,0.5,9.215928304316817,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,26758.619836632835,20368.785300145228,0.7612046295549273,1.0187005629978743,3.843944455174789,0.9992523833711461,0.610860738881702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38750803291634,261.38750803291634,-11.762491967083633,245.56573758992303,277.2092784759187,123521.32243179898,123539.00500405351,-17.682572254529028,0.0,nan,277.2092784759187,4.059278475918745,270.88057029871345,-2.2694297012865263,264.55186212148993,-8.598137878510045,258.2231539443223,-14.926846055677686,251.89444576713063,-21.255554232869343,245.56573758992303,-27.584262410076946,1.0,1.0,26022.012520719443,26022.012520719443,276.47527436212215,3.3252743621221725,276.47527436212215,276.47527436212215,76889.84548912621,76927.95923912048,-38.11374999427062,0.0,8546.071908451686,8546.071908451686,0.8879084394414867,3905.0990154216656,276.47527436212215,3.3252743621221725,1.0,0.002,0.15545432514723964,0.0049503315172907715,0.00024053498837838346,0.0017594650127173489,0.12026749418919173,0.12026749418919173,0.0,1.0957324457494533e-12,0.9999129063575753,0.9999129063575753,0.0,0.09271626893751853,8.075700915999974e-06,0.0,0.0,0.0,1601098.2861390347,267.47371668008503,0.0,1.0,1281561.9127413188,2610.0889934056345,,,,,,,,,,,,,,,,,,,4.0,1497.7282152745324,1498.0402801373136,0.375,6.173730061729009,3.5
265.0,-29.33405339740688,4.400601934158642,35.02182783847007,25.49765546517449,5.80771057864405,-25.81987699977208,-39.36771168429402,2.293534176298622,-5.680277853240398,-5.6802778531973015,40.046813769000906,40832.18880382509,25958.265452441552,25958.265452441552,66790.45425626665,76902.73874663722,76931.42824668979,25958.265452441552,102889.69369913134,102889.69369913134,102889.69369913134,129653.03959474167,125483.80778389859,4169.231810843072,0.0,90628.00773571471,54557.457774504415,40078.38884578922,26763.34589561033,66841.73474139954,20372.060003740622,1498.3514619290256,0.0,0.883239191177345,2.8131274569641818,0.001494314320929203,1.0,1.0,-5.680277853240398,345349.50785700383,1556552.6928329868,4.507180862923066,1556552.6928329868,4.507180862923066,0.7611925684927909,0.09272722363000616,3.885764744217725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885764744217725,1.2810200959995637,1.2813191431186368,3.033336289065561,6427.275606152836,15243.107769423557,6472.760011742875,0.00033769612056111406,23323.081478510805,2378.29243202427,19347.512832199438,1972.8972515792284,0.8295435939725916,0.8295435939725916,35201.83736657713,35405.22815468563,0.9928243462475599,0.8,4248.488840829231,4273.035954225843,0.9928243462475599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.60358190377449,4.400601934158642,-2.9791465953201217,7.379748529478764,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9332113067266948,0.0002501388096735952,198.37888484119065,0.0,0.0,0.0,0.0,8.468844797685704e-05,0.00014874391746169874,0.0005779838703895003,0.09272722405783948,0.09272722405783948,0.09272722405783948,0.09271972718023033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491390.2341539993,594.4590883967475,0.0,0.09272722405783948,0.09272722363000616,0.09272722363000616,0.375,0.375,0.5,9.215366050104235,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,26763.34589561033,20372.060003740622,0.7611925684927909,1.018808140240774,3.8433536897921954,0.9992328073870121,0.6108786518153454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38726537490544,261.38726537490544,-11.762734625094538,245.56834373691393,277.2061870129514,123503.73756702305,123519.96559451327,-16.228027490188715,0.0,nan,277.2061870129514,4.056187012951398,270.87861835769866,-2.2713816423013213,264.55104970251955,-8.598950297480428,258.223481047239,-14.926518952761,251.89591239211012,-21.254087607889858,245.56834373691393,-27.581656263086046,1.0,1.0,26022.012520719443,26022.012520719443,276.47168574725026,3.321685747250285,276.47168574725026,276.47168574725026,76893.64777671863,76931.42824668979,-37.78046997115598,0.0,8546.071908451686,8546.071908451686,0.8879024999475437,3905.193567938814,276.47168574725026,3.321685747250285,1.0,0.002,0.15547387760731124,0.004949519837896209,0.0002405632579925213,0.0017594367425207724,0.12028162899626064,0.12028162899626064,0.0,5.132934008389434e-13,0.9999156560442067,0.9999156560442067,0.0,0.09271940264915547,7.8209808506814e-06,0.0,0.0,0.0,1601093.6507907293,267.4697221467596,0.0,1.0,1281575.612572533,2610.033190810258,,,,,,,,,,,,,,,,,,,4.0,1498.0402801373136,1498.3514619290256,0.375,6.173730061729009,3.5
267.5,-29.33127438915368,4.396278034277803,35.022122752346505,25.49458622178065,5.804294134715255,-25.817717536744617,-39.36570774586869,2.290737273852159,-5.684322756451422,-5.68432275649972,40.0474140420674,40836.065034708954,25957.54703625212,25957.54703625212,66793.61207096107,76906.09204201547,76935.07794763567,25957.54703625212,102892.62498388778,102892.62498388778,102892.62498388778,129660.84525715411,125491.71131997656,4169.133937177553,0.0,90629.29768045698,54559.27064013101,40077.8078225844,26768.22027326632,66846.02809585072,20375.44025675689,1498.670825822819,0.0,0.8832158149928804,2.812706137536465,0.001494314320929203,1.0,1.0,-5.684322756451422,345294.7514925778,1556578.6004408668,4.507970635847692,1556578.6004408668,4.507970635847692,0.7611802371899202,0.09273017433716511,3.885865657913081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885865657913081,1.281033103836661,1.2813321539923421,3.0333842632754875,6427.377257746923,15243.107769423557,6472.693353074353,0.0003376704366981004,23322.80774964562,2378.264519448091,19347.313584978427,1972.8769340170627,0.8295447869166782,0.8295447869166782,35202.56872084079,35405.22815468563,0.9928501299941874,0.8,4248.577107540867,4273.035954225843,0.9928501299941874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.603426820070386,4.396278034277803,-2.983266254635379,7.379544288913182,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9329428917665709,0.00025021077656376236,198.37662374923863,0.0,0.0,0.0,0.0,8.470755183646917e-05,0.00014872481360208662,0.0005779246456558726,0.09273017539153308,0.09273017539153308,0.09273017539153308,0.09272314616804546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491395.68643699883,594.4573402366698,0.0,0.09273017539153308,0.09273017433716511,0.09273017433716511,0.375,0.375,0.5,9.21483885345608,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,26768.22027326632,20375.44025675689,0.7611802371899202,1.0189196279267867,3.8427522647442682,0.9992158692687845,0.6108974040485098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38699555278123,261.38699555278123,-11.763004447218748,245.57090098702378,277.2030901185886,123484.26129918787,123502.30596937277,-18.044670184894144,0.0,nan,277.2030901185886,4.053090118588614,270.87665229221585,-2.2733477077841258,264.5502144658577,-8.599785534142256,258.22377663964465,-14.926223360355323,251.8973388133566,-21.252661186643365,245.57090098702378,-27.5790990129762,1.0,1.0,26022.012520719443,26022.012520719443,276.4680679057588,3.3180679057588236,276.4680679057588,276.4680679057588,76896.99523860545,76935.07794763567,-38.08270903021912,0.0,8546.071908451686,8546.071908451686,0.8878961291387151,3905.294986202646,276.4680679057588,3.3180679057588236,1.0,0.002,0.15549226382226836,0.004948704200255461,0.0002405896976425623,0.0017594103079233534,0.12029484882128115,0.12029484882128115,0.0,5.565915783822817e-12,0.9999206893817452,0.9999206893817452,0.0,0.09272281984970755,7.354487457559229e-06,0.0,0.0,0.0,1601088.9567583713,267.46567724354855,0.0,1.0,1281589.484838518,2609.976687578126,,,,,,,,,,,,,,,,,,,4.0,1498.3514619290256,1498.670825822819,0.375,6.173730061729009,3.5
270.0,-29.32853603016248,4.3919682107096865,35.022414613149934,25.49133530063557,5.8006922475511775,-25.815613202414802,-39.36374959358943,2.2877694193339115,-5.6883702462462225,-5.688370246303873,40.04796500148241,40840.01731485305,25956.87152680991,25956.87152680991,66796.88884166296,76909.555859044,76937.99670197102,25956.87152680991,102894.86822878092,102894.86822878092,102894.86822878092,129667.76625496337,125498.73469190784,4169.031563055532,0.0,90630.65851235478,54561.11996632969,40077.265051138995,26772.898026182444,66850.16307732144,20378.676541206583,1498.980998140509,0.0,0.8831926037540749,2.812284598573801,0.001494314320929203,1.0,1.0,-5.6883702462462225,345239.96693799103,1556602.3799733105,4.5087548634046,1556602.3799733105,4.5087548634046,0.7611681231250103,0.09273305188164431,3.8859714122725557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859714122725557,1.2810469070267365,1.2813459604046968,3.033434131847486,6427.482923266923,15243.107769423557,6472.624050715336,0.0003376437365528891,23322.523224470417,2378.2355059546753,19347.106435589612,1972.8558106580344,0.8295460250754634,0.8295460250754634,35203.335152890286,35405.22815468563,0.9928771505447662,0.8,4248.669607769637,4273.035954225843,0.9928771505447662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.603280998598104,4.3919682107096865,-2.9873840357181494,7.379352246427835,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9326784844546887,0.0002502817094307019,198.37439578127206,0.0,0.0,0.0,0.0,8.472622305712164e-05,0.00014870614238143414,0.0005778678181235854,0.09273305191579924,0.09273305191579924,0.09273305191579924,0.09272600041983292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491400.9079561281,594.4556648801776,0.0,0.09273305191579924,0.09273305188164431,0.09273305188164431,0.375,0.375,0.5,9.214309994771549,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,26772.898026182444,20378.676541206583,0.7611681231250103,1.0190320437969203,3.8421850068399817,0.9992030799446688,0.6109187387862605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3866678941711,261.3866678941711,-11.763332105828852,245.5734097001265,277.19992608822866,123463.40316382279,123485.31570788412,-21.912544061342768,0.0,nan,277.19992608822866,4.049926088228688,270.8746228105914,-2.275377189408573,264.54931953292265,-8.600680467077325,258.2240162553875,-14.925983744612495,251.8987129777703,-21.25128702222969,245.5734097001265,-27.576590299873487,1.0,1.0,26022.012520719443,26022.012520719443,276.46436194763925,3.31436194763927,276.46436194763925,276.46436194763925,76900.08763640875,76937.99670197102,-37.90906556227128,0.0,8546.071908451686,8546.071908451686,0.8878894526992209,3905.4012693339187,276.46436194763925,3.31436194763927,1.0,0.002,0.15551070865196606,0.0049478879209603225,0.0002406162262857673,0.0017593837745866494,0.12030811314288366,0.12030811314288366,0.0,8.724167221974e-13,0.9999204390367787,0.9999204390367787,0.0,0.09272567395071415,7.37793093015061e-06,0.0,0.0,0.0,1601084.2594889768,267.46162975375375,0.0,1.0,1281603.3656570383,2609.920151253234,,,,,,,,,,,,,,,,,,,4.0,1498.670825822819,1498.980998140509,0.375,6.173730061729009,3.5
272.5,-29.325836690775123,4.387676682742537,35.0227021692112,25.48823106279599,5.79724300155265,-25.81352872154116,-39.36181330410761,2.284935032269811,-5.692320732089854,-5.692320732102268,40.04849386362034,40843.85361385016,25955.99334322537,25955.99334322537,66799.84695707553,76912.900273903,76940.911085816,25955.99334322537,102896.90442904137,102896.90442904137,102896.90442904137,129674.32602631877,125505.4052806347,4168.92074568406,0.0,90631.95753667691,54562.91087643315,40076.718511381965,26777.42159727739,66854.14010865935,20381.80439528681,1499.2817516803632,0.0,0.8831699779111905,2.811873210519702,0.001494314320929203,1.0,1.0,-5.692320732089854,345186.5019574381,1556625.206040264,4.509519338714461,1556625.206040264,4.509519338714461,0.7611563466349256,0.0927358427815175,3.886072304988871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886072304988871,1.2810600897509299,1.281359146206325,3.0334816735602312,6427.583658451381,15243.107769423557,6472.557971042916,0.00033761828023753135,23322.251987006315,2378.2078474307045,19346.908919026697,1972.8356695738808,0.8295472036665058,0.8295472036665058,35204.06634733485,35405.22815468563,0.992902928931187,0.8,4248.757855192799,4273.035954225843,0.992902928931187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.603091426084039,4.387676682742537,-2.9914259023961614,7.379102585138698,3.5,3.5,1.0,0.6,0.0002334323654385558,0.932417923880405,0.0002503516496841781,198.3721996091917,0.0,0.0,0.0,0.0,8.474468955367623e-05,0.00014868767588487958,0.0005778110593493922,0.09273584278114343,0.09273584278114343,0.09273584278114343,0.09272866232036595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491406.069179327,594.454008087527,0.0,0.09273584278114343,0.0927358427815175,0.0927358427815175,0.375,0.375,0.5,9.213771464259972,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,26777.42159727739,20381.80439528681,0.7611563466349256,1.0191416645614417,3.841628038884357,0.9991878864720183,0.6109397794581732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3863233445897,261.3863233445897,-11.76367665541028,245.5758766978778,277.19676999130303,123444.43218200012,123467.47432821406,-23.042146213947984,0.0,nan,277.19676999130303,4.0467699913030515,270.8725913326274,-2.2774086673725833,264.54841267388247,-8.60158732611751,258.2242340152638,-14.925765984736188,251.90005535658366,-21.249944643416313,245.5758766978778,-27.57412330212219,1.0,1.0,26022.012520719443,26022.012520719443,276.460752482122,3.310752482122041,276.460752482122,276.460752482122,76903.2844796953,76940.911085816,-37.62660612069885,0.0,8546.071908451686,8546.071908451686,0.8878830831510413,3905.5026665138153,276.460752482122,3.310752482122041,1.0,0.002,0.15552945953651562,0.004947088070049612,0.00024064327624796045,0.001759356724491288,0.12032163812398022,0.12032163812398022,0.0,7.392485061596954e-13,0.9999191213155827,0.9999191213155827,0.0,0.092728342428555,7.500352962499357e-06,0.0,0.0,0.0,1601079.6745694191,267.4576792679101,0.0,1.0,1281616.913494591,2609.8649728348046,,,,,,,,,,,,,,,,,,,4.0,1498.980998140509,1499.2817516803632,0.375,6.173730061729009,3.5
275.0,-29.32318396519202,4.383401829207644,35.02298727734139,25.485154485236876,5.793826298546078,-25.811482938818237,-39.35991284726185,2.282125272266919,-5.696284769125441,-5.696284769095101,40.04903778682891,40847.640974896276,25955.192990629566,25955.192990629566,66802.83396552585,76916.2053314351,76943.97523214183,25955.192990629566,102899.1682227714,102899.1682227714,102899.1682227714,129681.19396538516,125512.3813452881,4168.81262009706,0.0,90633.24434472664,54564.67998855728,40076.18261796596,26782.025742613754,66858.20836057971,20384.989881462454,1499.5866946190627,0.0,0.8831472216591564,2.8114604590722054,0.001494314320929203,1.0,1.0,-5.696284769125441,345132.86011412,1556648.6824174512,4.510288246395134,1556648.6824174512,4.510288246395134,0.7611444360994408,0.09273866427304145,3.886172162313036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886172162313036,1.2810731582025419,1.2813722177086952,3.033528676664865,6427.683252389882,15243.107769423557,6472.492629487839,0.0003375931104069827,23321.98383377386,2378.1805034108343,19346.713608745915,1972.8157534678933,0.8295483671817346,0.8295483671817346,35204.79003429817,35405.22815468563,0.9929284427718614,0.8,4248.845196542511,4273.035954225843,0.9929284427718614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.602918654858986,4.383401829207644,-2.9954732214333126,7.378875050640957,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9321619393336411,0.0002504203997058984,198.3700414092962,0.0,0.0,0.0,0.0,8.47628179298607e-05,0.0001486695475086951,0.0005777554569119663,0.09273866373489426,0.09273866373489426,0.09273866373489426,0.09273151892202466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491411.29047605884,594.4523324444164,0.0,0.09273866373489426,0.09273866427304145,0.09273866427304145,0.375,0.375,0.5,9.213235599424868,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,26782.025742613754,20384.989881462454,0.7611444360994408,1.0192497964260816,3.841061139687527,0.9991717637009473,0.6109592520726366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3859654239064,261.3859654239064,-11.764034576093593,245.57830164434557,277.1936292034702,123425.82312641703,123449.75948205886,-23.936355641843605,0.0,nan,277.1936292034702,4.043629203470232,270.8705636916465,-2.2794363083534677,264.54749817978694,-8.602501820213035,258.22443266800525,-14.925567331994728,251.90136715618394,-21.24863284381604,245.57830164434557,-27.571698355654405,1.0,1.0,26022.012520719443,26022.012520719443,276.457146989541,3.3071469895410246,276.457146989541,276.457146989541,76906.54866972817,76943.97523214183,-37.42656241366058,0.0,8546.071908451686,8546.071908451686,0.8878767789384806,3905.6030231246013,276.457146989541,3.3071469895410246,1.0,0.002,0.1555481248690388,0.0049462862288491465,0.00024067018669254083,0.0017593298117311482,0.12033509334627042,0.12033509334627042,0.0,-1.576311130235819e-12,0.9999194927572662,0.9999194927572662,0.0,0.09273119813888601,7.4661341554367385e-06,0.0,0.0,0.0,1601075.0736969805,267.45371523087454,0.0,1.0,1281630.5074998646,2609.8096080509335,,,,,,,,,,,,,,,,,,,4.0,1499.2817516803632,1499.5866946190627,0.375,6.173730061729009,3.5
277.5,-29.320595739089885,4.379145377396201,35.02327121871548,25.482313613779866,5.790665682165865,-25.809469596935376,-39.35804357808081,2.279539536752516,-5.700198180478026,-5.700198180521248,40.049593119435464,40851.24082015757,25954.309661637428,25954.309661637428,66805.550481795,76919.31621461519,76947.33771455125,25954.309661637428,102901.64737618867,102901.64737618867,102901.64737618867,129688.28810598454,125519.57722013356,4168.710885850976,0.0,90634.4416943432,54566.36628715595,40075.63934131917,26786.640729795872,66862.28007111503,20388.18531350607,1499.891041109103,0.0,0.8831246843701746,2.8110530259134383,0.001494314320929203,1.0,1.0,-5.700198180478026,345079.90976561647,1556672.6515155619,4.511049781405349,1556672.6515155619,4.511049781405349,0.7611325928908831,0.09274147735544193,3.8862662382550113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8862662382550113,1.2810851849312919,1.2813842472450192,3.0335736327037788,6427.778508841763,15243.107769423557,6472.430123888897,0.0003375690349847953,23321.727369620294,2378.1543513452907,19346.526775327802,1972.7967017613357,0.8295494784202508,0.8295494784202508,35205.47181897035,35405.22815468563,0.9929524794523445,0.8,4248.927480729596,4273.035954225843,0.9929524794523445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.602727971611506,4.379145377396201,-2.999478549153175,7.378623926549375,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9319122519810255,0.0002504874948712539,198.36793573003817,0.0,0.0,0.0,0.0,8.478065230476989e-05,0.0001486517131337859,0.0005777001340106012,0.09274147744850939,0.09274147744850939,0.09274147744850939,0.09273453127882672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491416.49500760704,594.4506628251003,0.0,0.09274147744850939,0.09274147735544193,0.09274147735544193,0.375,0.375,0.5,9.212714651975297,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,26786.640729795872,20388.18531350607,0.7611325928908831,1.0193534399347368,3.8404825343336944,0.9991515456957242,0.6109758862053163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38563311944614,261.38563311944614,-11.764366880553837,245.58068224707463,277.1905839918217,123409.45993540487,123431.68317234046,-22.223236935595224,0.0,nan,277.1905839918217,4.040583991821734,270.86860364281546,-2.2813963571845193,264.5466232939605,-8.603376706039455,258.2246429449947,-14.925357055005293,251.9026625960097,-21.247337403990286,245.58068224707463,-27.569317752925343,1.0,1.0,26022.012520719443,26022.012520719443,276.45362703167405,3.3036270316740683,276.45362703167405,276.45362703167405,76910.250857314,76947.33771455125,-37.08685723725648,0.0,8546.071908451686,8546.071908451686,0.8878708396894128,3905.6975694462863,276.45362703167405,3.3036270316740683,1.0,0.002,0.15556627990066216,0.004945495938488345,0.00024069633232671098,0.0017593036716857993,0.12034816616335549,0.12034816616335549,0.0,4.0125103760446645e-12,0.9999216962201931,0.9999216962201931,0.0,0.09273421534722012,7.26200822180597e-06,0.0,0.0,0.0,1601070.5313619205,267.44980181952195,0.0,1.0,1281643.927593222,2609.754953204307,,,,,,,,,,,,,,,,,,,4.0,1499.5866946190627,1499.891041109103,0.375,6.173730061729009,3.5
