time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
280.0,-29.318051654553955,4.374903534232564,35.02355634563729,25.479265255294763,5.7872871079913795,-25.807517778245625,-39.356228651571996,2.2767532291871,-5.704167709519538,-5.704167709531971,40.0501761121917,40854.932412641756,25953.608452693672,25953.608452693672,66808.54086533542,76922.55504436113,76950.85743585012,25953.608452693672,102904.4658885438,102904.4658885438,102904.4658885438,129695.88324933579,125527.25671337126,4168.626535964529,0.0,90635.71446456225,54568.09182309281,40075.13626829938,26791.41736079199,66866.55362909137,20391.488871270085,1500.203875166209,0.0,0.8831017471900959,2.810639797870324,0.001494314320929203,1.0,1.0,-5.704167709519538,345026.20663546864,1556697.8147715533,4.511824855137033,1556697.8147715533,4.511824855137033,0.7611201974372619,0.09274436589099223,3.8863647059433797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863647059433797,1.281098144810101,1.281397210149241,3.033619806325971,6427.876345206506,15243.107769423557,6472.365915439209,0.00033754430569431476,23321.46397016058,2378.127492075335,19346.334851974854,1972.7771310258709,0.8295506181227801,0.8295506181227801,35206.18542785498,35405.22815468563,0.9929776382369766,0.8,4249.013605761977,4273.035954225843,0.9929776382369766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.602576602416396,4.374903534232564,-3.0035210436476563,7.37842457788022,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9316668933069099,0.00025055346188163676,198.36586600619296,0.0,0.0,0.0,0.0,8.47979715240439e-05,0.00014863439391451188,0.0005776474625986444,0.09274436604300071,0.09274436604300071,0.09274436604300071,0.09273782938433647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491421.68519357854,594.4489992428531,0.0,0.09274436604300071,0.09274436589099223,0.09274436589099223,0.375,0.375,0.5,9.21222441914152,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,26791.41736079199,20391.488871270085,0.7611201974372619,1.0194583529079406,3.839892533928024,0.9991324098430773,0.6109920460274352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3852704791737,261.3852704791737,-11.764729520826279,245.58301547440507,277.1875254839545,123390.75328311649,123415.00526539223,-24.25198227571454,0.0,nan,277.1875254839545,4.037525483954539,270.8666234819895,-2.2833765180104706,264.54572148015194,-8.604278519848037,258.2248194782351,-14.9251805217649,251.90391747630602,-21.246082523693957,245.58301547440507,-27.566984525594904,1.0,1.0,26022.012520719443,26022.012520719443,276.4500693551888,3.300069355188839,276.4500693551888,276.4500693551888,76913.42727119387,76950.85743585012,-37.4301646562526,0.0,8546.071908451686,8546.071908451686,0.8878646231494641,3905.7965294730966,276.4500693551888,3.300069355188839,1.0,0.002,0.15558341665328015,0.0049446999640590334,0.0002407208741815739,0.0017592791289425009,0.12036043709078695,0.12036043709078695,0.0,3.1240747835892257e-12,0.9999260904293713,0.9999260904293713,0.0,0.092737511194731,6.854696261233737e-06,0.0,0.0,0.0,1601065.9236657037,267.44583229048044,0.0,1.0,1281657.539824496,2609.6995175189645,,,,,,,,,,,,,,,,,,,4.0,1499.891041109103,1500.203875166209,0.375,6.173730061729009,3.5
282.5,-29.31554803207185,4.370675978838698,35.02383829697813,25.476055300701432,5.783754584170775,-25.80561777044743,-39.35446279412133,2.2738243220355066,-5.708128931800843,-5.708128931793127,40.05070589679138,40858.7293391641,25952.922644876948,25952.922644876948,66811.65198404105,76925.88884900925,76953.62404099735,25952.922644876948,102906.5466858743,102906.5466858743,102906.5466858743,129702.52424099296,125533.99014529384,4168.534095699132,0.0,90637.05997506586,54569.90046322524,40074.62167982291,26795.977555118658,66870.59923494156,20394.631229456623,1500.5061139258914,0.0,0.883079046671508,2.8102274823873987,0.001494314320929203,1.0,1.0,-5.708128931800843,344972.62242926745,1556720.6817128018,4.512591958024116,1556720.6817128018,4.512591958024116,0.7611079382159271,0.09274716735806009,3.8864694720530317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864694720530317,1.2811117682412891,1.2814108367607444,3.0336693240968184,6427.9812674209625,15243.107769423557,6472.297045442625,0.000337517783330416,23321.181505945737,2378.0986887413887,19346.128994946288,1972.7561394509123,0.8295518385298786,0.8295518385298786,35206.94467829474,35405.22815468563,0.9930044062868126,0.8,4249.105239246534,4273.035954225843,0.9930044062868126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.602428557845456,4.370675978838698,-3.007553628802225,7.3782296076409235,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9314255049487214,0.0002506183953502617,198.3638292421598,0.0,0.0,0.0,0.0,8.481482563280613e-05,0.00014861753980574966,0.0005775975314666723,0.09274716743999648,0.09274716743999648,0.09274716743999648,0.09274052162244273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491426.6573598216,594.4474041182535,0.0,0.09274716743999648,0.09274716735806009,0.09274716735806009,0.375,0.375,0.5,9.211725978204154,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,26795.977555118658,20394.631229456623,0.7611079382159271,1.0195661899345136,3.8393378738382298,0.9991184877722807,0.611011861814069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3848536208956,261.3848536208956,-11.765146379104351,245.5853017687979,277.18440547297877,123371.04801762749,123398.92589042854,-27.877872801026285,0.0,nan,277.18440547297877,4.03440547297879,270.8645847321647,-2.285415267835276,264.54476399133796,-8.605236008662018,258.2249432504706,-14.925056749529404,251.90512250962362,-21.244877490376354,245.5853017687979,-27.564698231202073,1.0,1.0,26022.012520719443,26022.012520719443,276.44643186120624,3.2964318612062584,276.44643186120624,276.44643186120624,76916.41032426117,76953.62404099735,-37.21371673617978,0.0,8546.071908451686,8546.071908451686,0.8878580089400825,3905.901819413297,276.44643186120624,3.2964318612062584,1.0,0.002,0.15560082668604105,0.004943904406512382,0.00024074584260799496,0.001759254156046646,0.12037292130399747,0.12037292130399747,0.0,-1.3453591539425158e-12,0.999924913996166,0.999924913996166,0.0,0.09274020334389625,6.964014163839074e-06,0.0,0.0,0.0,1601061.3253860073,267.44187106819913,0.0,1.0,1281671.123265151,2609.644200754451,,,,,,,,,,,,,,,,,,,4.0,1500.203875166209,1500.5061139258914,0.375,6.173730061729009,3.5
285.0,-29.313091380849464,4.366467496418954,35.02411665867487,25.473111017514043,5.7804965111873745,-25.80373259173549,-39.35271048741413,2.271137720605834,-5.711981882387931,-5.71198188238354,40.0512240542671,40862.30574823641,25952.00715041642,25952.00715041642,66814.31289865283,76929.01644754387,76956.56628769817,25952.00715041642,102908.57343811459,102908.57343811459,102908.57343811459,129708.98974314665,125540.5550879802,4168.434655166448,0.0,90638.29409484605,54571.58338980561,40074.123005600486,26800.416305032064,66874.53931063255,20397.68992703428,1500.8002321864956,0.0,0.8830569524386673,2.8098264825137655,0.001494314320929203,1.0,1.0,-5.711981882387931,344920.50910500635,1556743.047041599,4.51333859816283,1556743.047041599,4.51333859816283,0.7610960104080322,0.09274989362632238,3.8865655539211743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865655539211743,1.2811242648736707,1.2814233363103964,3.0337147304788745,6428.077478095923,15243.107769423557,6472.23388341651,0.0003374934612226226,23320.922505321087,2378.072278027776,19345.94019942343,1972.7368876653525,0.8295529559351396,0.8295529559351396,35207.64098957217,35405.22815468563,0.9930289554873444,0.8,4249.189276640978,4273.035954225843,0.9930289554873444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.602230931074074,4.366467496418954,-3.011501842718621,7.377969339137575,3.5,3.5,1.0,0.6,0.0002334323654385558,0.931188710943416,0.00025068212564782733,198.3618307311618,0.0,0.0,0.0,0.0,8.48315534679948e-05,0.000148600811970561,0.0005775467970894997,0.09274989367861891,0.09274989367861891,0.09274989367861891,0.09274314347393807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491431.61097039824,594.445814464815,0.0,0.09274989367861891,0.09274989362632238,0.09274989362632238,0.375,0.375,0.5,9.211219721198063,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,26800.416305032064,20397.68992703428,0.7610960104080322,1.0196681220578618,3.8387845333075394,0.9990994119346382,0.6110293419507655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38444252949205,261.38444252949205,-11.765557470507929,245.58754685624464,277.1813382027066,123354.20166215229,123381.69386308218,-27.492200929886415,0.0,nan,277.1813382027066,4.0313382027066496,270.8625799334783,-2.2874200665216904,264.54382166415127,-8.60617833584871,258.22506339483675,-14.924936605163225,251.90630512553486,-21.24369487446512,245.58754685624464,-27.562453143755334,1.0,1.0,26022.012520719443,26022.012520719443,276.44292319120837,3.292923191208388,276.44292319120837,276.44292319120837,76919.74361013374,76956.56628769817,-36.822677564428886,0.0,8546.071908451686,8546.071908451686,0.8878519429643312,3905.99838169078,276.44292319120837,3.292923191208388,1.0,0.002,0.1556184786319985,0.004943127595789238,0.00024077123874945475,0.001759228763010925,0.12038561937472737,0.12038561937472737,0.0,1.760379602505635e-12,0.9999238729499069,0.9999238729499069,0.0,0.09274283285052416,7.060775798218676e-06,0.0,0.0,0.0,1601056.852574353,267.43801811761205,0.0,1.0,1281684.3351384562,2609.590398750457,,,,,,,,,,,,,,,,,,,4.0,1500.5061139258914,1500.8002321864956,0.375,6.173730061729009,3.5
287.5,-29.310676405922784,4.3622730323360095,35.02439365017469,25.469969550054543,5.777044457273669,-25.801904319557504,-39.35101178996263,2.2682723705610854,-5.715915028674829,-5.715915028605036,40.05176331206656,40866.004991819595,25951.33425692319,25951.33425692319,66817.33924874279,76932.26398906123,76959.52013391623,25951.33425692319,102910.85439083942,102910.85439083942,102910.85439083942,129715.86382388731,125547.52323309201,4168.340590795292,0.0,90639.61212783573,54573.35312923715,40073.621109553984,26805.009433047893,66878.63054260188,20400.856641040595,1501.1035184400414,0.0,0.8830343564467605,2.80941718280189,0.001494314320929203,1.0,1.0,-5.715915028674829,344867.3174659516,1556766.3233849092,4.514102220018594,1556766.3233849092,4.514102220018594,0.7610837329491248,0.09275269382793315,3.8866683237897126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866683237897126,1.2811375932176403,1.281436667765795,3.0337633868257297,6428.180575056307,15243.107769423557,6472.16618972425,0.00033746739628588615,23320.644978385288,2378.0439781561786,19345.7378584472,1972.7162546279515,0.8295541515415964,0.8295541515415964,35208.38576539409,35405.22815468563,0.9930552134916915,0.8,4249.279163192506,4273.035954225843,0.9930552134916915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6020856743037895,4.3622730323360095,-3.015505008011735,7.377778040347744,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9309559973773818,0.00025074478933071343,198.35986616350897,0.0,0.0,0.0,0.0,8.484777245038368e-05,0.00014858459298817213,0.0005774990309703157,0.09275269394378127,0.09275269394378127,0.09275269394378127,0.09274599963975971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491436.64656611613,594.4441991144387,0.0,0.09275269394378127,0.09275269382793315,0.09275269382793315,0.375,0.375,0.5,9.210717648704632,-6.980371836107224e-11,-6.980371836107224e-11,-6.980371836107224e-11,-6.980371836107224e-11,-6.980371836107224e-11,-6.980371836107224e-11,26805.009433047893,20400.856641040595,0.7610837329491248,1.0197732039263279,3.8382227957412782,0.9990835444242531,0.6110472756434184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3839930638662,261.3839930638662,-11.76600693613375,245.5897478494793,277.1782382782157,123335.5551437432,123365.61367468345,-30.058530940258162,0.0,nan,277.1782382782157,4.028238278215724,270.86054019256306,-2.289459807436913,264.5428421068002,-8.60715789319977,258.22514402093526,-14.924855979064716,251.90744593520384,-21.24255406479614,245.5897478494793,-27.560252150520682,1.0,1.0,26022.012520719443,26022.012520719443,276.43933568287173,3.2893356828717515,276.43933568287173,276.43933568287173,76922.76229518431,76959.52013391623,-36.757838731922675,0.0,8546.071908451686,8546.071908451686,0.887845454721131,3906.101665408661,276.43933568287173,3.2893356828717515,1.0,0.002,0.15563600484085624,0.004942336847366379,0.00024079640011274162,0.0017592035988620277,0.12039820005637081,0.12039820005637081,0.0,-1.0252306816005419e-12,0.9999244174664657,0.9999244174664657,0.0,0.0927456833443415,7.010483591650712e-06,0.0,0.0,0.0,1601052.2864451692,267.43408497132515,0.0,1.0,1281697.8217074885,2609.535479746863,,,,,,,,,,,,,,,,,,,4.0,1500.8002321864956,1501.1035184400414,0.375,6.173730061729009,3.5
290.0,-29.3083116688406,4.35809729752457,35.02466800015747,25.467058235686295,5.773826789641919,-25.800097822995205,-39.34933516485614,2.265612942577738,-5.719741640199743,-5.719741640185647,40.052283634213076,40869.50871255595,25950.435264603806,25950.435264603806,66819.94397715975,76935.32936558945,76962.53236816499,25950.435264603806,102912.96763276879,102912.96763276879,102912.96763276879,129722.41542859928,125554.17388889831,4168.241539700972,0.0,90640.82959177611,54575.00893398099,40073.1340642168,26809.447795830496,66882.5818600473,20403.91548678655,1501.3971276486452,0.0,0.8830123849509344,2.809019014737916,0.001494314320929203,1.0,1.0,-5.719741640199743,344815.57277966104,1556788.7826451904,4.514844762072236,1556788.7826451904,4.514844762072236,0.7610718296838566,0.0927554094081241,3.886762732263265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886762732263265,1.2811499639512,1.2814490413872346,3.0338077833418375,6428.274645946503,15243.107769423557,6472.104412782202,0.00033744361153633447,23320.39175928701,2378.0181569941838,19345.553203033305,1972.6974250160154,0.8295552408689368,0.8295552408689368,35209.06994250528,35405.22815468563,0.9930793351349727,0.8,4249.361736121634,4273.035954225843,0.9930793351349727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.60189160983127,4.35809729752457,-3.0194251657600937,7.377522463284664,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9307281856683068,0.0002508061634245452,198.3579425017498,0.0,0.0,0.0,0.0,8.486378349880594e-05,0.00014856858193974985,0.0005774508274686209,0.09275540945811778,0.09275540945811778,0.09275540945811778,0.09274868542367155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491441.6012199202,594.4426092168868,0.0,0.09275540945811778,0.0927554094081241,0.0927554094081241,0.375,0.375,0.5,9.210213350867742,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,26809.447795830496,20403.91548678655,0.7610718296838566,1.0198730313197608,3.8376681762984477,0.9990634649389192,0.6110635620807215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3835518126324,261.3835518126324,-11.766448187367587,245.59190763683787,277.17519598839,123319.20067211475,123348.70985419555,-29.50918208079976,0.0,nan,277.17519598839,4.02519598839001,270.85853831817536,-2.2914616818246145,264.5418806478032,-8.608119352196752,258.2252229774464,-14.924777022553599,251.90856530714154,-21.241434692858434,245.59190763683787,-27.558092363162103,1.0,1.0,26022.012520719443,26022.012520719443,276.43586154132424,3.285861541324266,276.43586154132424,276.43586154132424,76926.06628276248,76962.53236816499,-36.46608540251327,0.0,8546.071908451686,8546.071908451686,0.8878394943354213,3906.1965459245816,276.43586154132424,3.285861541324266,1.0,0.002,0.1556535861829666,0.004941565328210425,0.00024082169935086382,0.001759178301610611,0.1204108496754319,0.1204108496754319,0.0,9.614748233688353e-13,0.9999241819346523,0.9999241819346523,0.0,0.09274837687243224,7.032535691860835e-06,0.0,0.0,0.0,1601047.843782689,267.43025835980023,0.0,1.0,1281710.94268549,2609.482051055457,,,,,,,,,,,,,,,,,,,4.0,1501.1035184400414,1501.3971276486452,0.375,6.173730061729009,3.5
292.5,-29.30599251471987,4.353937675245461,35.024942346016246,25.4640947788954,5.770568425574303,-25.798336420645484,-39.347699157055445,2.262912329668868,-5.72360090883825,-5.7236009088367625,40.05283227922504,40873.02933689351,25949.661854011723,25949.661854011723,66822.69119090523,76938.41061251596,76965.8022858748,25949.661854011723,102915.46413988652,102915.46413988652,102915.46413988652,129729.49444459105,125561.34115682352,4168.153287767534,0.0,90642.07547233706,54576.69418956112,40072.645869751046,26814.030304704535,66886.67617445558,20407.077284806026,1501.6983247153985,0.0,0.8829901338986428,2.8086174937649093,0.001494314320929203,1.0,1.0,-5.72360090883825,344763.39266907424,1556812.4647039333,4.515596776825609,1556812.4647039333,4.515596776825609,0.7610596785678129,0.09275818697840023,3.886860188055405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886860188055405,1.2811625265071875,1.2814616068758817,3.033854103313565,6428.37279240835,15243.107769423557,6472.039949428879,0.00033741879451369553,23320.12758032474,2377.991218237088,19345.360517756333,1972.6777765859222,0.8295563757583415,0.8295563757583415,35209.77620001253,35405.22815468563,0.9931042353771357,0.8,4249.446973920646,4273.035954225843,0.9931042353771357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.601724654546606,4.353937675245461,-3.0233649129597198,7.377302588205181,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9305048237030021,0.0002508663679029595,198.35605595696865,0.0,0.0,0.0,0.0,8.48794093612751e-05,0.0001485529560772807,0.0005774045707947256,0.09275818707926747,0.09275818707926747,0.09275818707926747,0.09275169438675816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491446.6092970366,594.4410032921048,0.0,0.09275818707926747,0.09275818697840023,0.09275818697840023,0.375,0.375,0.5,9.209726396659846,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,26814.030304704535,20407.077284806026,0.7610596785678129,1.0199733122126242,3.837098388319339,0.9990433822218424,0.6110787928867537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3831004351073,261.3831004351073,-11.766899564892697,245.59402474239263,277.17217612781303,123302.345827584,123332.5322216022,-30.18639401820742,0.0,nan,277.17217612781303,4.022176127813054,270.8565458508246,-2.293454149175375,264.54091557370776,-8.609084426292213,258.2252852964544,-14.92471470354559,251.90965501945152,-21.240344980548457,245.59402474239263,-27.555975257607344,1.0,1.0,26022.012520719443,26022.012520719443,276.4323848949755,3.2823848949755074,276.4323848949755,276.4323848949755,76929.24180407076,76965.8022858748,-36.560481804044684,0.0,8546.071908451686,8546.071908451686,0.8878333415317401,3906.294488995682,276.4323848949755,3.2823848949755074,1.0,0.002,0.15567059258992694,0.004940790468218866,0.00024084609246650282,0.0017591539077571482,0.12042304623325141,0.12042304623325141,0.0,2.2365095886378583e-13,0.9999266634712224,0.9999266634712224,0.0,0.09275138441495152,6.802563448700582e-06,0.0,0.0,0.0,1601043.3629925367,267.4263990911617,0.0,1.0,1281724.175352544,2609.42816914352,,,,,,,,,,,,,,,,,,,4.0,1501.3971276486452,1501.6983247153985,0.375,6.173730061729009,3.5
295.0,-29.30367666713046,4.349793058447311,35.0252151061389,25.460949120484315,5.767122054130064,-25.796596795033473,-39.34608144974334,2.2600421820564325,-5.7274658187221235,-5.727465818728171,40.05336076650253,40876.6658259271,25948.941608726866,25948.941608726866,66825.60743465397,76941.61866592684,76968.73813012561,25948.941608726866,102917.67973885247,102917.67973885247,102917.67973885247,129736.21616887841,125568.15164178752,4168.064527090888,0.0,90643.39441098881,54578.441571080235,40072.16982212064,26818.536430025935,66890.70625214657,20410.182872967995,1501.9960837224573,0.0,0.8829679243535836,2.808215431301783,0.001494314320929203,1.0,1.0,-5.7274658187221235,344711.1424998972,1556835.2769185263,4.516347413745091,1556835.2769185263,4.516347413745091,0.7610476032583504,0.09276093667355256,3.886962900916769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886962900916769,1.2811758779650266,1.2814749614505456,3.0339026575263657,6428.475672958929,15243.107769423557,6471.972365769906,0.0003373927784574583,23319.850670457876,2377.9629812890107,19345.158505676965,1972.6571770866674,0.8295575635989753,0.8295575635989753,35210.52055141799,35405.22815468563,0.9931304788159818,0.8,4249.536809249605,4273.035954225843,0.9931304788159818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.601569175997706,4.349793058447311,-3.027304769193589,7.3770978276409,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9302818379048702,0.0002509264998274925,198.35417213773468,0.0,0.0,0.0,0.0,8.489486304664088e-05,0.00014853750239191493,0.0005773597611922091,0.09276093666222973,0.09276093666222973,0.09276093666222973,0.09275447192205467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491451.509615949,594.4394315042251,0.0,0.09276093666222973,0.09276093667355256,0.09276093667355256,0.375,0.375,0.5,9.209241545172624,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,26818.536430025935,20410.182872967995,0.7610476032583504,1.0200761777407512,3.836546432841794,0.9990267883067759,0.6110963408256037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38260838453175,261.38260838453175,-11.767391615468227,245.59610993044507,277.16910683861425,123283.98597961514,123316.89242530659,-32.90644569147655,0.0,nan,277.16910683861425,4.019106838614277,270.8545074570363,-2.2954925429637,264.53990807538037,-8.61009192461961,258.2253086936488,-14.924691306351178,251.9107093120659,-21.239290687934073,245.59610993044507,-27.55389006955491,1.0,1.0,26022.012520719443,26022.012520719443,276.42886351650793,3.278863516507954,276.42886351650793,276.42886351650793,76932.01587829282,76968.73813012561,-36.72225183279079,0.0,8546.071908451686,8546.071908451686,0.8878268567952949,3906.397715421353,276.42886351650793,3.278863516507954,1.0,0.002,0.1556875298295568,0.004940014988012612,0.00024087037540201976,0.0017591296252723776,0.12043518770100987,0.12043518770100987,0.0,6.743971700529094e-13,0.9999269639264784,0.9999269639264784,0.0,0.09275416177896174,6.7748945908224396e-06,0.0,0.0,0.0,1601038.8754382234,267.42253418127785,0.0,1.0,1281737.427072319,2609.374211239103,,,,,,,,,,,,,,,,,,,4.0,1501.6983247153985,1501.9960837224573,0.375,6.173730061729009,3.5
297.5,-29.30142995011253,4.345665677516706,35.025483912494074,25.4579190974124,5.763796154944977,-25.79490733960131,-39.344512567017205,2.2572735444579664,-5.731271910373948,-5.731271910416834,40.053855899532174,40880.17997251714,25948.114288928868,25948.114288928868,66828.294261446,76944.71649213995,76971.37845803729,25948.114288928868,102919.49274696616,102919.49274696616,102919.49274696616,129742.36228342986,125574.39825758353,4167.964025846331,0.0,90644.66083309248,54580.12431356414,40071.70724392038,26822.869536463695,66894.57678038407,20413.16491616887,1502.284407783649,0.0,0.8829461430710663,2.8078195320627377,0.001494314320929203,1.0,1.0,-5.731271910373948,344659.6935792105,1556856.6496226052,4.517083600507539,1556856.6496226052,4.517083600507539,0.7610358350518274,0.0927636023278838,3.887061001566161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887061001566161,1.281188757478557,1.2814878439707278,3.0339487283794857,6428.573291568339,15243.107769423557,6471.908228416116,0.0003373680911419143,23319.587934578398,2377.936189685407,19344.966794834418,1972.6376280212323,0.8295586889916527,0.8295586889916526,35211.231474841115,35405.22815468563,0.9931555438210735,0.8,4249.622610175231,4273.035954225843,0.9931555438210735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6013905833926945,4.345665677516706,-3.0311969490444493,7.376862626561156,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9300655635719001,0.000250984849435843,198.35234458675075,0.0,0.0,0.0,0.0,8.49098528029094e-05,0.0001485225126356464,0.0005773160667206385,0.09276360229462631,0.09276360229462631,0.09276360229462631,0.09275690998015988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491456.330846395,594.4378838535237,0.0,0.09276360229462631,0.0927636023278838,0.0927636023278838,0.375,0.375,0.5,9.208739623426967,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,26822.869536463695,20413.16491616887,0.7610358350518274,1.0201756497090455,3.8360113052480713,0.9990091495883788,0.6111135153261735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38209935520655,261.38209935520655,-11.767900644793428,245.59815329640853,277.1660454140023,123266.93768205351,123300.97960140687,-34.041919353354224,0.0,nan,277.1660454140023,4.016045414002349,270.8524669905198,-2.297533009480162,264.5388885669903,-8.611111433009683,258.225310143401,-14.924689856599002,251.91173171991707,-21.238268280082906,245.59815329640853,-27.55184670359145,1.0,1.0,26022.012520719443,26022.012520719443,276.425366377042,3.275366377042019,276.425366377042,276.425366377042,76935.04090308723,76971.37845803729,-36.33755495006335,0.0,8546.071908451686,8546.071908451686,0.887820663219022,3906.4963065739917,276.425366377042,3.275366377042019,1.0,0.002,0.15570502778318923,0.004939247849565461,0.00024089555471612582,0.0017591044454623008,0.1204477773580629,0.1204477773580629,0.0,1.7842671784507047e-13,0.9999245481978056,0.9999245481978056,0.0,0.09275660314691013,6.999180973680749e-06,0.0,0.0,0.0,1601034.455968185,267.41872808962603,0.0,1.0,1281750.476836849,2609.3210772022935,,,,,,,,,,,,,,,,,,,4.0,1501.9960837224573,1502.284407783649,0.375,6.173730061729009,3.5
300.0,-29.299226852757222,4.3415547284697995,35.02575044260339,25.4549192841165,5.760513209405638,-25.793252846540874,-39.34297525612635,2.254539203192215,-5.735076555472517,-5.7350765554660805,40.054364502477355,40883.65500708535,25947.325556134885,25947.325556134885,66830.98056322023,76947.77334538786,76974.19470149663,25947.325556134885,102921.52025763152,102921.52025763152,102921.52025763152,129748.78516692814,125580.92292578974,4167.862241138392,0.0,90645.92154081244,54581.80320252137,40071.24259810119,26827.264909296624,66898.50750739782,20416.191864602963,1502.575703013437,0.0,0.8829243159800364,2.807423827346791,0.001494314320929203,1.0,1.0,-5.735076555472517,344608.2702397278,1556878.603993311,4.517821359627451,1556878.603993311,4.517821359627451,0.7610239781666304,0.09276628690101704,3.887159540246843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887159540246843,1.2812014777020466,1.2815005671636839,3.0339955174098168,6428.672431909081,15243.107769423557,6471.843080949698,0.0003373430171136348,23319.321114115177,2377.9089815701773,19344.772064697623,1972.617771073468,0.8295598302382928,0.8295598302382928,35211.945569011004,35405.22815468563,0.993180720744451,0.8,4249.708793776402,4273.035954225843,0.993180720744451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.601220320521343,4.3415547284697995,-3.035083667019863,7.376638395489662,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9298535408489331,0.0002510420783314304,198.35055255008777,0.0,0.0,0.0,0.0,8.492454328167487e-05,0.0001485078221568809,0.0005772735976984011,0.09276628688874956,0.09276628688874956,0.09276628688874956,0.092759527820769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491461.241500694,594.4363077034645,0.0,0.09276628688874956,0.09276628690101704,0.09276628690101704,0.375,0.375,0.5,9.20823269288918,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,26827.264909296624,20416.191864602963,0.7610239781666304,1.0202742005565522,3.8354673593977093,0.9989906061182289,0.6111295532649114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.381579292038,261.381579292038,-11.76842070796198,245.6001557442472,277.16300283982645,123250.4054586304,123285.18527909988,-34.779820469486566,0.0,nan,277.16300283982645,4.01300283982647,270.85043342073556,-2.2995665792644218,264.5378640016135,-8.612135998386464,258.2252945824491,-14.924705417550854,251.91272516335604,-21.237274836643934,245.6001557442472,-27.549844255752788,1.0,1.0,26022.012520719443,26022.012520719443,276.4218912685903,3.271891268590309,276.4218912685903,276.4218912685903,76938.10059737104,76974.19470149663,-36.094104125586455,0.0,8546.071908451686,8546.071908451686,0.8878144419581505,3906.595337948077,276.4218912685903,3.271891268590309,1.0,0.002,0.15572269299903072,0.004938480346818551,0.00024092099315191711,0.0017590790069030356,0.12046049657595856,0.12046049657595856,0.0,5.4952570271993295e-14,0.9999238291534847,0.9999238291534847,0.0,0.0927592208144157,7.066086601335767e-06,0.0,0.0,0.0,1601030.0379698712,267.41492344452746,0.0,1.0,1281763.5213603966,2609.2679660451668,,,,,,,,,,,,,,,,,,,4.0,1502.284407783649,1502.575703013437,0.375,6.173730061729009,3.5
302.5,-29.297067254546633,4.3374602570904575,35.026015314973435,25.45195334767925,5.757262340698026,-25.791634295017214,-39.34146965676916,2.2518293811905368,-5.738863869736008,-5.738863869735643,40.054876435671915,40887.06160678496,25946.534626577206,25946.534626577206,66833.59623336217,76950.78870607153,76977.08898328683,25946.534626577206,102923.62360986404,102923.62360986404,102923.62360986404,129755.28896803135,125587.52886757292,4167.760100458425,0.0,90647.16154741433,54583.43444821329,40070.80788800116,26831.665358167324,66902.47324616849,20419.222955392997,1502.8668925304223,0.0,0.8829025639247868,2.8070299688803213,0.001494314320929203,1.0,1.0,-5.738863869736008,344557.08712734736,1556900.7023549848,4.518556606498007,1556900.7023549848,4.518556606498007,0.7610121355802302,0.09276896726287436,3.887255629957584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887255629957584,1.2812140841105106,1.2815131765150447,3.0340406635916204,6428.7680912509295,15243.107769423557,6471.780211083132,0.0003373188216903871,23319.063672795666,2377.882729861438,19344.584142459207,1972.5986083381388,0.8295609297995468,0.8295609297995468,35212.64191239809,35405.22815468563,0.9932052719487897,0.8,4249.792835046141,4273.035954225843,0.9932052719487897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.601049583437054,4.3374602570904575,-3.0389532828035595,7.376413539894017,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9296457550301532,0.00025109818893432625,198.34879592779276,0.0,0.0,0.0,0.0,8.493893300329204e-05,0.00014849343243526376,0.0005772319312457052,0.0927689672597046,0.0927689672597046,0.0927689672597046,0.09276220271993894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491466.1702728121,594.4347258046765,0.0,0.0927689672597046,0.09276896726287436,0.09276896726287436,0.375,0.375,0.5,9.207725352124994,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,26831.665358167324,20419.222955392997,0.7610121355802302,1.0203702835506898,3.834921237988968,0.9989704862994693,0.6111442465862287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3810500959838,261.3810500959838,-11.768949904016154,245.6021177017365,277.1599824902259,123234.12390015212,123269.51449281597,-35.3905926638572,0.0,nan,277.1599824902259,4.009982490225923,270.84840953254866,-2.3015904674513195,264.5368365748425,-8.613163425157495,258.2252636171173,-14.924736382882656,251.91369065943195,-21.236309340568027,245.6021177017365,-27.547882298263488,1.0,1.0,26022.012520719443,26022.012520719443,276.4184426224037,3.268442622403711,276.4184426224037,276.4184426224037,76941.15096585745,76977.08898328683,-35.93801742937649,0.0,8546.071908451686,8546.071908451686,0.8878083752850323,3906.691908107372,276.4184426224037,3.268442622403711,1.0,0.002,0.15574036866813504,0.0049377160433172265,0.0002409464560030699,0.0017590535439270473,0.12047322800153495,0.12047322800153495,0.0,-6.988290154885668e-14,0.9999237862824135,0.9999237862824135,0.0,0.09276189699500259,7.070267871762289e-06,0.0,0.0,0.0,1601025.6398898421,267.41113613026397,0.0,1.0,1281776.5061845533,2609.2150994852846,,,,,,,,,,,,,,,,,,,4.0,1502.575703013437,1502.8668925304223,0.375,6.173730061729009,3.5
305.0,-29.29494994913208,4.333381960593355,35.02627873127693,25.448977143410616,5.75401039946444,-25.790053914262458,-39.33999985512344,2.2491143648496723,-5.742640656225433,-5.742640656291913,40.0553876255651,40890.45959116445,25945.758238479564,25945.758238479564,66836.21782964401,76953.79241544509,76979.97845649582,25945.758238479564,102925.73669497539,102925.73669497539,102925.73669497539,129761.79551346756,125594.13763667541,4167.657876792141,0.0,90648.41021908449,54585.077395799635,40070.36980364983,26836.058818492165,66906.428622142,20422.24909203468,1503.1575590825057,0.0,0.882880866370994,2.8066372486995537,0.001494314320929203,1.0,1.0,-5.742640656225433,344506.0522366854,1556922.7688666687,4.519290034989048,1556922.7688666687,4.519290034989048,0.7610003104465599,0.09277164084131868,3.8873529447530175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873529447530175,1.2812267149324452,1.2815258102855756,3.0340867072522637,6428.8656522427445,15243.107769423557,6471.716081437498,0.00033729414346572934,23318.80112440982,2377.855957376864,19344.392454656852,1972.5790616221495,0.8295620495861338,0.8295620495861339,35213.34713022621,35405.22815468563,0.9932301361658785,0.8,4249.8779473668965,4273.035954225843,0.9932301361658785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.600881985401576,4.333381960593355,-3.0428108577377215,7.376192818331077,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9294420870476673,0.00025115321190160824,198.34707373676375,0.0,0.0,0.0,0.0,8.495298276313806e-05,0.00014847938267541775,0.0005771917654783953,0.0927716408033905,0.0927716408033905,0.0927716408033905,0.09276488340630992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491471.0928460886,594.4331458852042,0.0,0.0927716408033905,0.09277164084131868,0.09277164084131868,0.375,0.375,0.5,9.207218551759873,6.650680006714538e-11,6.650680006714538e-11,6.650680006714538e-11,6.650680006714538e-11,6.650680006714538e-11,6.650680006714538e-11,26836.058818492165,20422.24909203468,0.7610003104465599,1.0204662395563897,3.8343764019111006,0.9989506121617324,0.611158904058319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3805072849819,261.3805072849819,-11.769492715018089,245.60403926123007,277.1569753087279,123217.8753020065,123254.1764099555,-36.30110794899508,0.0,nan,277.1569753087279,4.006975308727931,270.84638809924456,-2.3036119007554134,264.53580088973894,-8.61419911026104,258.22521368022075,-14.92478631977923,251.9146264707288,-21.235373529271186,245.60403926123007,-27.545960738769907,1.0,1.0,26022.012520719443,26022.012520719443,276.41500394126473,3.2650039412647516,276.41500394126473,276.41500394126473,76944.14873410866,76979.97845649582,-35.8297223871632,0.0,8546.071908451686,8546.071908451686,0.887802231236899,3906.7897094767827,276.41500394126473,3.2650039412647516,1.0,0.002,0.15575802433022864,0.004936953838566257,0.0002409718927631604,0.0017590281081780214,0.1204859463815802,0.1204859463815802,0.0,9.411815944659896e-13,0.9999238747558938,0.9999238747558938,0.0,0.09276457857751351,7.062263805174589e-06,0.0,0.0,0.0,1601021.2538302152,267.40735934377454,0.0,1.0,1281789.454636731,2609.1623825302504,,,,,,,,,,,,,,,,,,,4.0,1502.8668925304223,1503.1575590825057,0.375,6.173730061729009,3.5
307.5,-29.292888000459794,4.329318425087541,35.02653975753309,25.44603383811193,5.750794514589471,-25.788519749005548,-39.33857458233831,2.2464262616820485,-5.746429029433614,-5.746429029360936,40.05588399488437,40893.80174319428,25945.049695204823,25945.049695204823,66838.8514383991,76956.74960853758,76982.59760686435,25945.049695204823,102927.64730206918,102927.64730206918,102927.64730206918,129768.05362324325,125600.50342801883,4167.550195224418,0.0,90649.64186092705,54586.69398990566,40069.94207891265,26840.406321174076,66910.34840008673,20425.240794278554,1503.4463760995316,0.0,0.8828591595535675,2.8062433672960543,0.001494314320929203,1.0,1.0,-5.746429029433614,344454.86674143886,1556944.1958466843,4.520023800434171,1556944.1958466843,4.520023800434171,0.7609885092598365,0.09277429603156896,3.887448517973479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887448517973479,1.281239220794041,1.281538319066596,3.03413168663714,6428.96095816192,15243.107769423557,6471.653424397355,0.00033727003389956325,23318.544655141202,2377.8298047897297,19344.205168570854,1972.559963756314,0.8295631418964177,0.8295631418964177,35214.03972382647,35405.22815468563,0.9932545554054284,0.8,4249.96153607709,4273.035954225843,0.9932545554054284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.600729032952589,4.329318425087541,-3.0466729594767306,7.375991384564271,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9292437902134631,0.0002512068069725087,198.34539660099358,0.0,0.0,0.0,0.0,8.496660892517374e-05,0.00014846575651338207,0.0005771529851277585,0.0927742960889116,0.0927742960889116,0.0927742960889116,0.09276740534628958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491475.99197688774,594.4315728729049,0.0,0.0927742960889116,0.09277429603156896,0.09277429603156896,0.375,0.375,0.5,9.20670174449995,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,26840.406321174076,20425.240794278554,0.7609885092598365,1.0205605404335034,3.8338391033433945,0.9989314513614528,0.6111730505223505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37995227491206,261.37995227491206,-11.77004772508792,245.6059167126705,277.15398783717166,123201.9393322797,123239.05625606784,-37.11692378814005,0.0,nan,277.15398783717166,4.003987837171678,270.84437361222064,-2.3056263877793413,264.5347593874055,-8.615240612594505,258.225145162444,-14.924854837555984,251.91553093756,-21.234469062439985,245.6059167126705,-27.54408328732947,1.0,1.0,26022.012520719443,26022.012520719443,276.4115220423744,3.261522042374395,276.4115220423744,276.4115220423744,76947.38560144183,76982.59760686435,-35.21200542252336,0.0,8546.071908451686,8546.071908451686,0.8877961971164385,3906.885760563346,276.4115220423744,3.261522042374395,1.0,0.002,0.15577601676749647,0.00493618816110948,0.00024099784440521696,0.0017590021556918563,0.12049892220260848,0.12049892220260848,0.0,9.707339099218615e-14,0.9999224249001658,0.9999224249001658,0.0,0.09276709905629227,7.196975276695925e-06,0.0,0.0,0.0,1601016.8541089017,267.40357097056636,0.0,1.0,1281802.442534844,2609.109506503622,,,,,,,,,,,,,,,,,,,4.0,1503.1575590825057,1503.4463760995316,0.375,6.173730061729009,3.5
310.0,-29.29085422350888,4.3252713076523115,35.026799671028684,25.443002383131557,5.747497353727625,-25.78701906578403,-39.33718063691629,2.2436621961028664,-5.7501701055658145,-5.750170105508452,40.056391869517704,40897.200060920055,25944.261638888966,25944.261638888966,66841.46169980902,76959.75582839474,76985.50835144159,25944.261638888966,102929.76999033056,102929.76999033056,102929.76999033056,129774.53843230917,125607.09503915449,4167.443393154681,0.0,90650.91519026666,54588.35942318322,40069.506407870496,26844.76844197861,66914.27484984911,20428.245081428162,1503.7348487681936,0.0,0.8828376547224591,2.805854446266399,0.001494314320929203,1.0,1.0,-5.7501701055658145,344404.3261482779,1556966.1197112522,4.520750761536383,1556966.1197112522,4.520750761536383,0.7609767663141178,0.09277694464948745,3.8875479315025574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8875479315025574,1.2812520803101268,1.2815511815846654,3.0341788249518995,6429.060838594452,15243.107769423557,6471.5877496211115,0.00033724476524407253,23318.275886885236,2377.8023980549156,19344.008862269708,1972.539946084515,0.8295642849456656,0.8295642849456656,35214.76014350401,35405.22815468563,0.99327995585515,0.8,4250.048483100021,4273.035954225843,0.99327995585515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.600558916111817,4.3252713076523115,-3.0504960381583395,7.375767345810651,3.5,3.5,1.0,0.6,0.0002334323654385558,0.929048247356699,0.0002512596801110284,198.34374240715707,0.0,0.0,0.0,0.0,8.49799375393725e-05,0.0001484524278991833,0.0005771159290060026,0.09277694454399076,0.09277694454399076,0.09277694454399076,0.09277008603377415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491480.935160525,594.4299860584547,0.0,0.09277694454399076,0.09277694464948745,0.09277694464948745,0.375,0.375,0.5,9.206187354806609,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,26844.76844197861,20428.245081428162,0.7609767663141178,1.0206564474397164,3.8332987557593214,0.9989118442932621,0.6111879737573257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37936987855625,261.37936987855625,-11.77063012144373,245.60775479934136,277.15098495778267,123185.42958618942,123224.37800980806,-38.94842361865222,0.0,nan,277.15098495778267,4.000984957782691,270.842338926063,-2.30766107393697,264.5336928944328,-8.61630710556716,258.2250468626969,-14.924953137303078,251.91640083102087,-21.23359916897911,245.60775479934136,-27.542245200658613,1.0,1.0,26022.012520719443,26022.012520719443,276.408121560667,3.258121560667007,276.408121560667,276.408121560667,76950.0893501317,76985.50835144159,-35.41900130988506,0.0,8546.071908451686,8546.071908451686,0.8877899205043621,3906.98567116007,276.408121560667,3.258121560667007,1.0,0.002,0.15579391995717623,0.00493543155285342,0.00024102368112010312,0.0017589763185276795,0.12051184056005156,0.12051184056005156,0.0,-3.522173872005929e-13,0.9999228118976476,0.9999228118976476,0.0,0.0927697833731879,7.161276299543377e-06,0.0,0.0,0.0,1601012.5091149646,267.39982989443416,0.0,1.0,1281815.268008117,2609.057293235449,,,,,,,,,,,,,,,,,,,4.0,1503.4463760995316,1503.7348487681936,0.375,6.173730061729009,3.5
312.5,-29.288869972543,4.321242280090102,35.02705764035381,25.440164445340656,5.744397118843238,-25.785543263358097,-39.33580921785904,2.241070409065063,-5.7538619217517635,-5.753861921753741,40.05688691767703,40900.41933864046,25943.393319747895,25943.393319747895,66843.81265838836,76962.60575250916,76988.36790892342,25943.393319747895,102931.76122867131,102931.76122867131,102931.76122867131,129780.80681110472,125613.47370119947,4167.333109905239,0.0,90652.10298964717,54589.9165734603,40069.096017985416,26849.04558243341,66918.14160041882,20431.18954853764,1504.0182386413462,0.0,0.882816452505542,2.805470688018532,0.001494314320929203,1.0,1.0,-5.7538619217517635,344354.4567489494,1556987.4901085633,4.521467515791963,1556987.4901085633,4.521467515791963,0.760965207713201,0.09277954722702741,3.8876401205540243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8876401205540243,1.2812641385534425,1.281563242642912,3.0342222213002867,6429.152790249265,15243.107769423557,6471.527278954089,0.0003372215007873194,23318.028464200648,2377.777167962622,19343.828111399278,1972.5215146252062,0.8295653357271254,0.8295653357271254,35215.42820629197,35405.22815468563,0.9933035104295462,0.8,4250.12911120105,4273.035954225843,0.9933035104295462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.600371473024199,4.321242280090102,-3.0542782088218785,7.375520488911981,3.5,3.5,1.0,0.6,0.0002334323654385558,0.928857509093296,0.00025131127557597154,198.3421285223924,0.0,0.0,0.0,0.0,8.499305264707765e-05,0.00014843931279147815,0.0005770786278756187,0.09277954723766794,0.09277954723766794,0.09277954723766794,0.0927726505508173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491485.8300597988,594.4284143501687,0.0,0.09277954723766794,0.09277954722702741,0.09277954722702741,0.375,0.375,0.5,9.205670102994269,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,26849.04558243341,20431.18954853764,0.760965207713201,1.0207472442173862,3.8327619041916936,0.9988892557346511,0.6112007650012874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3787961980783,261.3787961980783,-11.771203801921672,245.60955429318062,277.1480381029821,123170.76376405293,123209.1293056385,-38.3655415855808,0.0,nan,277.1480381029821,3.99803810298215,270.8403413409796,-2.3096586590203856,264.5326445790305,-8.617355420969488,258.22494781713726,-14.925052182862714,251.91725105515957,-21.23274894484041,245.60955429318062,-27.540445706819355,1.0,1.0,26022.012520719443,26022.012520719443,276.4047643493153,3.2547643493153373,276.4047643493153,276.4047643493153,76953.21080280634,76988.36790892342,-35.15710611708346,0.0,8546.071908451686,8546.071908451686,0.8877840999928976,3907.0783211567946,276.4047643493153,3.2547643493153373,1.0,0.002,0.15581190960430902,0.004934683605317094,0.00024104967571909655,0.0017589503243648716,0.12052483785954828,0.12052483785954828,0.0,8.396798881205036e-14,0.999922441317135,0.999922441317135,0.0,0.09277235136754768,7.195859479736003e-06,0.0,0.0,0.0,1601008.2211359274,267.3961380782482,0.0,1.0,1281827.9243378108,2609.0057700204425,,,,,,,,,,,,,,,,,,,4.0,1503.7348487681936,1504.0182386413462,0.375,6.173730061729009,3.5
