time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
315.0,-29.286931961772225,4.31722930089873,35.027315900938625,25.437298009078972,5.741277332404925,-25.784111032326233,-39.3344781367108,2.2384564007246275,-5.757575740430809,-5.757575740444598,40.05740656388705,40903.638202327835,25942.62298145907,25942.62298145907,66846.2611837869,76965.45510742243,76991.46501912914,25942.62298145907,102934.0880005882,102934.0880005882,102934.0880005882,129787.52979966774,125620.29812095083,4167.231678716909,0.0,90653.30664708411,54591.48973325846,40068.685459806286,26853.44179907954,66922.12725888583,20434.219266175547,1504.3077832008837,0.0,0.8827950403287284,2.805084684473139,0.001494314320929203,1.0,1.0,-5.757575740430809,344304.2958600677,1557009.9226011594,4.522191390937394,1557009.9226011594,4.522191390937394,0.7609534531575752,0.09278220030322051,3.8877340390538406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8877340390538406,1.2812763004108718,1.2815754073394603,3.034266721242831,6429.24708028767,15243.107769423557,6471.465261190787,0.00033719764301419437,23317.77475939338,2377.751297272094,19343.64273615454,1972.5026116109518,0.8295664117075369,0.8295664117075369,35216.10879854742,35405.22815468563,0.9933275068830936,0.8,4250.211251476069,4273.035954225843,0.9933275068830936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.600205180954224,4.31722930089873,-3.0580721863675295,7.37530148726626,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9286712565024335,0.0002513616781009353,198.3405522723088,0.0,0.0,0.0,0.0,8.500578378571438e-05,0.0001484265816528414,0.0005770430737921558,0.09278220043469165,0.09278220043469165,0.09278220043469165,0.09277549330881081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491490.77541097364,594.4268273994564,0.0,0.09278220043469165,0.09278220030322051,0.09278220030322051,0.375,0.375,0.5,9.205167074605518,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,26853.44179907954,20434.219266175547,0.7609534531575752,1.0208380368095455,3.8322118579380353,0.9988663529058867,0.6112124625700195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3782163721196,261.3782163721196,-11.771783627880382,245.61131293950342,277.14511980475834,123155.74880326171,123194.52533127325,-38.77652801154065,0.0,nan,277.14511980475834,3.9951198047583603,270.8383584316786,-2.311641568321363,264.5315970585852,-8.618402941414786,258.22483568561046,-14.92516431438952,251.91807431258155,-21.231925687418425,245.61131293950342,-27.538687060496557,1.0,1.0,26022.012520719443,26022.012520719443,276.4014129322329,3.251412932232938,276.4014129322329,276.4014129322329,76956.23810838326,76991.46501912914,-35.22691074588511,0.0,8546.071908451686,8546.071908451686,0.8877781702632025,3907.1727092491096,276.4014129322329,3.251412932232938,1.0,0.002,0.1558294267060167,0.004933933814886294,0.00024107492794963185,0.0017589250740166912,0.12053746397481592,0.12053746397481592,0.0,1.9663229378075187e-12,0.9999244807848148,0.9999244807848148,0.0,0.09277519346427046,7.006838950057731e-06,0.0,0.0,0.0,1601003.907403922,267.39242425956917,0.0,1.0,1281840.6558296545,2608.953942287318,,,,,,,,,,,,,,,,,,,4.0,1504.0182386413462,1504.3077832008837,0.375,6.173730061729009,3.5
317.5,-29.285061457773967,4.3132306211828935,35.02757290346573,25.43419925440105,5.737925040513372,-25.78276280780654,-39.33322731228543,2.2356263906992146,-5.76130787870045,-5.761307878618608,40.05790706002686,40906.986501132444,25941.93663698886,25941.93663698886,66848.9231381213,76968.4386847884,76994.19862727448,25941.93663698886,102936.13526426334,102936.13526426334,102936.13526426334,129793.91039956886,125626.78173932977,4167.128660239096,0.0,90654.60369087257,54593.15150781568,40068.280203396534,26857.775135305525,66926.05533870206,20437.20201334268,1504.594812483576,0.0,0.8827735996979966,2.804696819100003,0.001494314320929203,1.0,1.0,-5.76130787870045,344253.8933179245,1557031.5286393843,4.522916251237392,1557031.5286393843,4.522916251237392,0.7609417351356567,0.09278483337620845,3.887834704836839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887834704836839,1.281289467491605,1.2815885774939764,3.0343141058109975,6429.347482501623,15243.107769423557,6471.399212895373,0.00033717223682651473,23317.50461975391,2377.7237506950805,19343.445313379598,1972.4824800905099,0.8295675557406086,0.8295675557406086,35216.8382821904,35405.22815468563,0.993353227287383,0.8,4250.299292423605,4273.035954225843,0.993353227287383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.600057020536495,4.3132306211828935,-3.061875743277337,7.375106364460231,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9284915298651824,0.00025141033378349757,198.33903095153894,0.0,0.0,0.0,0.0,8.501774891449493e-05,0.00014841461652406087,0.0005770114968272948,0.09278483331906971,0.09278483331906971,0.09278483331906971,0.09277811122629324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491495.6334264591,594.4252679769268,0.0,0.09278483331906971,0.09278483337620845,0.09278483337620845,0.375,0.375,0.5,9.204662929559325,-8.185452315956354e-11,-8.185452315956354e-11,-8.185452315956354e-11,-8.185452315956354e-11,-8.185452315956354e-11,-8.185452315956354e-11,26857.775135305525,20437.20201334268,0.7609417351356567,1.0209319265383596,3.8316790874646136,0.9988475011684104,0.6112266186033037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37757902184916,261.37757902184916,-11.77242097815082,245.61301827080783,277.1421397729047,123138.64849370734,123181.2720228005,-42.62352909315118,0.0,nan,277.1421397729047,3.99213977290475,270.83631547246995,-2.313684527530029,264.5304911720283,-8.619508827971686,258.2246668716432,-14.925333128356783,251.91884257124102,-21.231157428758962,245.61301827080783,-27.53698172919215,1.0,1.0,26022.012520719443,26022.012520719443,276.39800066126514,3.2480006612651664,276.39800066126514,276.39800066126514,76958.76730725946,76994.19862727448,-35.4313200150209,0.0,8546.071908451686,8546.071908451686,0.8877718145006904,3907.273878361023,276.39800066126514,3.2480006612651664,1.0,0.002,0.15584698493100219,0.004933180611741462,0.0002411002343199863,0.001758899767534476,0.12055011715999314,0.12055011715999314,0.0,1.8544623302252372e-12,0.9999243056585589,0.9999243056585589,0.0,0.09277781008935032,7.023286858130317e-06,0.0,0.0,0.0,1600999.5721935527,267.3886921212995,0.0,1.0,1281853.4498538042,2608.9018614738848,,,,,,,,,,,,,,,,,,,4.0,1504.3077832008837,1504.594812483576,0.375,6.173730061729009,3.5
320.0,-29.28319095815975,4.30924963362416,35.02782607049328,25.43127875486391,5.734754709799225,-25.78139639137514,-39.33195878108961,2.2329601433297257,-5.764959070361613,-5.764959070375946,40.058372184325435,40910.20476201182,25941.08741280027,25941.08741280027,66851.29217481209,76971.29731064168,76996.67943241619,25941.08741280027,102937.76684521645,102937.76684521645,102937.76684521645,129799.67658662575,125632.66486152777,4167.011725097989,0.0,90655.82712063346,54594.734573234935,40067.880608220585,26861.90974140929,66929.79034962988,20440.043687869293,1504.8706791637549,0.0,0.8827527117911229,2.804317407156019,0.001494314320929203,1.0,1.0,-5.764959070361613,344204.58956790745,1557051.6079054053,4.523622447510154,1557051.6079054053,4.523622447510154,0.7609303986439842,0.09278736746277734,3.887929780946552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887929780946552,1.2813018728876053,1.2816009857859483,3.034358930721393,6429.4424611079085,15243.107769423557,6471.336722625085,0.00033714820126676796,23317.24908328012,2377.6976932265475,19343.258525779856,1972.463433056126,0.8295686363641475,0.8295686363641475,35217.52725629479,35405.22815468563,0.9933775195136714,0.8,4250.382444298993,4273.035954225843,0.9933775195136714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.599873699455039,4.30924963362416,-3.0656153024953197,7.374864936119479,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9283118411761435,0.000251458998026788,198.33750965767229,0.0,0.0,0.0,0.0,8.502988501241427e-05,0.00014840248042614153,0.0005769784232151334,0.09278736739875135,0.09278736739875135,0.09278736739875135,0.09278037357556992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491500.4185985846,594.4237305560855,0.0,0.09278736739875135,0.09278736746277734,0.09278736746277734,0.375,0.375,0.5,9.204138397075768,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,26861.90974140929,20440.043687869293,0.7609303986439842,1.0210224284640206,3.8311641173001245,0.9988271564215615,0.6112405932889352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3769371839767,261.3769371839767,-11.773062816023298,245.6146925759564,277.13918179200806,123123.78353806415,123166.70718045307,-42.92364238889624,0.0,nan,277.13918179200806,3.9891817920080825,270.8342839487911,-2.315716051208881,264.52938610555526,-8.620613894444716,258.22448826237195,-14.925511737628028,251.9195904191772,-21.230409580822766,245.6146925759564,-27.535307424043566,1.0,1.0,26022.012520719443,26022.012520719443,276.39463975552087,3.2446397555208932,276.39463975552087,276.39463975552087,76961.65662295652,76996.67943241619,-35.02280945966777,0.0,8546.071908451686,8546.071908451686,0.8877658116265864,3907.3694298512846,276.39463975552087,3.2446397555208932,1.0,0.002,0.155865210850084,0.0049324392854160235,0.0002411266135386549,0.001758873387232181,0.12056330676932744,0.12056330676932744,0.0,7.708356522528881e-13,0.9999214293196329,0.9999214293196329,0.0,0.09278007709618631,7.290366591022164e-06,0.0,0.0,0.0,1600995.330816333,267.38504092963836,0.0,1.0,1281865.9661257197,2608.8509127441366,,,,,,,,,,,,,,,,,,,4.0,1504.594812483576,1504.8706791637549,0.375,6.173730061729009,3.5
322.5,-29.281366442407965,4.305285184797092,35.02807797022886,25.42842716155576,5.73165862267163,-25.780063935885543,-39.330717840325065,2.230356115473034,-5.768615217862077,-5.768615217892851,40.05886236341516,40913.32925746715,25940.293536926598,25940.293536926598,66853.62279439374,76974.08792146527,76999.47255514661,25940.293536926598,102939.7660920732,102939.7660920732,102939.7660920732,129805.92372869098,125639.02709475179,4166.896633939192,0.0,90657.02105416653,54596.262387526156,40067.50962960041,26866.157636617776,66933.6672662182,20442.967115656327,1505.1520629961888,0.0,0.8827317017210341,2.803937520848187,0.001494314320929203,1.0,1.0,-5.768615217862077,344155.2244541225,1557072.7689901232,4.524332796225467,1557072.7689901232,4.524332796225467,0.7609188999841633,0.09278994203755304,3.888022477453472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888022477453472,1.281313989023327,1.2816131047501154,3.0344025826308907,6429.534954266049,15243.107769423557,6471.275858448758,0.0003371247930145357,23317.000243667295,2377.6723186477843,19343.076598683787,1972.4448816551817,0.8295696872043911,0.8295696872043911,35218.1989832363,35405.22815468563,0.9934012037444316,0.8,4250.463514624539,4273.035954225843,0.9934012037444316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5997023263527925,4.305285184797092,-3.0693540581102567,7.374639242907349,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9281366060522294,0.0002515064742801662,198.33602578537082,0.0,0.0,0.0,0.0,8.504175870069822e-05,0.00014839060673785758,0.0005769460144397489,0.09278994207866847,0.09278994207866847,0.09278994207866847,0.092782942671553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491505.32716472575,594.4221541297953,0.0,0.09278994207866847,0.09278994203755304,0.09278994203755304,0.375,0.375,0.5,9.203613439645107,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,26866.157636617776,20442.967115656327,0.7609188999841633,1.0211098627213375,3.830632681099236,0.9988041224230836,0.6112518696269963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37629750761744,261.37629750761744,-11.77370249238254,245.6163326598608,277.1362623553771,123109.4874937253,123152.26658439293,-42.77909066762528,0.0,nan,277.1362623553771,3.9862623553771073,270.83227641630816,-2.3177235836918157,264.5282904771488,-8.621709522851177,258.2243045380388,-14.925695461961197,251.9203185989712,-21.229681401028785,245.6163326598608,-27.533667340139175,1.0,1.0,26022.012520719443,26022.012520719443,276.3913104391798,3.241310439179813,276.3913104391798,276.3913104391798,76964.64133326488,76999.47255514661,-34.831221881730016,0.0,8546.071908451686,8546.071908451686,0.887759958968357,3907.4625898407394,276.3913104391798,3.241310439179813,1.0,0.002,0.1558834515186102,0.0049316970882563455,0.00024115301273319682,0.0017588469867729393,0.1205765063665984,0.1205765063665984,0.0,-4.938640642271341e-13,0.9999213679016543,0.9999213679016543,0.0,0.09278264576970525,7.2962678477875465e-06,0.0,0.0,0.0,1600991.0834904124,267.3813847821379,0.0,1.0,1281878.499126837,2608.7998973374365,,,,,,,,,,,,,,,,,,,4.0,1504.8706791637549,1505.1520629961888,0.375,6.173730061729009,3.5
325.0,-29.279573562694143,4.301335462855584,35.02832878095791,25.425428221374773,5.728420247026306,-25.778774181736292,-39.32952090455217,2.2276208660327064,-5.772290422099161,-5.772290422090493,40.059352286176114,40916.564756020154,25939.586653736147,25939.586653736147,66856.1514097563,76976.96770091934,77002.16976847641,25939.586653736147,102941.75642221255,102941.75642221255,102941.75642221255,129812.17837678464,125645.39702027637,4166.781356508268,0.0,90658.28017082992,54597.877225791,40067.114383376575,26870.42195457209,66937.53633794867,20445.90121246681,1505.4346965236803,0.0,0.8827105893229846,2.8035556954423515,0.001494314320929203,1.0,1.0,-5.772290422099161,344105.6076413845,1557093.9192274045,4.525046627110351,1557093.9192274045,4.525046627110351,0.7609073369608129,0.09279252574580094,3.8881206748688526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8881206748688526,1.2813267159593809,1.2816258346572027,3.0344490803484576,6429.63347735,15243.107769423557,6471.211016372143,0.000337099856893601,23316.73519209582,2377.6452909093136,19342.88278137755,1972.4251177902293,0.8295708049184616,0.8295708049184616,35218.91056911836,35405.22815468563,0.9934262934735186,0.8,4250.54939550194,4273.035954225843,0.9934262934735186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.599549732264355,4.301335462855584,-3.0731028182350046,7.374438281090589,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9279644441689751,0.00025155313536565804,198.3345676641777,0.0,0.0,0.0,0.0,8.505321278812555e-05,0.00014837915265043024,0.0005769160511396594,0.09279252575599115,0.09279252575599115,0.09279252575599115,0.0927855089317237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491510.2407562952,594.4205760467926,0.0,0.09279252575599115,0.09279252574580094,0.09279252574580094,0.375,0.375,0.5,9.203087186422144,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,26870.42195457209,20445.90121246681,0.7609073369608129,1.0212006875393056,3.830105627989362,0.9987841660651884,0.6112648746055428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.375628162811,261.375628162811,-11.774371837188994,245.6179374698315,277.13331885578907,123093.91133567881,123138.6745360352,-44.76320035638247,0.0,nan,277.13331885578907,3.9833188557890935,270.8302425786349,-2.3197574213650682,264.5271663013997,-8.622833698600289,258.22409002418505,-14.925909975814932,251.92101374702543,-21.22898625297455,245.6179374698315,-27.532062530168474,1.0,1.0,26022.012520719443,26022.012520719443,276.3879508435282,3.2379508435282105,276.3879508435282,276.3879508435282,76967.29875411445,77002.16976847641,-34.87101436195371,0.0,8546.071908451686,8546.071908451686,0.8877537589661102,3907.5612782431967,276.3879508435282,3.2379508435282105,1.0,0.002,0.15590173905535143,0.004930951334518808,0.00024117947457221475,0.0017588205270636951,0.12058973728610738,0.12058973728610738,0.0,1.6359097236573472e-12,0.9999211680852912,0.9999211680852912,0.0,0.09278521073332573,7.315012475208047e-06,0.0,0.0,0.0,1600986.81383297,267.3777095779008,0.0,1.0,1281891.0971914455,2608.748618523724,,,,,,,,,,,,,,,,,,,4.0,1505.1520629961888,1505.4346965236803,0.375,6.173730061729009,3.5
327.5,-29.27782527124983,4.297402969752782,35.02857703595044,25.422572122793667,5.72532801085703,-25.777509943063787,-39.328346599917836,2.2250126821209117,-5.7759017528095455,-5.775901752792528,40.05982133453417,40919.66047530338,25938.759660554173,25938.759660554173,66858.42013585755,76979.72862221478,77004.75671006263,25938.759660554173,102943.51637061681,102943.51637061681,102943.51637061681,129818.07376416026,125651.4160410648,4166.657723095461,0.0,90659.47602048983,54599.40787142866,40066.74238784575,26874.55739354345,66941.2997813892,20448.74430303726,1505.7098394128818,0.0,0.8826898865447708,2.8031805460053523,0.001494314320929203,1.0,1.0,-5.7759017528095455,344056.8586209339,1557114.1685070351,4.525746630217863,1557114.1685070351,4.525746630217863,0.7608960402060434,0.09279504272015053,3.8882135135497236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8882135135497236,1.2813388519033568,1.2816379734342482,3.034492794606205,6429.7261026166,15243.107769423557,6471.15004650915,0.00033707641180329937,23316.486017179323,2377.6198821390917,19342.700538376965,1972.4065341759892,0.8295718541861532,0.8295718541861532,35219.58331971748,35405.22815468563,0.9934500140301425,0.8,4250.630589372115,4273.035954225843,0.9934500140301425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5993712101655815,4.297402969752782,-3.0768002031126542,7.374203172865436,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9277965970693057,0.00025159864368538804,198.33314582657715,0.0,0.0,0.0,0.0,8.50644516923647e-05,0.0001483679137461911,0.00057688612720512,0.09279504277311465,0.09279504277311465,0.09279504277311465,0.09278787265602585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491515.1088195847,594.4190117741188,0.0,0.09279504277311465,0.09279504272015053,0.09279504272015053,0.375,0.375,0.5,9.202549428657612,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,26874.55739354345,20448.74430303726,0.7608960402060434,1.0212874328339796,3.8295882151902854,0.9987619056426704,0.6112767545436836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37495787960245,261.37495787960245,-11.77504212039753,245.61950708519322,277.1304086740193,123079.7960696467,123124.62202784083,-44.82595819408186,0.0,nan,277.1304086740193,3.9804086740193156,270.82822835627053,-2.3217716437294484,264.5260480384931,-8.623951961506862,258.22386772068705,-14.926132279312924,251.9216874029515,-21.228312597048472,245.61950708519322,-27.530492914806757,1.0,1.0,26022.012520719443,26022.012520719443,276.38464221816423,3.234642218164254,276.38464221816423,276.38464221816423,76970.19814901214,77004.75671006263,-34.558561050493154,0.0,8546.071908451686,8546.071908451686,0.8877478972774606,3907.6545811174724,276.38464221816423,3.234642218164254,1.0,0.002,0.15592039989572176,0.004930215624649672,0.00024120654531948238,0.0017587934544820367,0.12060327265974119,0.12060327265974119,0.0,-1.9848098858910035e-13,0.9999195610486502,0.9999195610486502,0.0,0.09278757838422366,7.4643359268681265e-06,0.0,0.0,0.0,1600982.6181915216,267.37409824719043,0.0,1.0,1281903.4760514498,2608.6982333538394,,,,,,,,,,,,,,,,,,,4.0,1505.4346965236803,1505.7098394128818,0.375,6.173730061729009,3.5
330.0,-29.276114083776463,4.293485374757885,35.02882399739936,25.419618444889807,5.722147039817022,-25.776287971400713,-39.32721242364494,2.222320927466397,-5.779541638090905,-5.779541638144383,40.06030136152766,40922.818376894684,25938.044558223333,25938.044558223333,66860.86293511801,76982.54115072695,77007.37825666425,25938.044558223333,102945.42281488758,102945.42281488758,102945.42281488758,129824.18818142932,125657.65435527092,4166.533826158393,0.0,90660.71853034847,54600.99575661452,40066.358637482175,26878.76536654173,66945.1240040239,20451.638352997677,1505.9891099721426,0.0,0.8826689899188688,2.8028024704039174,0.001494314320929203,1.0,1.0,-5.779541638090905,344007.72963370883,1557134.891951946,4.526453209670451,1557134.891951946,4.526453209670451,0.7608845895301262,0.09279759065347705,3.8883107089624276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8883107089624276,1.281351376945115,1.2816505013999089,3.034538986669367,6429.823978055544,15243.107769423557,6471.085610878544,0.00033705163600841764,23316.22272916064,2377.5930342329584,19342.507935965048,1972.3868941957803,0.8295729613087874,0.8295729613087873,35220.28763770148,35405.22815468563,0.993474847744592,0.8,4250.715593091218,4273.035954225843,0.993474847744592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.599216841820448,4.293485374757885,-3.080514499648181,7.373999874406065,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9276323439067228,0.0002516431935258484,198.3317541843625,0.0,0.0,0.0,0.0,8.507530784360427e-05,0.00014835705759495154,0.0005768583357966058,0.09279759058722077,0.09279759058722077,0.09279759058722077,0.09279036870011512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491520.04881580954,594.417424581475,0.0,0.09279759058722077,0.09279759065347705,0.09279759065347705,0.375,0.375,0.5,9.202007786386035,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,26878.76536654173,20451.638352997677,0.7608845895301262,1.0213760313773883,3.829066711414663,0.9987413412080494,0.6112890070146844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3742645219061,261.3742645219061,-11.77573547809385,245.62103990206253,277.12748914175467,123064.89613492221,123111.26522625248,-46.369091330278174,0.0,nan,277.12748914175467,3.9774891417546883,270.82619929381474,-2.3238007061852386,264.5249094458805,-8.625090554119481,258.2236195979278,-14.926380402072198,251.92232974999683,-21.227670250003143,245.62103990206253,-27.528960097937443,1.0,1.0,26022.012520719443,26022.012520719443,276.381309087381,3.231309087381021,276.381309087381,276.381309087381,76972.9064676332,77007.37825666425,-34.471789031042135,0.0,8546.071908451686,8546.071908451686,0.8877417604835541,3907.7522625072397,276.381309087381,3.231309087381021,1.0,0.002,0.1559391961778692,0.004929474247791278,0.00024123381099584506,0.0017587661889284791,0.12061690549792253,0.12061690549792253,0.0,-7.567601059688123e-14,0.9999189794364852,0.9999189794364852,0.0,0.09279007214038949,7.518513087558369e-06,0.0,0.0,0.0,1600978.3891859453,267.3704583619091,0.0,1.0,1281915.952534122,2608.647452238065,,,,,,,,,,,,,,,,,,,4.0,1505.7098394128818,1505.9891099721426,0.375,6.173730061729009,3.5
332.5,-29.274446776963448,4.289583518058569,35.02906833226717,25.41673070462423,5.719030430481374,-25.77509905619484,-39.32610576795412,2.2196827093435423,-5.783150118009985,-5.783150118006839,40.06076180837609,40925.87779320004,25937.289112868424,25937.289112868424,66863.16690606847,76985.28951035238,77009.80431004621,25937.289112868424,102947.09342291464,102947.09342291464,102947.09342291464,129829.9682280217,125663.56745589296,4166.400772128733,0.0,90661.92657089824,54602.514852302826,40066.01302066157,26882.874805107058,66948.88782576863,20454.461875468733,1506.2630639304405,0.0,0.8826483277477631,2.802427696637906,0.001494314320929203,1.0,1.0,-5.783150118009985,343959.0299760373,1557154.770290236,4.5271518831725945,1557154.770290236,4.5271518831725945,0.7608733077752127,0.0928000900012306,3.8884043467138114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8884043467138114,1.2813636531128874,1.2816627804334852,3.03458299075949,6429.917217442168,15243.107769423557,6471.0242179143,0.00033702803205114956,23315.97192239509,2377.5674590604426,19342.324428286505,1972.3681816202786,0.829574014442354,0.829574014442354,35220.9661720764,35405.22815468563,0.9934987724660874,0.8,4250.797485001856,4273.035954225843,0.9934987724660874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.59905376467156,4.289583518058569,-3.0842015886559793,7.373785106714548,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9274723329300298,0.0002516866079456047,198.33039824736673,0.0,0.0,0.0,0.0,8.508590180661642e-05,0.00014834646363193936,0.0005768310340060553,0.09280009005190232,0.09280009005190232,0.09280009005190232,0.09279266633055484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491524.9670900557,594.4158434999606,0.0,0.09280009005190232,0.0928000900012306,0.0928000900012306,0.375,0.375,0.5,9.201451007332675,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,26882.874805107058,20454.461875468733,0.7608733077752127,1.021461201345266,3.8285555160814924,0.9987196065164928,0.6113003385464406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3735599878931,261.3735599878931,-11.776440012106889,245.622535323976,277.12458465181993,123050.66128412154,123097.77779990555,-47.1165157840111,0.0,nan,277.12458465181993,3.974584651819953,270.82417478625365,-2.3258252137463273,264.52376492068805,-8.626235079311925,258.2233550550782,-14.926644944921804,251.92294518954262,-21.22705481045736,245.622535323976,-27.527464676023982,1.0,1.0,26022.012520719443,26022.012520719443,276.37798448687363,3.227984486873652,276.37798448687363,276.37798448687363,76975.76300805523,77009.80431004621,-34.041301990975626,0.0,8546.071908451686,8546.071908451686,0.8877358482887046,3907.8463684473804,276.37798448687363,3.227984486873652,1.0,0.002,0.1559584931156313,0.004928736486315163,0.00024126186641432897,0.0017587381339518463,0.12063093320716449,0.12063093320716449,0.0,3.661754059691713e-13,0.9999168236252204,0.9999168236252204,0.0,0.09279237122616507,7.7187750655243e-06,0.0,0.0,0.0,1600974.1964809988,267.36684988199,0.0,1.0,1281928.321114332,2608.5971116921733,,,,,,,,,,,,,,,,,,,4.0,1505.9891099721426,1506.2630639304405,0.375,6.173730061729009,3.5
335.0,-29.272809322651803,4.285697928425495,35.02931129501402,25.41381596764552,5.715887900679557,-25.773939600320748,-39.32502988083286,2.2170181784055853,-5.786732480858859,-5.786732480865637,40.061232994597034,40928.949540843445,25936.50830392466,25936.50830392466,66865.4578447681,76988.04418266795,77012.44172819059,25936.50830392466,102948.95003211524,102948.95003211524,102948.95003211524,129835.96372978273,125669.69769238136,4166.26603740136,0.0,90663.14420383988,54604.04956223846,40065.660712890465,26887.01369766748,66952.67441055794,20457.307730551038,1506.537860907282,0.0,0.8826277597956375,2.802055674519885,0.001494314320929203,1.0,1.0,-5.786732480858859,343910.6881477618,1557175.1124657048,4.52784739215974,1557175.1124657048,4.52784739215974,0.7608620265747759,0.09280259176357186,3.88849850660997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88849850660997,1.2813760519583233,1.2816751821733636,3.034627110961836,6430.010702856661,15243.107769423557,6470.962653697308,0.0003370043641316033,23315.720463753212,2377.5418174150414,19342.14040872204,1972.3494168469397,0.8295750688378457,0.8295750688378457,35221.64848681343,35405.22815468563,0.9935228305971119,0.8,4250.879833162153,4273.035954225843,0.9935228305971119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.598885212312946,4.285697928425495,-3.087865199911296,7.373563128336791,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9273152158735866,0.0002517292517611161,198.32906660595802,0.0,0.0,0.0,0.0,8.50962023924637e-05,0.0001483361630460921,0.0005768049484809821,0.09280259169249568,0.09280259169249568,0.09280259169249568,0.09279511219500006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491529.95757051656,594.4142393972612,0.0,0.09280259169249568,0.09280259176357186,0.09280259176357186,0.375,0.375,0.5,9.200890047317843,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,26887.01369766748,20457.307730551038,0.7608620265747759,1.021546851158634,3.828039574938796,0.9986973400755431,0.6113116451460116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3728383097227,261.3728383097227,-11.777161690277296,245.6239961148822,277.12168050456944,123036.25641992189,123084.51947426276,-48.2630543408395,0.0,nan,277.12168050456944,3.9716805045694628,270.8221436266338,-2.32785637336616,264.52260674869797,-8.62739325130201,258.22306987073426,-14.926930129265713,251.9235329928182,-21.226467007181782,245.6239961148822,-27.526003885117774,1.0,1.0,26022.012520719443,26022.012520719443,276.3747107357575,3.224710735757526,276.3747107357575,276.3747107357575,76978.35698873778,77012.44172819059,-34.08473945281003,0.0,8546.071908451686,8546.071908451686,0.8877299030993184,3907.9409991430202,276.3747107357575,3.224710735757526,1.0,0.002,0.15597792549385014,0.004928002961607409,0.00024129014395945158,0.0017587098564202956,0.1206450719797258,0.1206450719797258,0.0,3.7974701508347586e-13,0.9999162420949878,0.9999162420949878,0.0,0.09279481881290604,7.772950665823814e-06,0.0,0.0,0.0,1600970.0339366791,267.3632675191411,0.0,1.0,1281940.5999244957,2608.547137883395,,,,,,,,,,,,,,,,,,,4.0,1506.2630639304405,1506.537860907282,0.375,6.173730061729009,3.5
337.5,-29.271213387250036,4.281829281508991,35.02955256666717,25.41099084718155,5.7128489268768154,-25.77280715582984,-39.323976799473144,2.2144426949339593,-5.7902852970203185,-5.790285297015464,40.06169736447026,40931.93628733704,25935.695039700466,25935.695039700466,66867.63132703751,76990.71706923144,77015.04984443344,25935.695039700466,102950.7448841339,102950.7448841339,102950.7448841339,129841.8518350112,125675.72463030776,4166.127204703437,0.0,90664.33183198352,54605.55104804634,40065.31198215242,26891.10695087729,66956.41893302971,20460.12147773356,1506.809875215587,0.0,0.8826073693110165,2.801686759297488,0.001494314320929203,1.0,1.0,-5.7902852970203185,343862.75030471757,1557195.1605608016,4.528536921143325,1557195.1605608016,4.528536921143325,0.7608508461592383,0.09280506652172262,3.888591291333106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888591291333106,1.2813880366677883,1.2816871696805934,3.03467113790548,6430.103990667154,15243.107769423557,6470.901210368829,0.00033698074456360295,23315.469546531214,2377.5162309791026,19341.956750501427,1972.330688920419,0.8295761194901198,0.8295761194901198,35222.32083334508,35405.22815468563,0.9935465373673753,0.8,4250.960978265665,4273.035954225843,0.9935465373673753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.598709653869027,4.281829281508991,-3.091502641646792,7.373331923155783,3.5,3.5,1.0,0.6,0.0002334323654385558,0.927162110274121,0.0002517708207139096,198.32776874654604,0.0,0.0,0.0,0.0,8.510628575120823e-05,0.00014832607968734757,0.0005767795017498,0.09280506659750833,0.09280506659750833,0.09280506659750833,0.09279750354432928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491534.9453220041,594.4126358423182,0.0,0.09280506659750833,0.09280506652172262,0.09280506652172262,0.375,0.375,0.5,9.20032281829709,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,26891.10695087729,20460.12147773356,0.7608508461592383,1.021630289702241,3.827526040372766,0.9986739493030384,0.6113220650028709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37211668833953,261.37211668833953,-11.777883311660446,245.62542240544605,277.11881097123785,123022.89265642386,123071.15191433081,-48.259257906928234,0.0,nan,277.11881097123785,3.968810971237872,270.82013325807026,-2.3298667419297203,264.5214555449138,-8.628544455086171,258.2227778317596,-14.927222168240405,251.9241001186095,-21.22589988139049,245.62542240544605,-27.524577594553932,1.0,1.0,26022.012520719443,26022.012520719443,276.37146310265206,3.2214631026520806,276.37146310265206,276.37146310265206,76981.15158404144,77015.04984443344,-33.89826039200125,0.0,8546.071908451686,8546.071908451686,0.8877240447110737,3908.0342477897716,276.37146310265206,3.2214631026520806,1.0,0.002,0.1559975619045368,0.004927273994837797,0.00024131875144577653,0.0017586812479660561,0.12065937572288826,0.12065937572288826,0.0,-5.881675355090543e-13,0.9999153649204552,0.9999153649204552,0.0,0.09279721195753539,7.854564187227818e-06,0.0,0.0,0.0,1600965.905542347,267.35971470297966,0.0,1.0,1281952.7772151828,2608.4975785991624,,,,,,,,,,,,,,,,,,,4.0,1506.537860907282,1506.809875215587,0.375,6.173730061729009,3.5
340.0,-29.26965407956969,4.277975910789805,35.029792941854055,25.408085050899558,5.709725379242738,-25.771716133685945,-39.32296377662567,2.2117874333626735,-5.793853912663735,-5.79385391265786,40.06216848639143,40934.954754126695,25934.961795377738,25934.961795377738,66869.91654950443,76993.43163070949,77017.67024259298,25934.961795377738,102952.63203797072,102952.63203797072,102952.63203797072,129847.8756943483,125681.887122409,4165.988571939311,0.0,90665.54698816207,54607.07011159384,40064.97430729803,26895.243656377577,66960.2179636756,20462.96570567953,1507.0843434450755,0.0,0.8825868676882339,2.8013162421155697,0.001494314320929203,1.0,1.0,-5.793853912663735,343814.60456395947,1557215.5003585042,4.529230229569312,1557215.5003585042,4.529230229569312,0.7608395732390852,0.09280755954729443,3.8886854083760776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8886854083760776,1.2814003928499709,1.281699528747259,3.0347153240114335,6430.197615723482,15243.107769423557,6470.839535630726,0.00033695703792441364,23315.217732160076,2377.4905530594115,19341.772400581962,1972.3118904602452,0.8295771724191405,0.8295771724191405,35223.002830996506,35405.22815468563,0.9935705845492842,0.8,4251.043288157089,4273.035954225843,0.9935705845492842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.598551369232272,4.277975910789805,-3.0951475562685418,7.373123467058347,3.5,3.5,1.0,0.6,0.0002334323654385558,0.927012544886201,0.00025181144173967105,198.32650069022984,0.0,0.0,0.0,0.0,8.51159865878165e-05,0.0001483163788507393,0.0005767557382600482,0.09280755953831031,0.09280755953831031,0.09280755953831031,0.09279997662062829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491539.97297818837,594.4110196024287,0.0,0.09280755953831031,0.09280755954729443,0.09280755954729443,0.375,0.375,0.5,9.199754099028606,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,26895.243656377577,20462.96570567953,0.7608395732390852,1.0217142394790004,3.827011003920768,0.9986514169619316,0.6113324597648857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37137346030255,261.37137346030255,-11.778626539697427,245.6268125797062,277.1159343409016,123008.67724408292,123058.38147033789,-49.70422625495664,0.0,nan,277.1159343409016,3.96593434090164,270.81810998865666,-2.3318900113433187,264.52028563641926,-8.629714363580717,258.22246128418277,-14.927538715817207,251.92463693194867,-21.22536306805131,245.6268125797062,-27.523187420293766,1.0,1.0,26022.012520719443,26022.012520719443,276.36820110719583,3.2182011071958527,276.36820110719583,276.36820110719583,76983.73522162439,77017.67024259298,-33.93502096859447,0.0,8546.071908451686,8546.071908451686,0.8877181021740406,3908.128835417958,276.36820110719583,3.2182011071958527,1.0,0.002,0.15601725119907991,0.004926542029900533,0.00024134743247335405,0.0017586525674080408,0.12067371623667703,0.12067371623667703,0.0,-1.1860521245687927e-13,0.9999151392627406,0.9999151392627406,0.0,0.092799683829368,7.875717926432794e-06,0.0,0.0,0.0,1600961.7586065351,267.35614608733624,0.0,1.0,1281965.008411997,2608.4478012786312,,,,,,,,,,,,,,,,,,,4.0,1506.809875215587,1507.0843434450755,0.375,6.173730061729009,3.5
342.5,-29.268128547155904,4.274138913053609,35.03003126233417,25.405223154835426,5.706657913318385,-25.77064990111082,-39.32197328014297,2.209179267267737,-5.797385704941746,-5.797385704956172,40.062623050921,40937.932354742596,25934.175891375184,25934.175891375184,66872.10824611777,76996.0998430026,77020.15018231902,25934.175891375184,102954.3260736942,102954.3260736942,102954.3260736942,129853.61489650395,125687.77187026216,4165.843026241778,0.0,90666.75106473186,54608.583576450066,40064.63054253532,26899.288822809744,66963.91936534506,20465.74481584992,1507.3536934170697,0.0,0.8825666180279033,2.8009495862815528,0.001494314320929203,1.0,1.0,-5.797385704941746,343766.96083618345,1557235.1255128433,4.529915038155509,1557235.1255128433,4.529915038155509,0.7608284721079919,0.09281000656219256,3.8887795918524337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8887795918524337,1.281412530106726,1.2817116688373902,3.0347600795885348,6430.292447420838,15243.107769423557,6470.777056542711,0.00033693302403393514,23314.9626825578,2377.4645452379564,19341.585646406787,1972.2928468342184,0.8295782373641308,0.8295782373641308,35223.685306737534,35405.22815468563,0.9935946487051185,0.8,4251.125655748862,4273.035954225843,0.9935946487051185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.59838171700898,4.274138913053609,-3.0987611271383404,7.37290004019195,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9268662443395209,0.00025185118873856307,198.32526011624412,0.0,0.0,0.0,0.0,8.512547269722816e-05,0.00014830689274132765,0.0005767328178235228,0.0928100065635183,0.0928100065635183,0.0928100065635183,0.09280228432908458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491544.97090736753,594.409412233182,0.0,0.0928100065635183,0.09281000656219256,0.09281000656219256,0.375,0.375,0.5,9.199174932456534,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,26899.288822809744,20465.74481584992,0.7608284721079919,1.021797325980084,3.8265054668321254,0.9986289464520978,0.6113431343734735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3706203255807,261.3706203255807,-11.77937967441926,245.62816907833493,277.1130715728289,122995.17042278605,123045.5371699666,-50.36674718056571,0.0,nan,277.1130715728289,3.9630715728289374,270.81609107392455,-2.3339089260754236,264.5191105750266,-8.630889424973361,258.2221300761329,-14.927869923867092,251.92514957723657,-21.22485042276341,245.62816907833493,-27.521830921665043,1.0,1.0,26022.012520719443,26022.012520719443,276.36495949964586,3.214959499645886,276.36495949964586,276.36495949964586,76986.4013996985,77020.15018231902,-33.748782620517886,0.0,8546.071908451686,8546.071908451686,0.8877121554155258,3908.223489811696,276.36495949964586,3.214959499645886,1.0,0.002,0.15603728344192475,0.004925815340242777,0.00024137666195117369,0.0017586233382387698,0.12068833097558684,0.12068833097558684,0.0,1.899435470020805e-13,0.999913663437726,0.999913663437726,0.0,0.09280199366528136,8.012896911204283e-06,0.0,0.0,0.0,1600957.6542816246,267.35261429505823,0.0,1.0,1281977.1131557408,2608.39853991791,,,,,,,,,,,,,,,,,,,4.0,1507.0843434450755,1507.3536934170697,0.375,6.173730061729009,3.5
345.0,-29.266642773529714,4.270318066924659,35.03026824145289,25.40240844190123,5.703637123237265,-25.769614783855936,-39.321009954996384,2.206609133344789,-5.800905471463523,-5.800905471450629,40.06308259653454,40940.83647164458,25933.400611316363,25933.400611316363,66874.23708296094,76998.7185660103,77022.7113035813,25933.400611316363,102956.11191489766,102956.11191489766,102956.11191489766,129859.46215620163,125693.76677818317,4165.695378018463,0.0,90667.93020259918,54610.048107378585,40064.31343913399,26903.350241303975,66967.66368043797,20468.535975748855,1507.623582509717,0.0,0.8825464100882218,2.8005842166206225,0.001494314320929203,1.0,1.0,-5.800905471463523,343719.4844944489,1557254.9659068552,4.530598456463137,1557254.9659068552,4.530598456463137,0.7608173626020774,0.0928124541321384,3.8888711724706555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8888711724706555,1.2814244906034191,1.2817236321261956,3.0348032217172602,6430.383860414694,15243.107769423557,6470.7168208013645,0.0003369098742109675,23314.716837224656,2377.439475990747,19341.405597744928,1972.2744869802561,0.8295792624366822,0.8295792624366822,35224.348918383,35405.22815468563,0.9936180478230271,0.8,4251.205746644148,4273.035954225843,0.9936180478230271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.598214358164611,4.270318066924659,-3.1023615667118336,7.372679633636492,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9267237806580858,0.00025188990539639613,198.3240518893104,0.0,0.0,0.0,0.0,8.513469952063783e-05,0.00014829766591791796,0.0005767105179328752,0.0928124541524346,0.0928124541524346,0.0928124541524346,0.09280466768695167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491550.0162293781,594.4077896495136,0.0,0.0928124541524346,0.0928124541321384,0.0928124541321384,0.375,0.375,0.5,9.198590948759385,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,26903.350241303975,20468.535975748855,0.7608173626020774,1.0218778997384346,3.8259963258887293,0.9986048998525192,0.6113523187401246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36986205745444,261.36986205745444,-11.780137942545537,245.62949127225374,277.1102328426451,122982.04413137537,123032.75417985975,-50.71004848437616,0.0,nan,277.1102328426451,3.960232842645098,270.8140845285744,-2.335915471425551,264.5179362144865,-8.63206378551348,258.221787900429,-14.928212099570999,251.9256395863376,-21.224360413662367,245.62949127225374,-27.520508727746233,1.0,1.0,26022.012520719443,26022.012520719443,276.3617394171805,3.2117394171805245,276.3617394171805,276.3617394171805,76989.1193395093,77022.7113035813,-33.59196407199488,0.0,8546.071908451686,8546.071908451686,0.8877063729760715,3908.315528333009,276.3617394171805,3.2117394171805245,1.0,0.002,0.15605747463052094,0.0049250902292271494,0.0002414061428875284,0.0017585938574618614,0.12070307144376419,0.12070307144376419,0.0,3.4938978793475073e-13,0.9999129806959363,0.9999129806959363,0.0,0.09280437765697137,8.076475167026487e-06,0.0,0.0,0.0,1600953.5637538382,267.34909452853645,0.0,1.0,1281989.1764419475,2608.349448592302,,,,,,,,,,,,,,,,,,,4.0,1507.3536934170697,1507.623582509717,0.375,6.173730061729009,3.5
347.5,-29.265202989025347,4.26651363750527,35.03050461467614,25.399680516589456,5.7007102260185905,-25.768611667484336,-39.32007774766532,2.204118902543413,-5.804403869959174,-5.80440386996975,40.06354882622816,40943.65753297099,25932.612581748173,25932.612581748173,66876.27011471917,77001.25645486114,77025.4030578234,25932.612581748173,102958.01563957156,102958.01563957156,102958.01563957156,129865.44091023784,125699.89226195133,4165.548648286503,0.0,90669.07366060435,54611.47473115378,40063.998810500634,26907.42527066629,66971.42408116692,20471.337788415884,1507.8936604193816,0.0,0.8825262866822537,2.800221102369879,0.001494314320929203,1.0,1.0,-5.804403869959174,343672.30147827993,1557275.0950762653,4.53127903638951,1557275.0950762653,4.53127903638951,0.7608062675076219,0.09281490075600622,3.8889600650267906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8889600650267906,1.2814360794721416,1.281735223700276,3.034845145478313,6430.472691833651,15243.107769423557,6470.658277662585,0.00033688737661611667,23314.477943856113,2377.415115646639,19341.230608385406,1972.2566430315558,0.829580257167296,0.829580257167296,35224.99304879873,35405.22815468563,0.993640760133149,0.8,4251.28348636139,4273.035954225843,0.993640760133149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.598044247097827,4.26651363750527,-3.105941964981773,7.372455602487043,3.5,3.5,1.0,0.6,0.0002334323654385558,0.926585749191905,0.0002519274288884079,198.322881074646,0.0,0.0,0.0,0.0,8.514362917458238e-05,0.0001482887362639734,0.0005766889734238826,0.09281490094043149,0.09281490094043149,0.09281490094043149,0.092807141765018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491555.0840829966,594.4061600426604,0.0,0.09281490094043149,0.09281490075600622,0.09281490075600622,0.375,0.375,0.5,9.198009004666734,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,26907.42527066629,20471.337788415884,0.7608062675076219,1.0219563385729684,3.8254819255718564,0.9985791855593152,0.6113601150745842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3691090435818,261.3691090435818,-11.780890956418204,245.6307774863371,277.1074406008542,122969.67146328928,123020.03013278243,-50.358669493130684,0.0,nan,277.1074406008542,3.957440600854227,270.8121079778709,-2.337892022129097,264.51677535505553,-8.633224644944448,258.22144273215116,-14.928557267848817,251.92611010922153,-21.22388989077845,245.6307774863371,-27.519222513662868,1.0,1.0,26022.012520719443,26022.012520719443,276.3585559884242,3.208555988424223,276.3585559884242,276.3585559884242,76991.9727444156,77025.4030578234,-33.43031340779271,0.0,8546.071908451686,8546.071908451686,0.8877007602377014,3908.4048653519244,276.3585559884242,3.208555988424223,1.0,0.002,0.1560775931269431,0.004924369385107283,0.00024143552161325245,0.0017585644763445764,0.12071776080662622,0.12071776080662622,0.0,-2.0421711197093906e-12,0.9999132962465355,0.9999132962465355,0.0,0.09280685335573324,8.04740027298398e-06,0.0,0.0,0.0,1600949.4978829122,267.3455961300408,0.0,1.0,1282001.1662553078,2608.3006575687496,,,,,,,,,,,,,,,,,,,4.0,1507.623582509717,1507.8936604193816,0.375,6.173730061729009,3.5
