time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
350.0,-29.263787794953764,4.262722982512511,35.03074043820197,25.39669593041765,5.697527434684737,-25.76765627198939,-39.319190313667036,2.201395911728934,-5.807937770702267,-5.807937770811191,40.064014574907965,40946.65384920583,25931.951439808527,25931.951439808527,66878.60528901436,77003.96355012439,77027.93770323994,25931.951439808527,102959.88914304847,102959.88914304847,102959.88914304847,129871.41663507214,125706.01407960396,4165.402555468172,0.0,90670.32640565773,54613.01670477272,40063.677445427784,26911.52749202367,66975.20493745146,20474.157310887094,1508.1658679895338,0.0,0.8825059754249426,2.799854340935838,0.001494314320929203,1.0,1.0,-5.807937770702267,343624.64480702736,1557295.2036735106,4.531965990239309,1557295.2036735106,4.531965990239309,0.7607950651242463,0.09281736499613477,3.8890576625028213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8890576625028213,1.2814487517836881,1.281747898970104,3.0348912955664606,6430.570478332577,15243.107769423557,6470.593823107332,0.00033686260928598527,23314.21497805883,2377.388300597944,19341.03794940646,1972.236997283115,0.8295813505884048,0.8295813505884047,35225.700253137096,35405.22815468563,0.9936656965759636,0.8,4251.368838432887,4273.035954225843,0.9936656965759636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.59790152712235,4.262722982512511,-3.109544662067029,7.372267644579539,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9264500968155608,0.00025196431652489524,198.32173027008426,0.0,0.0,0.0,0.0,8.51521307471617e-05,0.0001482802346913941,0.0005766703829242828,0.09281736499464265,0.09281736499464265,0.09281736499464265,0.09280960172573258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491560.1510719644,594.4045306882779,0.0,0.09281736499464265,0.09281736499613477,0.09281736499613477,0.375,0.375,0.5,9.197426759421907,1.0891199053730816e-10,1.0891199053730816e-10,1.0891199053730816e-10,1.0891199053730816e-10,1.0891199053730816e-10,1.0891199053730816e-10,26911.52749202367,20474.157310887094,0.7607950651242463,1.0220393248967417,3.824974818707046,0.9985576804352101,0.6113703405229765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3683093208255,261.3683093208255,-11.78169067917446,245.63202765783348,277.10459098383564,122955.02217783911,123008.50455312988,-53.48237529075648,0.0,nan,277.10459098383564,3.954590983835658,270.81007831858346,-2.339921681416513,264.5155656534402,-8.634434346559772,258.2210529882387,-14.928947011761295,251.9265403230215,-21.22345967697848,245.63202765783348,-27.5179723421665,1.0,1.0,26022.012520719443,26022.012520719443,276.3553186735984,3.2053186735984127,276.3553186735984,276.3553186735984,76994.2473039526,77027.93770323994,-33.69039928734128,0.0,8546.071908451686,8546.071908451686,0.8876945978370119,3908.502950815335,276.3553186735984,3.2053186735984127,1.0,0.002,0.15609772855212065,0.0049236421383090975,0.00024146490843540887,0.001758535091542857,0.12073245421770443,0.12073245421770443,0.0,-2.1734350430513416e-14,0.999913225611374,0.999913225611374,0.0,0.09280931082603336,8.05417010141885e-06,0.0,0.0,0.0,1600945.3905726308,267.3420622292977,0.0,1.0,1282013.2775018397,2608.251373709818,,,,,,,,,,,,,,,,,,,4.0,1507.8936604193816,1508.1658679895338,0.375,6.173730061729009,3.5
352.5,-29.262418714568984,4.258950400504314,35.03097315083834,25.39400488547983,5.694644987357337,-25.766712344377257,-39.318315871618665,2.1989386150638257,-5.811373445959873,-5.811373446010979,40.06444656818772,40949.41634606492,25931.083904776875,25931.083904776875,66880.5002508418,77006.44519604243,77030.29399972073,25931.083904776875,102961.37790449761,102961.37790449761,102961.37790449761,129876.79991841369,125711.55643489816,4165.243483515528,0.0,90671.4537296302,54614.42487143664,40063.36539799284,26915.422013916075,66978.78741190891,20476.830283308056,1508.426071577671,0.0,0.8824863031524255,2.7994978100825403,0.001494314320929203,1.0,1.0,-5.811373445959873,343578.31773876754,1557313.85506447,4.532631352623772,1557313.85506447,4.532631352623772,0.7607842920954732,0.09281972405834835,3.8891452045414634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8891452045414634,1.281460187817399,1.2817593376734944,3.0349325258130024,6430.657840277505,15243.107769423557,6470.536231152415,0.0003368404807260532,23313.98005498756,2377.3643451114867,19340.865803199158,1972.2194432552562,0.8295823260371009,0.8295823260371009,35226.33459141418,35405.22815468563,0.9936880638248851,0.8,4251.445396342732,4273.035954225843,0.9936880638248851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.597714253299562,4.258950400504314,-3.113070610093234,7.372021010597548,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9263188850232597,0.0002520000069227719,198.32061697686387,0.0,0.0,0.0,0.0,8.516050862495834e-05,0.00014827185681359745,0.000576650780895061,0.09281972426392102,0.09281972426392102,0.09281972426392102,0.09281172487502812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491565.14009837917,594.4029250849395,0.0,0.09281972426392102,0.09281972405834835,0.09281972405834835,0.375,0.375,0.5,9.19682680790617,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,26915.422013916075,20476.830283308056,0.7607842920954732,1.0221162385952847,3.8244813344408106,0.9985325628476571,0.6113788846942317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3675249692477,261.3675249692477,-11.782475030752266,245.63324437669334,277.10180556183246,122943.34872471598,122995.80313538961,-52.45441067361449,0.0,nan,277.10180556183246,3.9518055618324865,270.8080933247683,-2.3419066752316553,264.5143810877938,-8.635618912206155,258.22066885070706,-14.92933114929292,251.92695661369143,-21.223043386308547,245.63324437669334,-27.516755623306636,1.0,1.0,26022.012520719443,26022.012520719443,276.35215871530175,3.2021587153017776,276.35215871530175,276.35215871530175,76997.1279395424,77030.29399972073,-33.16606017832237,0.0,8546.071908451686,8546.071908451686,0.887689070321993,3908.590930564171,276.35215871530175,3.2021587153017776,1.0,0.002,0.15611843829313518,0.004922930274206789,0.00024149523218208388,0.001758504767503659,0.12074761609104194,0.12074761609104194,0.0,-3.1425730073753044e-13,0.9999107528534693,0.9999107528534693,0.0,0.09281144016283437,8.283895513973719e-06,0.0,0.0,0.0,1600941.397254061,267.3386265540401,0.0,1.0,1282025.0518814703,2608.2034619245314,,,,,,,,,,,,,,,,,,,4.0,1508.1658679895338,1508.426071577671,0.375,6.173730061729009,3.5
355.0,-29.261072389166657,4.255191291757556,35.03120561550265,25.39104453697803,5.691489159015371,-25.765816234349085,-39.317482396122045,2.196233004208505,-5.81488141504957,-5.814881415060963,40.06490884124573,40952.34151450316,25930.437220057684,25930.437220057684,66882.77873456085,77009.10630509711,77032.81106035109,25930.437220057684,102963.24828040876,102963.24828040876,102963.24828040876,129882.74931680561,125717.66030517951,4165.089011626093,0.0,90672.6914791573,54615.92668860534,40063.07198950219,26919.501036396843,66982.57302589904,20479.633472453224,1508.6966875664405,0.0,0.8824661352788127,2.7991338140672926,0.001494314320929203,1.0,1.0,-5.81488141504957,343531.02091317903,1557333.8139770138,4.533313497678571,1557333.8139770138,4.533313497678571,0.7607731452660836,0.09282216707370655,3.8892410091212937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8892410091212937,1.2814727797187189,1.2817719325143246,3.0349774655182107,6430.753062120225,15243.107769423557,6470.473448447096,0.0003368163595999228,23313.7240059194,2377.338235372875,19340.678141491542,1972.2003070866751,0.8295833877325178,0.8295833877325178,35227.02879760985,35405.22815468563,0.9937125421774357,0.8,4251.529179676108,4273.035954225843,0.9937125421774357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.597574654188188,4.255191291757556,-3.116645871016484,7.37183716277404,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9261898736067269,0.0002520351086646348,198.3195221994705,0.0,0.0,0.0,0.0,8.516849471845888e-05,0.00014826387072009692,0.0005766339261756587,0.0928221670727338,0.0928221670727338,0.0928221670727338,0.09281418467015713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491570.26963433245,594.4012751505854,0.0,0.0928221670727338,0.09282216707370655,0.09282216707370655,0.375,0.375,0.5,9.196228128025247,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,26919.501036396843,20479.633472453224,0.7607731452660836,1.0221967383138764,3.823976654915487,0.9985101454478377,0.6113880023490409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36669761770236,261.36669761770236,-11.78330238229762,245.63442698795967,277.0989682474629,122929.10234212472,122984.43242424444,-55.33008211973226,0.0,nan,277.0989682474629,3.948968247462915,270.80605999554206,-2.34394000445792,264.51315174367323,-8.636848256326743,258.2202434917347,-14.929756508265257,251.92733523984163,-21.222664760158352,245.63442698795967,-27.515573012040306,1.0,1.0,26022.012520719443,26022.012520719443,276.34894527462194,3.1989452746219627,276.34894527462194,276.34894527462194,76999.37810431639,77032.81106035109,-33.43295603469596,0.0,8546.071908451686,8546.071908451686,0.8876830210730848,3908.6872141669,276.34894527462194,3.1989452746219627,1.0,0.002,0.15613911903286845,0.004922205533885496,0.00024152547463433203,0.00175847452543793,0.12076273731716601,0.12076273731716601,0.0,7.226207479615887e-14,0.9999108801694166,0.9999108801694166,0.0,0.09281389477790257,8.272295803988203e-06,0.0,0.0,0.0,1600937.3197329058,267.3351185849504,0.0,1.0,1282037.0737824617,2608.1545442315246,,,,,,,,,,,,,,,,,,,4.0,1508.426071577671,1508.6966875664405,0.375,6.173730061729009,3.5
357.5,-29.259777089651607,4.251450238714502,35.03143509818572,25.388385971915,5.68864631505087,-25.76493474912064,-39.31666243644429,2.1938039731707293,-5.818285888497428,-5.81828588850712,40.065335762939796,40955.02020935558,25929.57052759567,25929.57052759567,66884.59073695124,77011.53354651014,77035.1439132065,25929.57052759567,102964.71444080217,102964.71444080217,102964.71444080217,129888.07501624632,125723.1534926933,4164.921523553024,0.0,90673.8038409756,54617.29049854675,40062.79260269872,26923.360575444156,66986.15317814288,20482.281853655233,1508.9546150766594,0.0,0.8824466402702078,2.7987805927710605,0.001494314320929203,1.0,1.0,-5.818285888497428,343485.12437608687,1557352.2467445622,4.533972903698136,1557352.2467445622,4.533972903698136,0.7607624537159896,0.09282449989045516,3.8893272061998165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8893272061998165,1.2814840846295654,1.2817832400642406,3.035017955235934,6430.838854973448,15243.107769423557,6470.416874311052,0.0003367946254833827,23313.493319985064,2377.31471195414,19340.509037612963,1972.1830632900087,0.8295843429450217,0.8295843429450217,35227.65338430543,35405.22815468563,0.993734565785082,0.8,4251.604560673374,4273.035954225843,0.993734565785082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5973875622499705,4.251450238714502,-3.120140529614048,7.3715907683285495,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9260657700353225,0.00025206888429711864,198.31846892567432,0.0,0.0,0.0,0.0,8.517635198318216e-05,0.00014825601345537363,0.0005766161466147107,0.0928245000116368,0.0928245000116368,0.0928245000116368,0.09281628755271684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491575.3112922789,594.3996521219121,0.0,0.0928245000116368,0.09282449989045516,0.09282449989045516,0.375,0.375,0.5,9.195612194676722,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,26923.360575444156,20482.281853655233,0.7607624537159896,1.022270729240097,3.8234864398018256,0.9984838293233298,0.6113953147964752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36588940170327,261.36588940170327,-11.784110598296706,245.63557594964286,277.0962028537656,122917.90971920283,122971.96009751181,-54.05037830898459,0.0,nan,277.0962028537656,3.9462028537656124,270.80407747293236,-2.3459225270676143,264.51195209204917,-8.638047907950806,258.21982671134117,-14.930173288658807,251.92770133048867,-21.222298669511304,245.63557594964286,-27.51442405035712,1.0,1.0,26022.012520719443,26022.012520719443,276.3458137748741,3.195813774874125,276.3458137748741,276.3458137748741,77002.25347843587,77035.1439132065,-32.8904347706266,0.0,8546.071908451686,8546.071908451686,0.8876775784328831,3908.7738422308157,276.3458137748741,3.195813774874125,1.0,0.002,0.1561603581787549,0.004921497199963093,0.00024155663201597203,0.0017584433678448183,0.12077831600798601,0.12077831600798601,0.0,-1.392098242236628e-13,0.9999084761266926,0.9999084761266926,0.0,0.09281600423268736,8.495657767792432e-06,0.0,0.0,0.0,1600933.362342054,267.33171411150255,0.0,1.0,1282048.7407728583,2608.107071938126,,,,,,,,,,,,,,,,,,,4.0,1508.6966875664405,1508.9546150766594,0.375,6.173730061729009,3.5
360.0,-29.25850206619719,4.247722253469592,35.03166447650883,25.385411059856438,5.685487381117312,-25.76410312146118,-39.315891231503315,2.191088436476199,-5.821770287408242,-5.821770287412137,40.0657934032918,40957.92962436828,25928.94329277045,25928.94329277045,66886.87291713872,77014.17364349072,77037.61812457014,25928.94329277045,102966.56141734059,102966.56141734059,102966.56141734059,129893.9735042576,125729.21456190586,4164.758942351751,0.0,90675.05129613631,54618.80727738497,40062.49335416816,26927.41208691702,66989.90544108518,20485.065497287713,1509.2234826042186,0.0,0.8824266077892243,2.7984191154926252,0.001494314320929203,1.0,1.0,-5.821770287408242,343438.1553315313,1557372.00600561,4.534650509353661,1557372.00600561,4.534650509353661,0.7607513648606659,0.09282692113459688,3.8894242123944016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8894242123944016,1.2814967231975138,1.2817958815825934,3.0350637204047963,6430.935825874597,15243.107769423557,6470.352919643543,0.0003367700578974735,23313.23258779095,2377.2881246695815,19340.317872831933,1972.163569907352,0.8295854210694222,0.8295854210694223,35228.35629087915,35405.22815468563,0.9937593511537445,0.8,4251.68939405021,4273.035954225843,0.9937593511537445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.597252161765587,4.247722253469592,-3.123690196500685,7.371412449970277,3.5,3.5,1.0,0.6,0.0002334323654385558,0.925943626650106,0.0002521021352920493,198.31743215029894,0.0,0.0,0.0,0.0,8.518374266697425e-05,0.00014824862277158156,0.0005766017828619134,0.09282692111588423,0.09282692111588423,0.09282692111588423,0.0928187287002416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491580.49447897,594.3979844511055,0.0,0.09282692111588423,0.09282692113459688,0.09282692113459688,0.375,0.375,0.5,9.19499776222167,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,26927.41208691702,20485.065497287713,0.7607513648606659,1.022350987051258,3.8229859075940396,0.9984619694076584,0.6114044997479369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3650334216256,261.3650334216256,-11.784966578374394,245.6366907555448,277.0933760877059,122903.7804399386,122961.02508903884,-57.24464910022152,0.0,nan,277.0933760877059,3.9433760877059285,270.80203902126516,-2.347960978734818,264.51070195479673,-8.639298045203248,258.21936488844904,-14.930635111550941,251.92802782199183,-21.221972178008144,245.6366907555448,-27.513309244455172,1.0,1.0,26022.012520719443,26022.012520719443,276.34261889042557,3.1926188904255923,276.34261889042557,276.34261889042557,77004.40595353514,77037.61812457014,-33.21217103500385,0.0,8546.071908451686,8546.071908451686,0.8876714532585603,3908.8713334563736,276.34261889042557,3.1926188904255923,1.0,0.002,0.15618156186565677,0.004920774636944181,0.00024158769429511755,0.0017584123054170298,0.12079384714755877,0.12079384714755877,0.0,-2.8785264102881847e-13,0.9999086313009464,0.9999086313009464,0.0,0.09281843965957566,8.481475021216771e-06,0.0,0.0,0.0,1600929.3118729128,267.32822971259174,0.0,1.0,1282060.6814316383,2608.058487380636,,,,,,,,,,,,,,,,,,,4.0,1508.9546150766594,1509.2234826042186,0.375,6.173730061729009,3.5
362.5,-29.25727231600382,4.244012456682158,35.03189053643829,25.38276017820465,5.68266589377322,-25.76327849507461,-39.31512491600586,2.188672071395028,-5.825141031217925,-5.825141031223514,40.06620986574692,40960.57766184577,25928.070231357102,25928.070231357102,66888.64789320287,77016.56641036361,77039.86053656557,25928.070231357102,102967.93076792266,102967.93076792266,102967.93076792266,129899.14359635177,125734.56244613521,4164.581150216559,0.0,90676.16637137147,54620.17761718895,40062.20972686946,26931.212828429107,66993.42255529857,20487.67210177813,1509.4779515697192,0.0,0.8824073235218529,2.798069464070339,0.001494314320929203,1.0,1.0,-5.825141031217925,343392.7231370157,1557389.9875178873,4.535302825553702,1557389.9875178873,4.535302825553702,0.7607407892210094,0.09282921773865327,3.8895113669881143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8895113669881143,1.2815079695796885,1.2818071305901744,3.03510509440203,6431.023492409991,15243.107769423557,6470.295092822873,0.0003367478460144544,23312.996882070445,2377.2640893751127,19340.14502459518,1972.1459442924117,0.8295863943373704,0.8295863943373704,35228.98780979446,35405.22815468563,0.9937816194093443,0.8,4251.7656116929575,4273.035954225843,0.9937816194093443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.597063694968925,4.244012456682158,-3.1271517881954827,7.371164244877641,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9258258367728265,0.0002521342094450903,198.31643219879217,0.0,0.0,0.0,0.0,8.519108708087654e-05,0.00014824127835767927,0.0005765861372290426,0.09282921780347188,0.09282921780347188,0.09282921780347188,0.09282075098355942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491585.57765914855,594.3963473534199,0.0,0.09282921780347188,0.09282921773865327,0.09282921773865327,0.375,0.375,0.5,9.194362744435507,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,26931.212828429107,20487.67210177813,0.7607407892210094,1.022424323099027,3.8225028073392364,0.9984360455385121,0.611411928208856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3641989099328,261.3641989099328,-11.785801090067196,245.637774269405,277.0906235504162,122893.00047396321,122948.80939931826,-55.808925355017664,0.0,nan,277.0906235504162,3.9406235504162055,270.8000536942895,-2.349946305710489,264.50948383797,-8.640516162029996,258.2189139818783,-14.931086018121675,251.92834412563775,-21.221655874362227,245.637774269405,-27.512225730594963,1.0,1.0,26022.012520719443,26022.012520719443,276.33951053757227,3.189510537572289,276.33951053757227,276.33951053757227,77007.24143003295,77039.86053656557,-32.61910653261293,0.0,8546.071908451686,8546.071908451686,0.887665950110677,3908.9589238230546,276.33951053757227,3.189510537572289,1.0,0.002,0.15620343373784118,0.004920069840927367,0.00024161984636733976,0.0017583801530168745,0.12080992318366987,0.12080992318366987,0.0,-6.157856342892121e-13,0.9999057543476065,0.9999057543476065,0.0,0.09282046898846631,8.748750186954427e-06,0.0,0.0,0.0,1600925.3933573456,267.32485896878205,0.0,1.0,1282072.232382469,2608.0114897087146,,,,,,,,,,,,,,,,,,,4.0,1509.2234826042186,1509.4779515697192,0.375,6.173730061729009,3.5
365.0,-29.256065251731243,4.240315955630053,35.032116653881644,25.379841320123546,5.6795669938825775,-25.76250202716947,-39.31440333891658,2.186003769322401,-5.828589695044343,-5.828589694967651,40.066662722141274,40963.39278318962,25927.432050289084,25927.432050289084,66890.8248334787,77019.1384687033,77042.33079257673,25927.432050289084,102969.7628428658,102969.7628428658,102969.7628428658,129904.99030457743,125740.58115690824,4164.409147669186,0.0,90677.38633343948,54621.64064793191,40061.93965056397,26935.227461711613,66997.16711227558,20490.429995220566,1509.7443509058294,0.0,0.8823874911499047,2.797711765618483,0.001494314320929203,1.0,1.0,-5.828589695044343,343346.245591805,1557409.540581415,4.535973701698712,1557409.540581415,4.535973701698712,0.760729792400962,0.09283161043894134,3.889605716289837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889605716289837,1.281520388770512,1.2818195526801899,3.0351493041960236,6431.117167658434,15243.107769423557,6470.233293482902,0.0003367241100803882,23312.74503060263,2377.238407672613,19339.960302232394,1972.1271078535885,0.8295874328331921,0.8295874328331921,35229.671458103774,35405.22815468563,0.9938057259340487,0.8,4251.848120801301,4273.035954225843,0.9938057259340487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.596925931531278,4.240315955630053,-3.1306668589510656,7.370982814581119,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9257102355563087,0.0002521656955626874,198.31545070378198,0.0,0.0,0.0,0.0,8.519800325418461e-05,0.0001482343621843712,0.0005765732225029083,0.09283161043935632,0.09283161043935632,0.09283161043935632,0.09282317804863344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491590.8246020402,594.3946586427758,0.0,0.09283161043935632,0.09283161043894134,0.09283161043894134,0.375,0.375,0.5,9.19373031507683,-7.668177204323001e-11,-7.668177204323001e-11,-7.668177204323001e-11,-7.668177204323001e-11,-7.668177204323001e-11,-7.668177204323001e-11,26935.227461711613,20490.429995220566,0.760729792400962,1.0225014849627474,3.8220048694718014,0.998412734696399,0.6114197741307795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3633246103413,261.3633246103413,-11.786675389658683,245.63882501624204,277.08782420441173,122879.50275992123,122937.97254657182,-58.469786650596504,0.0,nan,277.08782420441173,3.937824204411754,270.79802436682724,-2.351975633172742,264.50822452911683,-8.641775470883147,258.21842469155416,-14.931575308445815,251.92862485389594,-21.221375146104037,245.63882501624204,-27.51117498375794,1.0,1.0,26022.012520719443,26022.012520719443,276.3363509254576,3.1863509254576456,276.3363509254576,276.3363509254576,77009.42798036712,77042.33079257673,-32.902812209606054,0.0,8546.071908451686,8546.071908451686,0.8876599926459622,3909.053744871286,276.3363509254576,3.1863509254576456,1.0,0.002,0.15622523321261975,0.0049193513435462945,0.0002416518471816226,0.0017583481527517373,0.1208259235908113,0.1208259235908113,0.0,-6.664026969138703e-14,0.9999060687423441,0.9999060687423441,0.0,0.09282289064902259,8.719789918751236e-06,0.0,0.0,0.0,1600921.3840904518,267.32141030495563,0.0,1.0,1282084.0501234443,2607.963407790875,,,,,,,,,,,,,,,,,,,4.0,1509.4779515697192,1509.7443509058294,0.375,6.173730061729009,3.5
367.5,-29.254888291046644,4.236635800086684,35.03233925321817,25.37701305644589,5.676567318790516,-25.76174273007811,-39.31369562689213,2.1834217578453696,-5.831965157833565,-5.83196515781541,40.06707012180088,40966.1228468103,25926.647466597886,25926.647466597886,66892.77031340818,77021.63349512742,77044.37851049216,25926.647466597886,102971.02597709004,102971.02597709004,102971.02597709004,129910.03112085015,125745.81067479734,4164.2204460528155,0.0,90678.57207384848,54623.06142562303,40061.678498028275,26939.005143760107,67000.68364178838,20493.01888204642,1509.9979321290273,0.0,0.8823682102263888,2.7973616946165984,0.001494314320929203,1.0,1.0,-5.831965157833565,343300.7593597461,1557427.1311088286,4.536625942842133,1557427.1311088286,4.536625942842133,0.7607192163439349,0.0928338924021496,3.8896978793055776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8896978793055776,1.2815324065645401,1.281831573279706,3.035192757811611,6431.209240655573,15243.107769423557,6470.172542078031,0.0003367007784857941,23312.497496601765,2377.2131662292186,19339.77871221775,1972.108590825384,0.8295884520754109,0.8295884520754109,35230.339261538604,35405.22815468563,0.9938292738562401,0.8,4251.928717601155,4273.035954225843,0.9938292738562401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.59675656432213,4.236635800086684,-3.1341239629830784,7.370759763069762,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9255975323728334,0.0002521963999192346,198.31449369612818,0.0,0.0,0.0,0.0,8.520478703769004e-05,0.00014822757840086574,0.0005765604973604487,0.09283389240161086,0.09283389240161086,0.09283389240161086,0.09282512386343605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491595.97314242995,594.3929997708235,0.0,0.09283389240161086,0.0928338924021496,0.0928338924021496,0.375,0.375,0.5,9.193072676823121,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,26939.005143760107,20493.01888204642,0.7607192163439349,1.022576296917428,3.8215323992976504,0.9983893697419993,0.611428430578874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3624370758777,261.3624370758777,-11.787562924122255,245.63984625666336,277.0850278950701,122867.27812421566,122926.63300699687,-59.354882781213945,0.0,nan,277.0850278950701,3.9350278950701068,270.79599156741773,-2.3540084325822477,264.5069552396904,-8.643044760309579,258.2179189120667,-14.932081087933284,251.92888258435812,-21.221117415641856,245.63984625666336,-27.510153743336616,1.0,1.0,26022.012520719443,26022.012520719443,276.33321507186395,3.1832150718639696,276.33321507186395,276.33321507186395,77011.81514207102,77044.37851049216,-32.56336842113524,0.0,8546.071908451686,8546.071908451686,0.8876541732031498,3909.1463687021055,276.33321507186395,3.1832150718639696,1.0,0.002,0.15624786325508053,0.004918642585535582,0.00024168516878339752,0.0017583148316023282,0.12084258439169876,0.12084258439169876,0.0,3.857257395434299e-13,0.9999024923291678,0.9999024923291678,0.0,0.09282484038552719,9.05201662241736e-06,0.0,0.0,0.0,1600917.459758672,267.3180348421664,0.0,1.0,1282095.616798617,2607.9163485895974,,,,,,,,,,,,,,,,,,,4.0,1509.7443509058294,1509.9979321290273,0.375,6.173730061729009,3.5
370.0,-29.253763425459628,4.232972847845706,35.032560455890355,25.37442297851669,5.67381422160388,-25.7610056607642,-39.313013828918315,2.181056455818097,-5.835307422152823,-5.835307422163329,40.06749751793855,40968.66993460898,25925.821695273262,25925.821695273262,66894.49162988225,77023.93900888237,77046.79193225372,25925.821695273262,102972.61362752698,102972.61362752698,102972.61362752698,129915.46020076596,125751.43060673929,4164.029594026671,0.0,90679.65719229904,54624.38811376271,40061.410087262586,26942.846573238978,67004.25666050156,20495.65539624338,1510.2538158580062,0.0,0.8823490270040519,2.7970151007326907,0.001494314320929203,1.0,1.0,-5.835307422152823,343255.72515903256,1557445.5851983652,4.537274897532417,1557445.5851983652,4.537274897532417,0.7607086111161216,0.09283618676314137,3.889782120868719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889782120868719,1.2815434158972259,1.2818425851824602,3.0352324178930994,6431.293275609168,15243.107769423557,6470.117086440623,0.0003366794823315859,23312.271580920125,2377.190129240885,19339.612951606447,1972.091687947102,0.829589381046629,0.829589381046629,35230.949664199965,35405.22815468563,0.9938507978239423,0.8,4252.002386735757,4273.035954225843,0.9938507978239423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.596578305984346,4.232972847845706,-3.137552154364177,7.370525002209883,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9254898315379277,0.00025222574844571856,198.31357905655648,0.0,0.0,0.0,0.0,8.521132289385126e-05,0.00014822104254470455,0.0005765475612269135,0.09283618684860948,0.09283618684860948,0.09283618684860948,0.09282733280292953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491601.24949621607,594.3913001989723,0.0,0.09283618684860948,0.09283618676314137,0.09283618676314137,0.375,0.375,0.5,9.192408626600502,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,26942.846573238978,20495.65539624338,0.7607086111161216,1.0226467277454834,3.8210424583128733,0.9983618200381587,0.6114338398258757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36157576240015,261.36157576240015,-11.788424237599827,245.64083525672297,277.08231626806923,122857.17268892007,122914.77401683411,-57.601327914046244,0.0,nan,277.08231626806923,3.9323162680692576,270.79402006580887,-2.3559799341911116,264.5057238635166,-8.64427613648337,258.21742766128347,-14.932572338716511,251.9291314589998,-21.220868541000186,245.64083525672297,-27.50916474327701,1.0,1.0,26022.012520719443,26022.012520719443,276.3301552088096,3.1801552088095946,276.3301552088096,276.3301552088096,77014.65169536123,77046.79193225372,-32.140236892490066,0.0,8546.071908451686,8546.071908451686,0.8876488539216048,3909.2310314730626,276.3301552088096,3.1801552088095946,1.0,0.002,0.15627070163063833,0.00491793901710393,0.00024171882874258167,0.0017582811716979412,0.12085941437129083,0.12085941437129083,0.0,4.405230520643233e-13,0.9999015971068745,0.9999015971068745,0.0,0.09282705141377715,9.135349364228636e-06,0.0,0.0,0.0,1600913.5738625685,267.31469257784715,0.0,1.0,1282107.069495012,2607.8697543065737,,,,,,,,,,,,,,,,,,,4.0,1509.9979321290273,1510.2538158580062,0.375,6.173730061729009,3.5
372.5,-29.252654197959597,4.229322957548862,35.03278229297911,25.371507019177102,5.670736367727331,-25.76031514138969,-39.312369051016844,2.178397311172661,-5.838713832982819,-5.838713832980607,40.06794801195052,40971.42471732978,25925.194735613382,25925.194735613382,66896.61945294315,77026.46590355584,77049.28432895744,25925.194735613382,102974.47906457083,102974.47906457083,102974.47906457083,129921.3118412274,125757.46680682107,4163.845034406325,0.0,90680.88278581586,54625.841599649386,40061.1568735183,26946.832776656574,67007.98965017487,20498.393705576127,1510.518033204765,0.0,0.8823294174524335,2.796661889734184,0.001494314320929203,1.0,1.0,-5.838713832982819,343209.83141265647,1557465.036784707,4.537938293824974,1557465.036784707,4.537938293824974,0.7606976996321964,0.09283855030418209,3.889877765607528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889877765607528,1.2815557931505193,1.2818549653251556,3.0352777353881932,6431.389297943321,15243.107769423557,6470.05371098739,0.0003366551466671964,23312.01344874475,2377.163807084453,19339.42351813565,1972.0723711089568,0.8295904410254615,0.8295904410254615,35231.64268948281,35405.22815468563,0.9938752353366407,0.8,4252.086027545466,4273.035954225843,0.9938752353366407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.596442964899597,4.229322957548862,-3.14102380453028,7.3703467620791425,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9253836412199514,0.0002522546920440665,198.31267714073286,0.0,0.0,0.0,0.0,8.521750429427295e-05,0.00014821486114428286,0.0005765376928977531,0.0928385502778549,0.0928385502778549,0.0928385502778549,0.09282978531327207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491606.60547646624,594.389575794415,0.0,0.0928385502778549,0.09283855030418209,0.09283855030418209,0.375,0.375,0.5,9.19175125420631,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,26946.832776656574,20498.393705576127,0.7606976996321964,1.0227219560005565,3.820547724196882,0.9983379564464903,0.6114408883362591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36067052042915,261.36067052042915,-11.789329479570824,245.641792425863,277.0795486149902,122843.9936102614,122904.53270385641,-60.53909359499988,0.0,nan,277.0795486149902,3.9295486149902104,270.7919973771749,-2.358002622825097,264.50444613932433,-8.645553860675648,258.2168949015266,-14.93310509847339,251.9293436636961,-21.220656336303875,245.641792425863,-27.508207574136975,1.0,1.0,26022.012520719443,26022.012520719443,276.3270404403668,3.1770404403667953,276.3270404403668,276.3270404403668,77016.711270011,77049.28432895744,-32.573058946436504,0.0,8546.071908451686,8546.071908451686,0.8876428145811102,3909.3271544355653,276.3270404403668,3.1770404403667953,1.0,0.002,0.15629332828394804,0.004917224842500483,0.00024175212877804785,0.0017582478711580369,0.12087606438902392,0.12087606438902392,0.0,-6.391545279149646e-14,0.9999025118195407,0.9999025118195407,0.0,0.09282949964283646,9.050661345633262e-06,0.0,0.0,0.0,1600909.613221389,267.31128616701716,0.0,1.0,1282118.741774644,2607.8222678908974,,,,,,,,,,,,,,,,,,,4.0,1510.2538158580062,1510.518033204765,0.375,6.173730061729009,3.5
375.0,-29.25158120825159,4.225689830407359,35.033000646504846,25.368770921509736,5.6678394528747065,-25.759639142140017,-39.31174149094147,2.175897386987162,-5.8420344838799565,-5.8420344838733556,40.06834729214226,40974.034246509866,25924.390109272837,25924.390109272837,66898.4243557827,77028.85170962934,77051.31152439289,25924.390109272837,102975.70163366573,102975.70163366573,102975.70163366573,129926.24999901286,125762.60672183112,4163.643277181729,0.0,90682.02785407983,54627.210391836255,40060.90829138175,26950.54836534714,67011.45665672889,20500.93920094018,1510.7675503651071,0.0,0.8823104471843679,2.7963176050987726,0.001494314320929203,1.0,1.0,-5.8420344838799565,343165.0977282172,1557482.2771965123,4.538580081445288,1557482.2771965123,4.538580081445288,0.7606872751910374,0.09284078788752377,3.889966494395373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889966494395373,1.2815674295143802,1.2818666044054619,3.035319410286031,6431.477602050988,15243.107769423557,6469.995420953082,0.00033663276552269744,23311.776074352732,2377.1396016328445,19339.249285322334,1972.0546043064996,0.8295914143838695,0.8295914143838695,35232.28559993038,35405.22815468563,0.9938979058034816,0.8,4252.163620025475,4273.035954225843,0.9938979058034816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.596269271106019,4.225689830407359,-3.144428182179091,7.37011801258645,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9252809325841134,0.0002522826929834474,198.3118046977601,0.0,0.0,0.0,0.0,8.522352102766845e-05,0.00014820884441088734,0.0005765274389314087,0.0928407878416075,0.0928407878416075,0.0928407878416075,0.09283169384442463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491611.83262008603,594.3878908691719,0.0,0.0928407878416075,0.09284078788752377,0.09284078788752377,0.375,0.375,0.5,9.191069201632887,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,26950.54836534714,20500.93920094018,0.7606872751910374,1.0227934411393402,3.8200796667751242,0.9983132391596081,0.6114481954392122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3597628782405,261.3597628782405,-11.790237121759503,245.642720068342,277.07680568813294,122832.74812632344,122893.44773691775,-60.699610594296416,0.0,nan,277.07680568813294,3.9268056881329585,270.7899885641835,-2.3600114358164888,264.5031714402098,-8.646828559790151,258.21635431627163,-14.933645683728344,251.92953719230292,-21.22046280769706,245.642720068342,-27.50727993165799,1.0,1.0,26022.012520719443,26022.012520719443,276.3239569973348,3.1739569973348125,276.3239569973348,276.3239569973348,77019.18724380928,77051.31152439289,-32.1242805836082,0.0,8546.071908451686,8546.071908451686,0.8876372119130368,3909.4163268673497,276.3239569973348,3.1739569973348125,1.0,0.002,0.15631676555380114,0.004916522762142302,0.00024178672497841074,0.0017582132747207314,0.12089336248920536,0.12089336248920536,0.0,-3.008578629282166e-13,0.9998990216597491,0.9998990216597491,0.0,0.0928314129788553,9.374908668469157e-06,0.0,0.0,0.0,1600905.752133251,267.30796551612,0.0,1.0,1282130.1199758202,2607.7759790643045,,,,,,,,,,,,,,,,,,,4.0,1510.518033204765,1510.7675503651071,0.375,6.173730061729009,3.5
377.5,-29.250539366187184,4.22207164703369,35.033217727701384,25.365998676884942,5.6649076806159835,-25.758994661507252,-39.31114497883243,2.173362975895681,-5.845374100889899,-5.8453741008993605,40.06876778249689,40976.65595306861,25923.672800927605,25923.672800927605,66900.32875399622,77031.24967731164,77053.55200792968,25923.672800927605,102977.22480885728,102977.22480885728,102977.22480885728,129931.59757860808,125768.15779117978,4163.439787428297,0.0,90683.1866327965,54628.592908395425,40060.659693778965,26954.372769750804,67015.03246352977,20503.562468537475,1511.022695689266,0.0,0.8822912955021402,2.7959713878211527,0.001494314320929203,1.0,1.0,-5.845374100889899,343120.11316345946,1557500.4335933093,4.539228024943351,1557500.4335933093,4.539228024943351,0.7606766680747004,0.09284306637538671,3.890056097483552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890056097483552,1.2815792266196921,1.2818784042647433,3.03536138592384,6431.566543390567,15243.107769423557,6469.936701881249,0.0003366102213491398,23311.536995946863,2377.1152224201805,19339.073770087143,1972.0367067334048,0.8295923933908603,0.8295923933908603,35232.93484240096,35405.22815468563,0.993920799656635,0.8,4252.241976713581,4273.035954225843,0.993920799656635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.596114426551009,4.22207164703369,-3.1478424399393314,7.369914086973022,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9251812172295176,0.00025230988382749046,198.31095758813768,0.0,0.0,0.0,0.0,8.522924045260197e-05,0.00014820312498595384,0.0005765184700177267,0.09284306638053129,0.09284306638053129,0.09284306638053129,0.09283386095729525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491617.2028365946,594.3861603269589,0.0,0.09284306638053129,0.09284306637538671,0.09284306637538671,0.375,0.375,0.5,9.190378794460782,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,26954.372769750804,20503.562468537475,0.7606766680747004,1.0228652315336657,3.8196000091598896,0.9982883883612833,0.6114546907870038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35884190644623,261.35884190644623,-11.791158093553747,245.6436175389894,277.07406627389855,122821.1511054101,122882.74214912251,-61.59104371241858,0.0,nan,277.07406627389855,3.9240662738985748,270.78797652692367,-2.362023473076306,264.50188677993134,-8.648113220068637,258.2157970329614,-14.934202967038573,251.92970728597282,-21.220292714027153,245.6436175389894,-27.50638246101059,1.0,1.0,26022.012520719443,26022.012520719443,276.32087954561246,3.170879545612479,276.32087954561246,276.32087954561246,77021.52952527298,77053.55200792968,-32.02248265669914,0.0,8546.071908451686,8546.071908451686,0.8876315540142397,3909.5063779709694,276.32087954561246,3.170879545612479,1.0,0.002,0.15634048576075432,0.004915816112864398,0.00024182174889930008,0.0017581782509502179,0.12091087444965004,0.12091087444965004,0.0,-1.5048205737056009e-13,0.9998978051538351,0.9998978051538351,0.0,0.092833578292501,9.488082885711713e-06,0.0,0.0,0.0,1600901.8688327288,267.3046258991101,0.0,1.0,1282141.5629485846,2607.729427916386,,,,,,,,,,,,,,,,,,,4.0,1510.7675503651071,1511.022695689266,0.375,6.173730061729009,3.5
380.0,-29.24953819840229,4.218468934978439,35.03343301500119,25.36325150812047,5.662015634307075,-25.758382815121358,-39.310575917456276,2.1708602510442416,-5.848688417239487,-5.848688417250172,40.06917908428095,40979.239863743416,25922.93018198867,25922.93018198867,66902.17004573208,77033.6111876834,77055.71978728936,25922.93018198867,102978.64996927803,102978.64996927803,102978.64996927803,129936.7945385885,125773.56523950616,4163.229299082336,0.0,90684.34398347388,54629.9726596047,40060.412582076875,26958.144569310458,67018.55715138733,20506.148431166395,1511.2748179548148,0.0,0.8822723085952644,2.7956278269285866,0.001494314320929203,1.0,1.0,-5.848688417239487,343075.473977361,1557518.1933891054,4.539870411989531,1557518.1933891054,4.539870411989531,0.7606661644848841,0.09284531606595121,3.890146744974067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890146744974067,1.2815908764459225,1.2818900568105618,3.0354045245407253,6431.657948943255,15243.107769423557,6469.8763471528555,0.00033658705097677934,23311.2913029913,2377.0901687111605,19338.893365765038,1972.0183106121906,0.829593398083592,0.829593398083592,35233.5916493168,35405.22815468563,0.9939439603576641,0.8,4252.3212463500895,4273.035954225843,0.9939439603576641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.59595411822628,4.218468934978439,-3.151234030761055,7.369702965739494,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9250854057596745,0.0002523360156642646,198.3101435571159,0.0,0.0,0.0,0.0,8.523469700748303e-05,0.00014819766843107278,0.0005765106774598838,0.09284531604585237,0.09284531604585237,0.09284531604585237,0.09283594385391161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491622.5889593257,594.3844241369511,0.0,0.09284531604585237,0.09284531606595121,0.09284531606595121,0.375,0.375,0.5,9.18967588028546,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,26958.144569310458,20506.148431166395,0.7606661644848841,1.0229360414045667,3.819125648835614,0.998263360021429,0.6114610878771376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3579121962721,261.3579121962721,-11.792087803727895,245.64448252264884,277.0713418698934,122810.02284112545,122872.19827415557,-62.17543303013553,0.0,nan,277.0713418698934,3.9213418698934106,270.7859700004498,-2.364029999550155,264.500598130998,-8.649401869001963,258.21522626154643,-14.934773738453544,251.92985439209605,-21.22014560790393,245.64448252264884,-27.505517477351134,1.0,1.0,26022.012520719443,26022.012520719443,276.31781888724424,3.167818887244266,276.31781888724424,276.31781888724424,77023.9155159834,77055.71978728936,-31.8042713059549,0.0,8546.071908451686,8546.071908451686,0.8876258301430231,3909.5974786989373,276.31781888724424,3.167818887244266,1.0,0.002,0.15636462006327317,0.004915112334248681,0.00024185742548171496,0.0017581425747699411,0.12092871274085748,0.12092871274085748,0.0,2.516559009790864e-13,0.9998960236082846,0.9998960236082846,0.0,0.092835662344999,9.653720952217502e-06,0.0,0.0,0.0,1600898.0147936048,267.3013115827605,0.0,1.0,1282152.9190164392,2607.683231478772,,,,,,,,,,,,,,,,,,,4.0,1511.022695689266,1511.2748179548148,0.375,6.173730061729009,3.5
382.5,-29.248571908699578,4.214882494391564,35.03364744062183,25.36064312970268,5.6592622479916965,-25.75778849302769,-39.31002449300138,2.168478831387345,-5.851971541315777,-5.851971541321389,40.069598675094596,40981.69876460183,25922.149141960854,25922.149141960854,66903.84790656269,77035.86105236388,77058.07622569115,25922.149141960854,102980.225367652,102980.225367652,102980.225367652,129942.15572084929,125779.1385662407,4163.017154608593,0.0,90685.43760442507,54631.275313016835,40060.180323786924,26961.93035319728,67022.1106769842,20508.745822194127,1511.5269225659624,0.0,0.8822534525458667,2.7952875322892075,0.001494314320929203,1.0,1.0,-5.851971541315777,343031.2594047789,1557536.3112588895,4.540508389706221,1557536.3112588895,4.540508389706221,0.760655693176735,0.09284756164437706,3.8902317283669046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902317283669046,1.2816019618104728,1.2819011447629296,3.0354445797440217,6431.742821112548,15243.107769423557,6469.820298418634,0.0003365655353081393,23311.063179903234,2377.0669066300147,19338.725832347667,1972.0012269579997,0.8295943296580239,0.8295943296580239,35234.207412950476,35405.22815468563,0.9939656738650403,0.8,4252.395562497257,4273.035954225843,0.9939656738650403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.595785515983807,4.214882494391564,-3.154598427274634,7.369480921666199,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9249929422646602,0.0002523612394998856,198.30935789115586,0.0,0.0,0.0,0.0,8.523998475536349e-05,0.0001481923806831923,0.0005765027012359815,0.0928475616877846,0.0928475616877846,0.0928475616877846,0.09283814393397434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491628.0317330042,594.3826698748081,0.0,0.0928475616877846,0.09284756164437706,0.09284756164437706,0.375,0.375,0.5,9.188969550023407,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,26961.93035319728,20508.745822194127,0.760655693176735,1.0230033522906468,3.8186438747370866,0.9982354663374974,0.6114653559944538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35699540104844,261.35699540104844,-11.79300459895154,245.64531726425105,277.06867353786055,122800.04977711692,122861.36150780202,-61.31173068511978,0.0,nan,277.06867353786055,3.9186735378605704,270.7840022831213,-2.365997716878667,264.4993310284615,-8.650668971538494,258.2146597736481,-14.935340226351855,251.92998851894853,-21.220011481051444,245.64531726425105,-27.50468273574893,1.0,1.0,26022.012520719443,26022.012520719443,276.31481149668275,3.1648114966827734,276.31481149668275,276.31481149668275,77026.5171965602,77058.07622569115,-31.559029130949057,0.0,8546.071908451686,8546.071908451686,0.8876204639046977,3909.6828870087393,276.31481149668275,3.1648114966827734,1.0,0.002,0.15638886282468994,0.004914413810472517,0.0002418932849158634,0.001758106715389688,0.12094664245793169,0.12094664245793169,0.0,3.0555115729247184e-13,0.9998955588665999,0.9998955588665999,0.0,0.09283786453980548,9.697104571577638e-06,0.0,0.0,0.0,1600894.1968709484,267.2980284586842,0.0,1.0,1282164.1679980126,2607.637471819338,,,,,,,,,,,,,,,,,,,4.0,1511.2748179548148,1511.5269225659624,0.375,6.173730061729009,3.5
