time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
385.0,-29.247633005946945,4.211308751066562,35.033861410686235,25.357811722811334,5.656280887874576,-25.757241616571662,-39.309514000173635,2.165889498379278,-5.855308598719887,-5.85530859867103,40.07002172117543,40984.28202658661,25921.539675574295,25921.539675574295,66905.8217021609,77038.25622930206,77060.27243376312,25921.539675574295,102981.81210933742,102981.81210933742,102981.81210933742,129947.58636303952,125784.78160934018,4162.804753699339,0.0,90686.62034755686,54632.6461443721,40059.97133687196,26965.7742537021,67025.74559057406,20511.382457088275,1511.783043917787,0.0,0.8822342968721905,2.7949416810052345,0.001494314320929203,1.0,1.0,-5.855308598719887,342986.32308661425,1557554.5784885115,4.541156523303067,1557554.5784885115,4.541156523303067,0.7606450407880386,0.09284983964642753,3.890323072436259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890323072436259,1.2816140152167217,1.2819132009829801,3.035487304481766,6431.833349705,15243.107769423557,6469.760505774448,0.0003365425841672535,23310.81986226035,2377.0420951354795,19338.54710813287,1971.9830021600517,0.8295953219320916,0.8295953219320916,35234.86926109802,35405.22815468563,0.9939890125440161,0.8,4252.475440557026,4273.035954225843,0.9939890125440161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.595653951152522,4.211308751066562,-3.1579989036809284,7.36930765474749,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9249031089565061,0.00025238575065654044,198.30859449880222,0.0,0.0,0.0,0.0,8.524488026983799e-05,0.0001481874851687178,0.0005764971925981688,0.09284983967079348,0.09284983967079348,0.09284983967079348,0.09284037063138645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491633.5098379426,594.3809042543281,0.0,0.09284983967079348,0.09284983964642753,0.09284983964642753,0.375,0.375,0.5,9.1882593709457,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,26965.7742537021,20511.382457088275,0.7606450407880386,1.0230731740155765,3.818165758423982,0.9982107787484272,0.6114707365873793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35604130814977,261.35604130814977,-11.793958691850207,245.64611920154576,277.06596341475256,122787.8921153182,122851.69816956912,-63.80605425092982,0.0,nan,277.06596341475256,3.915963414752582,270.7819945721221,-2.368005427877904,264.4980257295026,-8.651974270497362,258.21405688680255,-14.935943113197425,251.9300880441729,-21.219911955827087,245.64611920154576,-27.50388079845422,1.0,1.0,26022.012520719443,26022.012520719443,276.3117314238396,3.161731423839626,276.3117314238396,276.3117314238396,77028.688228377,77060.27243376312,-31.584205386126996,0.0,8546.071908451686,8546.071908451686,0.8876146960000024,3909.7746877984405,276.3117314238396,3.161731423839626,1.0,0.002,0.15641324418821997,0.004913705017670419,0.00024192933134913739,0.0017580706683645686,0.12096466567456869,0.12096466567456869,0.0,-2.862939919856533e-13,0.9998949643239193,0.9998949643239193,0.0,0.09284008710074629,9.752545681244034e-06,0.0,0.0,0.0,1600890.3160711646,267.2946914012801,0.0,1.0,1282175.6015573144,2607.590962491873,,,,,,,,,,,,,,,,,,,4.0,1511.5269225659624,1511.783043917787,0.375,6.173730061729009,3.5
387.5,-29.246725084962403,4.207750760910494,35.034072247286964,25.355071189720206,5.653397827648315,-25.756712793677742,-39.30902505582196,2.1633855363250127,-5.858572938657119,-5.858572938646414,40.07040972864311,40986.80479681226,25920.78352635903,25920.78352635903,66907.5883231713,77040.5739110772,77062.19267253025,25920.78352635903,102982.97619888929,102982.97619888929,102982.97619888929,129952.40055539829,125789.82344140449,4162.577113993807,0.0,90687.76746750424,54633.998353088245,40059.74346046221,26969.424356508996,67029.16781697121,20513.881511232517,1512.028390006366,0.0,0.8822156521093685,2.7946033988300716,0.001494314320929203,1.0,1.0,-5.858572938657119,342942.37044477114,1557571.3328839315,4.541787387962227,1557571.3328839315,4.541787387962227,0.7606347558649893,0.09285202341057369,3.890411961243404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890411961243404,1.2816256714348022,1.281924859922141,3.035529053415433,6431.921810685705,15243.107769423557,6469.702070311225,0.000336520155688349,23310.582110826064,2377.0178512362595,19338.372440622796,1971.9651910308614,0.8295962901604904,0.8295962901604904,35235.513316264456,35405.22815468563,0.9940117238962597,0.8,4252.553171192475,4273.035954225843,0.9940117238962597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.595490722062081,4.207750760910494,-3.161341926043034,7.369092686953527,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9248162489061791,0.0002524094550832628,198.3078563023413,0.0,0.0,0.0,0.0,8.524956938278484e-05,0.00014818279605577096,0.0005764921222258632,0.09285202341836432,0.09285202341836432,0.09285202341836432,0.09284223685434122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491638.9332545985,594.379154731073,0.0,0.09285202341836432,0.09285202341057369,0.09285202341057369,0.375,0.375,0.5,9.187525378712266,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,26969.424356508996,20513.881511232517,0.7606347558649893,1.023141968876187,3.817706899353482,0.9981861703231659,0.6114771543744983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35507525928915,261.35507525928915,-11.794924740710826,245.64689129409362,277.0632592245,122776.95860361829,122841.56422758856,-64.60562397027392,0.0,nan,277.0632592245,3.9132592244999955,270.77998563839304,-2.370014361606934,264.4967120523414,-8.653287947658555,258.21343846624035,-14.93656153375963,251.93016488016647,-21.219835119833505,245.64689129409362,-27.503108705906357,1.0,1.0,26022.012520719443,26022.012520719443,276.3086917764233,3.158691776423325,276.3086917764233,276.3086917764233,77030.99918172159,77062.19267253025,-31.193490808655042,0.0,8546.071908451686,8546.071908451686,0.8876090831082337,3909.864021049621,276.3086917764233,3.158691776423325,1.0,0.002,0.1564384095241991,0.004913006070331507,0.0002419666261833415,0.0017580333738543654,0.12098331309167074,0.12098331309167074,0.0,3.770681683556987e-14,0.9998915895007064,0.9998915895007064,0.0,0.09284195727635533,1.0066134218357076e-05,0.0,0.0,0.0,1600886.519682951,267.29142706134286,0.0,1.0,1282186.7857601396,2607.5454686400662,,,,,,,,,,,,,,,,,,,4.0,1511.783043917787,1512.028390006366,0.375,6.173730061729009,3.5
390.0,-29.2458351411091,4.2042079690544965,35.03428133122063,25.35225102854895,5.6504436932267526,-25.756207257646725,-39.30855462150646,2.16081581034485,-5.861832426234571,-5.861832426227679,40.07080906854887,40989.374602440505,25920.0540178516,25920.0540178516,66909.4286202921,77042.93876224404,77064.26666718636,25920.0540178516,102984.32068503795,102984.32068503795,102984.32068503795,129957.44566878125,125795.10142179028,4162.3442469909605,0.0,90688.95521011757,54635.39105258387,40059.51573059299,26973.124983743295,67032.64071433629,20516.417146226864,1512.2760663904535,0.0,0.8821969882043976,2.7942656517681477,0.001494314320929203,1.0,1.0,-5.861832426234571,342898.48755171156,1557588.5767634953,4.542418917868805,1557588.5767634953,4.542418917868805,0.760624405165961,0.09285422028579529,3.8905049231693076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905049231693076,1.281637634011627,1.2819368252915635,3.0355732540341536,6432.015466492845,15243.107769423557,6469.6401941580825,0.00033649640846375656,23310.330407252113,2376.992184614737,19338.1874886603,1971.9463311793836,0.8295973137576792,0.8295973137576791,35236.18688058285,35405.22815468563,0.9940354759423528,0.8,4252.634463269945,4273.035954225843,0.9940354759423528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5953332438716235,4.2042079690544965,-3.1646773238670662,7.368885292921563,3.5,3.5,1.0,0.6,0.0002334323654385558,0.924731117254523,0.000252432692144722,198.30713272774437,0.0,0.0,0.0,0.0,8.525408120434656e-05,0.00014817828423420925,0.0005764883443199721,0.09285422016933,0.09285422016933,0.09285422016933,0.09284425809939538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491644.4751328084,594.3773671278188,0.0,0.09285422016933,0.09285422028579529,0.09285422028579529,0.375,0.375,0.5,9.186778222516685,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,26973.124983743295,20516.417146226864,0.760624405165961,1.023211934914565,3.8172437506648356,0.9981619089934222,0.6114838109559079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3540856224113,261.3540856224113,-11.795914377588701,245.64763683215014,277.06053441269194,122765.5772461087,122831.76034482919,-66.18309872049,0.0,nan,277.06053441269194,3.910534412691959,270.7779548965483,-2.3720451034516827,264.49537538047457,-8.654624619525407,258.2127958643446,-14.93720413565535,251.93021634825817,-21.219783651741807,245.64763683215014,-27.502363167849836,1.0,1.0,26022.012520719443,26022.012520719443,276.30567497281174,3.1556749728117666,276.30567497281174,276.30567497281174,77033.01284470891,77064.26666718636,-31.253822477447102,0.0,8546.071908451686,8546.071908451686,0.8876032129935258,3909.9574477851543,276.30567497281174,3.1556749728117666,1.0,0.002,0.15646401490893527,0.004912306179158471,0.0002420046035833345,0.0017579953958754202,0.12100230179166725,0.12100230179166725,0.0,-5.412454338882267e-13,0.9998896964069373,0.9998896964069373,0.0,0.09284397813166673,1.0242154128562738e-05,0.0,0.0,0.0,1600882.728785493,267.2881675737654,0.0,1.0,1282197.953131711,2607.5000443830563,,,,,,,,,,,,,,,,,,,4.0,1512.028390006366,1512.2760663904535,0.375,6.173730061729009,3.5
392.5,-29.244977809210628,4.200681684058471,35.03448795630724,25.349580484349303,5.647632166107298,-25.755716811707554,-39.308097668085225,2.1583711688007874,-5.865051008126102,-5.8650510081159934,40.071195898410004,40991.79436050338,25919.261682349243,25919.261682349243,66911.05604285262,77045.18623963791,77066.27492563274,25919.261682349243,102985.53660798198,102985.53660798198,102985.53660798198,129962.28611096545,125800.18494503957,4162.101165925873,0.0,90690.06841276014,54636.67653439429,40059.32430929539,26976.74950298347,67036.07381227886,20518.899153287566,1512.5192586209391,0.0,0.882178583939428,2.793932174974834,0.001494314320929203,1.0,1.0,-5.865051008126102,342855.1597050579,1557605.2805859856,4.543041679541646,1557605.2805859856,4.543041679541646,0.7606142152529642,0.09285637426736756,3.8905905805032406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905905805032406,1.2816490145032233,1.2819482084398734,3.035613133141028,6432.099965534951,15243.107769423557,6469.584359629804,0.00033647498156297214,23310.103321390747,2376.96902830128,19338.02059551883,1971.9293128151642,0.8295982359620475,0.8295982359620475,35236.80751594829,35405.22815468563,0.9940573616436654,0.8,4252.709367383524,4273.035954225843,0.9940573616436654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.595162203287619,4.200681684058471,-3.167978353567469,7.36866003762594,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9246491132446425,0.00025245507954842385,198.30643567350145,0.0,0.0,0.0,0.0,8.525846394522099e-05,0.00014817390149333482,0.0005764839854263835,0.09285637425456275,0.09285637425456275,0.09285637425456275,0.09284616947320848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491650.0443184387,594.3755699938279,0.0,0.09285637425456275,0.09285637426736756,0.09285637426736756,0.375,0.375,0.5,9.186012867283917,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,26976.74950298347,20518.899153287566,0.7606142152529642,1.0232772286424117,3.816784817259021,0.9981350672508607,0.6114885915797025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.353100463844,261.353100463844,-11.79689953615599,245.6483567812182,277.0578441464866,122755.51979454937,122821.40340120469,-65.8836066553115,0.0,nan,277.0578441464866,3.9078441464866387,270.77594667341145,-2.3740533265885233,264.4940492003489,-8.655950799651066,258.2121517273167,-14.937848272683254,251.9302542542822,-21.219745745717773,245.6483567812182,-27.501643218781766,1.0,1.0,26022.012520719443,26022.012520719443,276.3026913829137,3.1526913829137015,276.3026913829137,276.3026913829137,77035.32588679655,77066.27492563274,-30.949038836188265,0.0,8546.071908451686,8546.071908451686,0.8875978041068813,3910.043533405757,276.3026913829137,3.1526913829137015,1.0,0.002,0.15649022180375602,0.004911611170395898,0.00024204353126736295,0.001757956469343091,0.12102176563368147,0.12102176563368147,0.0,6.104539616857974e-13,0.9998871078357846,0.9998871078357846,0.0,0.09284589151031533,1.04827570522378e-05,0.0,0.0,0.0,1600878.9853132626,267.2849489918739,0.0,1.0,1282208.980153625,2607.4551921190223,,,,,,,,,,,,,,,,,,,4.0,1512.2760663904535,1512.5192586209391,0.375,6.173730061729009,3.5
395.0,-29.244151716490943,4.1971705374967865,35.034693830021936,25.346898659504973,5.644821429385786,-25.755254401912083,-39.30766753675414,2.1559241149339323,-5.86827996250571,-5.868279962481098,40.07159957295532,40994.22097660767,25918.53503744305,25918.53503744305,66912.75601405071,77047.4269948676,77068.45780889987,25918.53503744305,102986.99284634291,102986.99284634291,102986.99284634291,129967.44865576705,125805.59141898491,4161.857236782136,0.0,90691.19450083267,54637.98848306946,40059.117797514686,26980.455809424144,67039.57360693882,20521.439770460125,1512.7665931839983,0.0,0.882160059814218,2.793597655074475,0.001494314320929203,1.0,1.0,-5.86827996250571,342811.69654744014,1557622.7119276598,4.543668514274593,1557622.7119276598,4.543668514274593,0.7606038947382084,0.09285855860981324,3.890678275641075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890678275641075,1.2816604064272692,1.2819596030233016,3.0356545744333725,6432.18777466061,15243.107769423557,6469.526329820176,0.0003364527138463805,23309.867348486758,2376.944965761678,19337.847140534497,1971.9116253291897,0.8295991929696623,0.8295991929696623,35237.44291351335,35405.22815468563,0.9940797680098818,0.8,4252.786053138206,4273.035954225843,0.9940797680098818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.595005343259576,4.1971705374967865,-3.1712829201984656,7.368453457695252,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9245701046923263,0.000252476652937244,198.30576402292834,0.0,0.0,0.0,0.0,8.526258961978958e-05,0.00014816977581876621,0.000576480927884682,0.0928585585949883,0.0928585585949883,0.0928585585949883,0.09284828408057849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491655.7203616182,594.3737388358362,0.0,0.0928585585949883,0.09285855860981324,0.09285855860981324,0.375,0.375,0.5,9.18524227976992,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,26980.455809424144,20521.439770460125,0.7606038947382084,1.0233430796908614,3.816316624137429,0.9981083174300651,0.6114928656462193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3521127468935,261.3521127468935,-11.797887253106467,245.64904969534763,277.055175798442,122745.4035047305,122811.45820472972,-66.05469999922707,0.0,nan,277.055175798442,3.9051757984420306,270.77395057781524,-2.3760494221847352,264.49272535720087,-8.65727464279911,258.2115001365855,-14.93849986341445,251.9302749159697,-21.219725084030273,245.64904969534763,-27.50095030465235,1.0,1.0,26022.012520719443,26022.012520719443,276.29971785388204,3.1497178538820663,276.29971785388204,276.29971785388204,77037.59405410176,77068.45780889987,-30.86375479810522,0.0,8546.071908451686,8546.071908451686,0.8875922665189118,3910.1316670192805,276.29971785388204,3.1497178538820663,1.0,0.002,0.15651660566504003,0.004910913600863484,0.00024208272698519694,0.0017579172732530212,0.12104136349259846,0.12104136349259846,0.0,2.3821829925330107e-13,0.9998863481790508,0.9998863481790508,0.0,0.0928480050655365,1.0553544276727506e-05,0.0,0.0,0.0,1600875.2296277143,267.28172003749427,0.0,1.0,1282220.0425103046,2607.4101972380486,,,,,,,,,,,,,,,,,,,4.0,1512.5192586209391,1512.7665931839983,0.375,6.173730061729009,3.5
397.5,-29.243360160526446,4.193674903087533,35.034898935050066,25.344272539392136,5.6420679380299354,-25.754817350662528,-39.30726373856885,2.153525128188412,-5.871486437664089,-5.871486437654464,40.072001523689146,40996.593209828745,25917.79045241064,25917.79045241064,66914.38366223939,77049.61415064936,77070.65740694536,25917.79045241064,102988.447859356,102988.447859356,102988.447859356,129972.58789385139,125810.97734425716,4161.61054959423,0.0,90692.29439831428,54639.27345758113,40058.91215637016,26984.140034495384,67043.05219086555,20523.965210129187,1513.0123978425745,0.0,0.8821416581274618,2.7932654953267457,0.001494314320929203,1.0,1.0,-5.871486437664089,342768.54025284573,1557640.0689771948,4.544291222958181,1557640.0689771948,4.544291222958181,0.7605936369990749,0.09286072793950778,3.890763569329982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890763569329982,1.2816715747780043,1.281970773981227,3.0356946708472434,6432.272734150165,15243.107769423557,6469.47017539541,0.0003364311673597856,23309.639041863484,2376.92168496515,19337.679291201017,1971.894509460521,0.8296001176367882,0.8296001176367882,35238.060908565516,35405.22815468563,0.9941015607988184,0.8,4252.860638593944,4273.035954225843,0.9941015607988184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.594844610516431,4.193674903087533,-3.174566874427929,7.368241777515463,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9244944061124272,0.0002524973259926553,198.30512045656047,0.0,0.0,0.0,0.0,8.526646288363178e-05,0.00014816590255492402,0.0005764784958775945,0.09286072794464363,0.09286072794464363,0.09286072794464363,0.09285039233551834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491661.41017073835,594.3719030957895,0.0,0.09286072794464363,0.09286072793950778,0.09286072793950778,0.375,0.375,0.5,9.184467115442093,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,26984.140034495384,20523.965210129187,0.7605936369990749,1.0234075516029577,3.8158490310023154,0.9980808074152135,0.6114965215652045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3511274404197,261.3511274404197,-11.798872559580275,245.6497145342969,277.05254034654274,122735.70000927815,122801.59350885745,-65.89349957927125,0.0,nan,277.05254034654274,3.9025403465427644,270.7719751840872,-2.378024815912795,264.49141002164123,-8.658589978358748,258.2108448592011,-14.939155140798903,251.93027969674907,-21.21972030325091,245.6497145342969,-27.500285465703087,1.0,1.0,26022.012520719443,26022.012520719443,276.29676875988554,3.1467687598855605,276.29676875988554,276.29676875988554,77039.9363689059,77070.65740694536,-30.721038039468112,0.0,8546.071908451686,8546.071908451686,0.8875868805503584,3910.2173871766317,276.29676875988554,3.1467687598855605,1.0,0.002,0.15654313855179305,0.004910219536568808,0.00024212216391842131,0.001757877837355253,0.12106108195921066,0.12106108195921066,0.0,1.2736743083829882e-12,0.9998857089152023,0.9998857089152023,0.0,0.09285011478617647,1.0613153331306485e-05,0.0,0.0,0.0,1600871.499940412,267.2785135623359,0.0,1.0,1282231.02765339,2607.365517511665,,,,,,,,,,,,,,,,,,,4.0,1512.7665931839983,1513.0123978425745,0.375,6.173730061729009,3.5
400.0,-29.242608010550413,4.190194782720272,35.03510403506692,25.34170973757284,5.639386233546788,-25.754408586129056,-39.30688299061728,2.1511868083052343,-5.874677360434873,-5.874677360424346,40.07241166746687,40998.88854978444,25917.045768597385,25917.045768597385,66915.93431838183,77051.73941770579,77072.98662224639,25917.045768597385,102990.03239084377,102990.03239084377,102990.03239084377,129977.87977323442,125816.51441144466,4161.365361789768,0.0,90693.3707396657,54640.51986853663,40058.72319014341,26987.847382390657,67046.57057253407,20526.508004159878,1513.2589625983571,0.0,0.8821233054790416,2.792934977621503,0.001494314320929203,1.0,1.0,-5.874677360434873,342725.59751602844,1557657.779972154,4.544912289194582,1557657.779972154,4.544912289194582,0.7605833734465703,0.09286290192587712,3.8908474099118204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8908474099118204,1.2816824608848234,1.2819816626293479,3.0357343013227562,6432.356706372249,15243.107769423557,6469.414665937024,0.0003364098698847192,23309.413396327745,2376.8986755240317,19337.51336971521,1971.877590177605,0.82960103031858,0.82960103031858,35238.66837249604,35405.22815468563,0.9941229823146157,0.8,4252.933953054867,4273.035954225843,0.9941229823146157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.594683856449578,4.190194782720272,-3.1778352865327166,7.368030069252988,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9244224822267861,0.0002525169713270652,198.3045089326932,0.0,0.0,0.0,0.0,8.527011519679046e-05,0.00014816225024176532,0.0005764767075998795,0.09286290195261952,0.09286290195261952,0.09286290195261952,0.09285260322564719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491667.1263958093,594.3700591380505,0.0,0.09286290195261952,0.09286290192587712,0.09286290192587712,0.375,0.375,0.5,9.183694700530705,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,26987.847382390657,20526.508004159878,0.7605833734465703,1.0234696786310042,3.8153759996986434,0.9980515594901173,0.6114986672648671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35014946583584,261.35014946583584,-11.799850534164136,245.65034923690857,277.0499496947921,122726.50600094127,122791.90917464216,-65.40317370088286,0.0,nan,277.0499496947921,3.899949694792099,270.77002960311097,-2.379970396889007,264.4901095116457,-8.659890488354279,258.21018942008135,-14.939810579918628,251.93026932847647,-21.219730671523507,245.65034923690857,-27.49965076309141,1.0,1.0,26022.012520719443,26022.012520719443,276.2938503851735,3.1438503851735504,276.2938503851735,276.2938503851735,77042.37103047298,77072.98662224639,-30.615591773414053,0.0,8546.071908451686,8546.071908451686,0.8875815863185756,3910.3016469613794,276.2938503851735,3.1438503851735504,1.0,0.002,0.1565695763835959,0.004909528764275751,0.00024216146109599135,0.0017578385372852782,0.12108073054799567,0.12108073054799567,0.0,-1.61873032339388e-12,0.9998861209912396,0.9998861209912396,0.0,0.09285232679065519,1.0575135221929851e-05,0.0,0.0,0.0,1600867.7881968797,267.2753226395651,0.0,1.0,1282241.959317219,2607.32105638594,,,,,,,,,,,,,,,,,,,4.0,1513.0123978425745,1513.2589625983571,0.375,6.173730061729009,3.5
402.5,-29.241889293093532,4.186728963812023,35.035309487412576,25.33906524712222,5.636622685205523,-25.754038095234534,-39.30653800545258,2.1487714861081617,-5.877876588061383,-5.877876588068965,40.072826356896684,41001.21968681376,25916.35929609354,25916.35929609354,66917.5789829073,77053.90791872978,77075.31333786287,25916.35929609354,102991.6726339564,102991.6726339564,102991.6726339564,129983.25217984564,125822.12903566238,4161.123144183265,0.0,90694.47885447275,54641.790617713654,40058.542485287886,26991.57954588923,67050.12203117712,20529.068207795037,1513.5069089932238,0.0,0.8821048896496722,2.7926036307033013,0.001494314320929203,1.0,1.0,-5.877876588061383,342682.5472567081,1557675.6874113062,4.545535510579797,1557675.6874113062,4.545535510579797,0.7605730584567281,0.09286508757203213,3.8909333989906907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8909333989906907,1.2816937056720075,1.281992910041566,3.0357747578627823,6432.442428925913,15243.107769423557,6469.357991661907,0.00033638812707808267,23309.183055664464,2376.8751873131464,19337.343966514243,1971.8603158585495,0.8296019607523307,0.8296019607523307,35239.291400565366,35405.22815468563,0.9941449527777377,0.8,4253.0091459424575,4273.035954225843,0.9941449527777377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.594535668393366,4.186728963812023,-3.181105946235892,7.367834910047915,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9243537609461452,0.00025253574475601236,198.30392459414074,0.0,0.0,0.0,0.0,8.527342458136263e-05,0.00014815894085719317,0.0005764765713403393,0.09286508763235878,0.09286508763235878,0.09286508763235878,0.09285486090509051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491672.8385545166,594.3682167235185,0.0,0.09286508763235878,0.09286508757203213,0.09286508757203213,0.375,0.375,0.5,9.182927689493022,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26991.57954588923,20529.068207795037,0.7605730584567281,1.023532488778694,3.8149033493856974,0.9980232243543392,0.6115010449607969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34915561951055,261.34915561951055,-11.800844380489423,245.65095176150737,277.04735947751,122716.432992384,122782.8976063161,-66.46461393212127,0.0,nan,277.04735947751,3.897359477510008,270.7680779342991,-2.3819220657009055,264.4887963910996,-8.661203608900394,258.20951484793807,-14.94048515206191,251.93023330470922,-21.219766695290758,245.65095176150737,-27.499048238492605,1.0,1.0,26022.012520719443,26022.012520719443,276.29092341309166,3.1409234130916843,276.29092341309166,276.29092341309166,77044.58279205047,77075.31333786287,-30.730545812402852,0.0,8546.071908451686,8546.071908451686,0.887576156394932,3910.388065985644,276.29092341309166,3.1409234130916843,1.0,0.002,0.15659583464807209,0.004908837359420913,0.00024220047589534346,0.0017577995233459258,0.12110023794767173,0.12110023794767173,0.0,-7.587307518375219e-13,0.9998868971327229,0.9998868971327229,0.0,0.0928545842643578,1.0503307674332061e-05,0.0,0.0,0.0,1600864.0666464088,267.2721234119386,0.0,1.0,1282252.9192341422,2607.2764814364104,,,,,,,,,,,,,,,,,,,4.0,1513.2589625983571,1513.5069089932238,0.375,6.173730061729009,3.5
405.0,-29.241191447854003,4.18327642080754,35.03551307011607,25.33628367763015,5.633721687297062,-25.75370013430141,-39.30622424287719,2.1462303736847717,-5.881081661784833,-5.8810816617984125,40.073213437138826,41003.64020792333,25915.722062710327,25915.722062710327,66919.36227063366,77056.1637423681,77077.2035879195,25915.722062710327,102992.92565062983,102992.92565062983,102992.92565062983,129988.13192618728,125827.2597477712,4160.872178416084,0.0,90695.64381601324,54643.12028133492,40058.3594829759,26995.206275557463,67053.56575853337,20531.55117912435,1513.7500463291317,0.0,0.882086543329159,2.792271709431913,0.001494314320929203,1.0,1.0,-5.881081661784833,342639.4225889552,1557692.4027528893,4.546156396666484,1557692.4027528893,4.546156396666484,0.7605628558472782,0.09286723200266747,3.891023719598892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891023719598892,1.2817055363018495,1.2820047434332036,3.0358172055851464,6432.532370556016,15243.107769423557,6469.298519563989,0.0003363653126137883,23308.94138711718,2376.8505439795626,19337.166200433694,1971.842188763104,0.8296029355979814,0.8296029355979814,35239.9458094729,35405.22815468563,0.994168029959372,0.8,4253.088126164768,4273.035954225843,0.994168029959372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.594398109531384,4.18327642080754,-3.184377328363839,7.367653749171379,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9242870406689769,0.0002525539742173633,198.3033572286135,0.0,0.0,0.0,0.0,8.527643455597637e-05,0.00014815593088257943,0.0005764782412633706,0.09286723201320078,0.09286723201320078,0.09286723201320078,0.09285680801824965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491678.4884266464,594.366393250975,0.0,0.09286723201320078,0.09286723200266747,0.09286723200266747,0.375,0.375,0.5,9.182145890034853,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,26995.206275557463,20531.55117912435,0.7605628558472782,1.0235975895455518,3.814450786335101,0.9979985629939057,0.6115057378988846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34812329817305,261.34812329817305,-11.801876701826927,245.65152406416576,277.04472253217745,122705.32998230941,122774.36765582362,-69.03767351418686,0.0,nan,277.04472253217745,3.894722532177468,270.76608283858775,-2.383917161412228,264.4874431449475,-8.662556855052458,258.20880345138323,-14.941196548616745,251.93016375777665,-21.219836242223323,245.65152406416576,-27.49847593583422,1.0,1.0,26022.012520719443,26022.012520719443,276.2879395228576,3.1379395228576072,276.2879395228576,276.2879395228576,77046.57836356296,77077.2035879195,-30.625224356539547,0.0,8546.071908451686,8546.071908451686,0.8875704529256849,3910.4788381968865,276.2879395228576,3.1379395228576072,1.0,0.002,0.1566225891262659,0.004908142837397924,0.00024224025474499394,0.001757759745352317,0.12112012737249697,0.12112012737249697,0.0,9.731104810839497e-14,0.9998847624609002,0.9998847624609002,0.0,0.09285653021138847,1.0701791278998575e-05,0.0,0.0,0.0,1600860.338148221,267.26891833821514,0.0,1.0,1282263.8989796233,2607.2318269335724,,,,,,,,,,,,,,,,,,,4.0,1513.5069089932238,1513.7500463291317,0.375,6.173730061729009,3.5
407.5,-29.24050586922896,4.179839003783512,35.03571320426054,25.333464808668964,5.630787215889368,-25.753376560716532,-39.30592389134688,2.143657908988466,-5.884237127766141,-5.884237127720611,40.0735766593804,41006.08568625484,25914.996038623114,25914.996038623114,66921.08172487795,77058.44012781682,77078.90542519596,25914.996038623114,102993.90146381907,102993.90146381907,102993.90146381907,129992.60688620276,125832.00104926122,4160.6058369415405,0.0,90696.82726359583,54644.47282833665,40058.17159473242,26998.70542238369,67056.87701711612,20533.94353355805,1513.9860740168472,0.0,0.8820685451132453,2.79194495603669,0.001494314320929203,1.0,1.0,-5.884237127766141,342596.96956401656,1557708.0879526734,4.546765518489519,1557708.0879526734,4.546765518489519,0.7605528936411177,0.09286931093707489,3.8911158335913694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8911158335913694,1.2817175131205973,1.282016723047874,3.035860705466738,6432.624541585265,15243.107769423557,6469.237564352651,0.0003363419310237144,23308.693737828333,2376.825290780066,19336.98400122788,1971.8236096146882,0.8296039331387046,0.8296039331387046,35240.61320903713,35405.22815468563,0.9941915653559751,0.8,4253.168674221721,4273.035954225843,0.9941915653559751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.594241383518845,4.179839003783512,-3.187608341951559,7.367447345735071,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9242214982502154,0.000252571884424353,198.30279983931027,0.0,0.0,0.0,0.0,8.527931596827923e-05,0.00014815304947027655,0.0005764806765886385,0.09286931080015848,0.09286931080015848,0.09286931080015848,0.09285852389035082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491684.1541994137,594.3645634065169,0.0,0.09286931080015848,0.09286931093707489,0.09286931093707489,0.375,0.375,0.5,9.181336872778449,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,26998.70542238369,20533.94353355805,0.7605528936411177,1.0236634387887806,3.814013840866171,0.997974923702404,0.6115120105546837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34705807501456,261.34705807501456,-11.802941924985419,245.65207217874107,277.0420439712746,122694.3946687497,122765.63268755857,-71.23801880887385,0.0,nan,277.0420439712746,3.8920439712746315,270.76404961281537,-2.3859503871846073,264.48605525427524,-8.663944745724734,258.20806089574006,-14.941939104259916,251.93006653724086,-21.219933462759116,245.65207217874107,-27.497927821258912,1.0,1.0,26022.012520719443,26022.012520719443,276.2849831937195,3.1349831937195063,276.2849831937195,276.2849831937195,77048.37449017166,77078.90542519596,-30.5309350243042,0.0,8546.071908451686,8546.071908451686,0.8875646361844387,3910.571412759326,276.2849831937195,3.1349831937195063,1.0,0.002,0.15665024609139075,0.004907453460068062,0.00024228145369469852,0.001757718547061234,0.12114072684734925,0.12114072684734925,0.0,7.559322091899023e-13,0.9998808779176288,0.9998808779176288,0.0,0.09285824815136769,1.1062785707202122e-05,0.0,0.0,0.0,1600856.6672153953,267.26576287223384,0.0,1.0,1282274.7085873522,2607.1878654460083,,,,,,,,,,,,,,,,,,,4.0,1513.7500463291317,1513.9860740168472,0.375,6.173730061729009,3.5
410.0,-29.239852930452386,4.176418235903744,35.03591008461809,25.33085677949714,5.628068969489607,-25.753060740463265,-39.3056322709657,2.141276780071508,-5.887347538451593,-5.887347538428455,40.073935458212716,41008.363558103985,25914.19686890541,25914.19686890541,66922.56042700939,77060.55459382641,77080.67774587723,25914.19686890541,102994.87461478263,102994.87461478263,102994.87461478263,129997.0368764519,125836.71012512132,4160.326751330575,0.0,90697.92115708152,54645.730123592424,40057.99003721011,27002.16226166927,67060.15229887937,20536.3069892423,1514.2191325027002,0.0,0.8820507987253459,2.791622897743038,0.001494314320929203,1.0,1.0,-5.887347538451593,342555.12674786383,1557723.5822514084,4.547366133562391,1557723.5822514084,4.547366133562391,0.7605430554128056,0.09287135644252428,3.8912008389777797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8912008389777797,1.2817285993223453,1.2820278118376351,3.0359007679434415,6432.709429166035,15243.107769423557,6469.181417851978,0.00033632039562029887,23308.465666580167,2376.802033985119,19336.816175580043,1971.806496161283,0.8296048505374294,0.8296048505374294,35241.22910134711,35405.22815468563,0.994213284482774,0.8,4253.243005898754,4273.035954225843,0.994213284482774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.594068867640372,4.176418235903744,-3.190801911617339,7.367220147521083,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9241590809155581,0.00025258894302839717,198.3022689897779,0.0,0.0,0.0,0.0,8.528211370469723e-05,0.00014815025173385858,0.0005764823838415598,0.09287135637189257,0.09287135637189257,0.09287135637189257,0.09286023682843482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491689.91904084984,594.3627010263294,0.0,0.09287135637189257,0.09287135644252428,0.09287135644252428,0.375,0.375,0.5,9.180502906321545,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,27002.16226166927,20536.3069892423,0.7605430554128056,1.0237249427645039,3.813574278416544,0.9979482320401428,0.6115161113165153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34600448373527,261.34600448373527,-11.803995516264706,245.6525975308014,277.03941143666,122685.59958649498,122756.05970689825,-70.46012040329313,0.0,nan,277.03941143666,3.889411436659998,270.7620486555346,-2.387951344465364,264.4846858743406,-8.665314125659393,258.20732309311654,-14.942676906883435,251.92996031195864,-21.22003968804134,245.6525975308014,-27.49740246919859,1.0,1.0,26022.012520719443,26022.012520719443,276.2820801672579,3.132080167257925,276.2820801672579,276.2820801672579,77050.6156194468,77080.67774587723,-30.062126430420903,0.0,8546.071908451686,8546.071908451686,0.8875592683091557,3910.6568431726687,276.2820801672579,3.132080167257925,1.0,0.002,0.15667872988279735,0.004906768726979263,0.0002423239534345647,0.0017576760466043067,0.12116197671728234,0.12116197671728234,0.0,3.88712499688193e-14,0.9998773193694797,0.9998773193694797,0.0,0.09285996292595863,1.1393516565648516e-05,0.0,0.0,0.0,1600853.0485582415,267.2626524615484,0.0,1.0,1282285.3636612473,2607.1445334666278,,,,,,,,,,,,,,,,,,,4.0,1513.9860740168472,1514.2191325027002,0.375,6.173730061729009,3.5
412.5,-29.23923485663844,4.173012607743214,35.036106696137644,25.328299949783855,5.625403089856732,-25.752771061989908,-39.30535954479126,2.1389392952038895,-5.890470945587481,-5.890470945574967,40.07432578990056,41010.5566850574,25913.470149794313,25913.470149794313,66924.02683485171,77062.61850052496,77082.8236838038,25913.470149794313,102996.29383359812,102996.29383359812,102996.29383359812,130002.0569147619,125842.0070875416,4160.04982722029,0.0,90698.99041047315,54646.928594988814,40057.846461649264,27005.763081163772,67063.60954281304,20538.774130428006,1514.4593298519817,0.0,0.8820328639895233,2.791299523295727,0.001494314320929203,1.0,1.0,-5.890470945587481,342513.1131363496,1557740.4383915828,4.547973139269177,1557740.4383915828,4.547973139269177,0.7605330043331966,0.09287345656159858,3.891283521592793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891283521592793,1.2817394825100716,1.282038697565982,3.0359394983857153,6432.791494325687,15243.107769423557,6469.127130838624,0.00033629957492372557,23308.245186243315,2376.779551247706,19336.653908064243,1971.7899494796127,0.8296057362343549,0.8296057362343549,35241.82816182382,35405.22815468563,0.9942344101346341,0.8,4253.315306151828,4273.035954225843,0.9942344101346341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5939119915937985,4.173012607743214,-3.1940009387512602,7.367013546494475,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9241000006686955,0.0002526050917321068,198.30176648862897,0.0,0.0,0.0,0.0,8.528473025136616e-05,0.00014814763518718963,0.0005764844515668517,0.09287345652756857,0.09287345652756857,0.09287345652756857,0.09286232044364905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491695.8425957747,594.3607884342989,0.0,0.09287345652756857,0.09287345656159858,0.09287345656159858,0.375,0.375,0.5,9.179667700709237,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27005.763081163772,20538.774130428006,0.7605330043331966,1.0237833610031994,3.8131153095297643,0.9979186520243558,0.6115172888043924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3449614954738,261.3449614954738,-11.80503850452618,245.65309735575858,277.0368256351838,122677.00335761179,122746.75439202729,-69.75103441549933,0.0,nan,277.0368256351838,3.8868256351838113,270.7600799793268,-2.3899200206731734,264.4833343234296,-8.666665676570403,258.20658866750995,-14.94341133249003,251.92984301163406,-21.220156988365915,245.65309735575858,-27.496902644241402,1.0,1.0,26022.012520719443,26022.012520719443,276.27920786236626,3.129207862366286,276.27920786236626,276.27920786236626,77052.89457716323,77082.8236838038,-29.929106640571263,0.0,8546.071908451686,8546.071908451686,0.8875540470901652,3910.739939200757,276.27920786236626,3.129207862366286,1.0,0.002,0.1567072573430948,0.004906081541510598,0.00024236651368858848,0.0017576334865194937,0.12118325684429423,0.12118325684429423,0.0,2.0808224934776298e-13,0.9998771340652719,0.9998771340652719,0.0,0.09286204557754671,1.1410984051870425e-05,0.0,0.0,0.0,1600849.4146414245,267.2595290544125,0.0,1.0,1282296.0630672448,2607.1010222327886,,,,,,,,,,,,,,,,,,,4.0,1514.2191325027002,1514.4593298519817,0.375,6.173730061729009,3.5
415.0,-29.238640917707407,4.1696208563776125,35.03630307168663,25.32563282819467,5.6226300403951255,-25.75251382188468,-39.30512177813796,2.1365029448088055,-5.893604024756144,-5.893604024797675,40.07471600729815,41012.83787560527,25912.804069026362,25912.804069026362,66925.64194463163,77064.74915471053,77084.90165170493,25912.804069026362,102997.70572073129,102997.70572073129,102997.70572073129,130007.07741592964,125847.30516453592,4159.77225139372,0.0,90700.10782842501,54648.196550244415,40057.67919797844,27009.371695198355,67067.0508931768,20541.246219816938,1514.700140827698,0.0,0.8820148762894908,2.790975177200402,0.001494314320929203,1.0,1.0,-5.893604024756144,342470.97349070775,1557757.2897333407,4.548581953838512,1557757.2897333407,4.548581953838512,0.7605229196600933,0.09287556112784168,3.8913701860586807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8913701860586807,1.281750826206407,1.2820500439104412,3.035980243972968,6432.877829335739,15243.107769423557,6469.070011498481,0.0003362776695230341,23308.013242576988,2376.755899576001,19336.48317453413,1971.772539504737,0.8296066667412036,0.8296066667412036,35242.45606927811,35405.22815468563,0.9942565531611299,0.8,4253.39108792949,4273.035954225843,0.9942565531611299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.593768205478946,4.1696208563776125,-3.1972033281359233,7.366824184513536,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9240432312589526,0.0002526206107483937,198.30128361181812,0.0,0.0,0.0,0.0,8.528701145542328e-05,0.00014814535398313252,0.0005764884136930714,0.09287556103828076,0.09287556103828076,0.09287556103828076,0.09286440019938845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491701.7745687156,594.3588730830289,0.0,0.09287556103828076,0.09287556112784168,0.09287556112784168,0.375,0.375,0.5,9.178830640290775,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,27009.371695198355,20541.246219816938,0.7605229196600933,1.0238445835293182,3.8126600790955805,0.9978915287512731,0.6115199241566441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34390187615065,261.34390187615065,-11.806098123849324,245.65357066806683,277.03423308423265,122667.32927763584,122738.19253450674,-70.8632568709151,0.0,nan,277.03423308423265,3.884233084232676,270.75810060101185,-2.39189939898813,264.4819681177778,-8.66803188222218,258.2058356345211,-14.944164365478855,251.92970315129372,-21.220296848706255,245.65357066806683,-27.496429331933143,1.0,1.0,26022.012520719443,26022.012520719443,276.27631793203386,3.126317932033885,276.27631793203386,276.27631793203386,77054.90891458368,77084.90165170493,-29.992737121254322,0.0,8546.071908451686,8546.071908451686,0.8875485744042887,3910.827036988974,276.27631793203386,3.126317932033885,1.0,0.002,0.1567358487167998,0.004905392414794971,0.00024240916742462708,0.0017575908329143506,0.12120458371231353,0.12120458371231353,0.0,3.3897754395106894e-13,0.9998768615899307,0.9998768615899307,0.0,0.0928641245789101,1.1436548931574551e-05,0.0,0.0,0.0,1600845.7693312077,267.25639597524383,0.0,1.0,1282306.7954153123,2607.0573780755544,,,,,,,,,,,,,,,,,,,4.0,1514.4593298519817,1514.700140827698,0.375,6.173730061729009,3.5
417.5,-29.238071066689773,4.16624385065422,35.03649754089519,25.322961585503094,5.619853797616175,-25.752278580317245,-39.30490234689785,2.134061311682599,-5.896706161350039,-5.896706161365531,40.07508446387206,41015.0966162444,25912.096280950853,25912.096280950853,66927.19289719526,77066.8725487485,77086.74714109612,25912.096280950853,102998.84342204696,102998.84342204696,102998.84342204696,130011.71466431371,125852.22927863176,4159.485385681955,0.0,90701.22546665523,54649.44953586802,40057.52881198579,27012.871242266752,67070.40005425253,20543.64032232528,1514.9351244272311,0.0,0.8819971306338592,2.7906540637036477,0.001494314320929203,1.0,1.0,-5.896706161350039,342429.2540323497,1557773.2014714512,4.549182592104956,1557773.2014714512,4.549182592104956,0.7605130212955986,0.09287761431886432,3.8914566697243362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8914566697243362,1.2817621947006883,1.2820614150586351,3.0360207890458595,6432.963739479921,15243.107769423557,6469.013165336416,0.0003362558704933283,23307.78244874569,2376.7323651548377,19336.31325755157,1971.7552127945396,0.8296075913730762,0.8296075913730762,35243.082663997826,35405.22815468563,0.9942786499926335,0.8,4253.466711273997,4273.035954225843,0.9942786499926335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.593615416053979,4.16624385065422,-3.2003791147902305,7.36662296544445,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9239887677383551,0.0002526355011976256,198.30082032087222,0.0,0.0,0.0,0.0,8.528911679410854e-05,0.00014814324864444726,0.0005764930330120651,0.09287761427115608,0.09287761427115608,0.09287761427115608,0.09286625219933262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491707.6740796216,594.3569672354371,0.0,0.09287761427115608,0.09287761431886432,0.09287761431886432,0.375,0.375,0.5,9.177978480835998,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27012.871242266752,20543.64032232528,0.7605130212955986,1.0239048147166807,3.812218549673063,0.9978648232761184,0.6115230650639883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34282669372675,261.34282669372675,-11.807173306273228,245.6540187067778,277.031634680686,122657.75822806913,122729.66228050031,-71.9040524311669,0.0,nan,277.031634680686,3.881634680686034,270.75611148587086,-2.3938885141291166,264.48058829116104,-8.669411708838936,258.20506509631747,-14.944934903682508,251.9295419015476,-21.220458098452383,245.6540187067778,-27.495981293222172,1.0,1.0,26022.012520719443,26022.012520719443,276.2734317413896,3.123431741389595,276.2734317413896,276.2734317413896,77056.89337928726,77086.74714109612,-29.853761808859417,0.0,8546.071908451686,8546.071908451686,0.8875431131130753,3910.913953072958,276.2734317413896,3.123431741389595,1.0,0.002,0.1567649397529437,0.004904706795772565,0.00024245260887425236,0.0017575473904534369,0.12122630443712618,0.12122630443712618,0.0,-6.723107313921783e-13,0.999874712378128,0.999874712378128,0.0,0.09286597790344116,1.1636415423157908e-05,0.0,0.0,0.0,1600842.159883762,267.25329383864994,0.0,1.0,1282317.4215822467,2607.014166742626,,,,,,,,,,,,,,,,,,,4.0,1514.700140827698,1514.9351244272311,0.375,6.173730061729009,3.5
