time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
420.0,-29.237550422046667,4.162882994484561,35.03669062898663,25.320540891867154,5.617341831062489,-25.752061196733262,-39.304700622428186,2.1318526057388505,-5.89976597491227,-5.89976597489835,40.07545579957612,41017.15743819839,25911.32109616099,25911.32109616099,66928.47853435938,77068.79813701694,77088.74500552208,25911.32109616099,103000.06610168307,103000.06610168307,103000.06610168307,130016.42131439841,125857.22764013932,4159.193674259093,0.0,90702.24237104694,54650.60167218837,40057.3785542873,27016.355212715334,67073.73376700263,20546.024954788674,1515.1684379369708,0.0,0.8819795953727698,2.7903373598037167,0.001494314320929203,1.0,1.0,-5.89976597491227,342388.1076712035,1557789.2376687645,4.549776124714924,1557789.2376687645,4.549776124714924,0.7605032134430414,0.0928796488578441,3.8915358770903317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8915358770903317,1.2817724788358433,1.282071701594565,3.0360582251108865,6433.0430620095085,15243.107769423557,6468.960671143394,0.00033623574175424304,23307.56935970079,2376.7106361194487,19336.156348895718,1971.7392125645067,0.8296084439559058,0.8296084439559057,35243.65653775307,35405.22815468563,0.9942988877081256,0.8,4253.53597175662,4273.035954225843,0.9942988877081256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5934480777752125,4.162882994484561,-3.2035195914887136,7.366402585973274,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9239390101456227,0.0002526491065701018,198.30039703677997,0.0,0.0,0.0,0.0,8.529105228710529e-05,0.0001481413131514505,0.0005764972350081434,0.09287964885445457,0.09287964885445457,0.09287964885445457,0.09286816728510622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491713.6308183108,594.3550428577063,0.0,0.09287964885445457,0.0928796488578441,0.0928796488578441,0.375,0.375,0.5,9.177117361062205,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27016.355212715334,20546.024954788674,0.7605032134430414,1.023960102197161,3.81176951599711,0.9978343947103373,0.6115233957405999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3417799118633,261.3417799118633,-11.808220088136693,245.6544385224333,277.0291213013001,122650.53074413197,122720.53548028981,-70.00473615782343,0.0,nan,277.0291213013001,3.879121301300131,270.7541847455023,-2.395815254497677,264.47924818977805,-8.67075181022193,258.2043116339666,-14.94568836603338,251.92937507819937,-21.220624921800606,245.6544385224333,-27.495561477566667,1.0,1.0,26022.012520719443,26022.012520719443,276.27060570361334,3.1206057036133643,276.27060570361334,276.27060570361334,77059.434551403,77088.74500552208,-29.31045411908417,0.0,8546.071908451686,8546.071908451686,0.8875381112876546,3910.9935564757834,276.27060570361334,3.1206057036133643,1.0,0.002,0.1567943229014765,0.004904027639976647,0.00024249652272632268,0.001757503476881989,0.12124826136316134,0.12124826136316134,0.0,-3.916884178112312e-13,0.9998734571018902,0.9998734571018902,0.0,0.0928678955979022,1.1753259941888499e-05,0.0,0.0,0.0,1600838.5995455466,267.2502340250877,0.0,1.0,1282327.9025916394,2606.9715466954244,,,,,,,,,,,,,,,,,,,4.0,1514.9351244272311,1515.1684379369708,0.375,6.173730061729009,3.5
422.5,-29.237054343961265,4.159535856043638,35.03688549471289,25.317987310141348,5.614698676206818,-25.75187904180634,-39.30453424165023,2.1295233699071545,-5.902857500441257,-5.902857500396454,40.07586497164188,41019.31172239601,25910.662892833236,25910.662892833236,66929.97461522924,77070.80627866033,77091.12335468379,25910.662892833236,103001.78624751703,103001.78624751703,103001.78624751703,130021.80394776333,125862.88893483719,4158.915012926139,0.0,90703.31584896569,54651.82127648871,40057.21619164109,27020.017700246306,67077.2338918874,20548.53753901215,1515.4109269587468,0.0,0.8819617494352527,2.7900174024081936,0.001494314320929203,1.0,1.0,-5.902857500441257,342346.53881265427,1557806.907980539,4.550380188984569,1557806.907980539,4.550380188984569,0.7604931191005414,0.0928818004201687,3.8916195832684304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8916195832684304,1.281783324358784,1.2820825496493335,3.0360978406512076,6433.127002585714,15243.107769423557,6468.905113479444,0.00033621443982506763,23307.34387269869,2376.687642844263,19335.99028332025,1971.7222785885344,0.8296093449742968,0.8296093449742968,35244.26300379396,35405.22815468563,0.9943202748833712,0.8,4253.609165782835,4273.035954225843,0.9943202748833712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.593305992154615,4.159535856043638,-3.2066796074483976,7.366215463492035,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9238916030487707,0.0002526620706024896,198.29999372698006,0.0,0.0,0.0,0.0,8.529264869726673e-05,0.00014813971674128908,0.0005765034227302387,0.09288175948721464,0.09288175948721464,0.09288175948721464,0.09287050027607285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491719.69026158383,594.3530868451156,0.0,0.09288175948721464,0.0928818004201687,0.0928818004201687,0.375,0.375,0.5,9.176272923049181,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,27020.017700246306,20548.53753901215,0.7604931191005414,1.0240180327597423,3.8113028020168476,0.9978046310482106,0.6115236026057577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3407235741734,261.3407235741734,-11.809276425826567,245.65482951700048,277.02661763135694,122641.80014825317,122712.44394896502,-70.64380071187841,0.0,nan,277.02661763135694,3.8766176313569645,270.7522600084533,-2.3977399915467004,264.4779023856616,-8.672097614338384,258.2035447627134,-14.946455237286557,251.92918713985483,-21.220812860145145,245.65482951700048,-27.495170482999498,1.0,1.0,26022.012520719443,26022.012520719443,276.26779247546483,3.117792475464853,276.26779247546483,276.26779247546483,77061.53441682328,77091.12335468379,-29.58893786050612,0.0,8546.071908451686,8546.071908451686,0.887532825348566,3911.0776811847727,276.26779247546483,3.117792475464853,1.0,0.002,0.15682325606544598,0.0049033447782977834,0.00024253972424207124,0.0017574602744849014,0.12126986212103562,0.12126986212103562,0.0,-1.2730272565264489e-12,0.9998753983196398,0.9998753983196398,0.0,0.09287022719176147,1.1573228407235104e-05,0.0,0.0,0.0,1600835.0021716165,267.2471424995587,0.0,1.0,1282338.4920420917,2606.9284866936255,,,,,,,,,,,,,,,,,,,4.0,1515.1684379369708,1515.4109269587468,0.375,6.173730061729009,3.5
425.0,-29.236616187570654,4.156201492115319,35.03707905876264,25.315246742125623,5.611870029509387,-25.751767565738277,-39.3044273025356,2.127021407639394,-5.905953646804676,-5.90595364677712,40.07623777630129,41021.538147744126,25910.049482648028,25910.049482648028,66931.58763039215,77072.92095990678,77092.9556295066,25910.049482648028,103003.00511215463,103003.00511215463,103003.00511215463,130026.54037854241,125867.91525111275,4158.62512742967,0.0,90704.46577749553,54653.08296518589,40057.09201367738,27023.535266387782,67080.62728006516,20550.944338899284,1515.6467000290793,0.0,0.8819440123261035,2.789696995820954,0.001494314320929203,1.0,1.0,-5.905953646804676,342304.911795307,1557823.0078785375,4.55098058543224,1557823.0078785375,4.55098058543224,0.7604831912744152,0.0928838154154548,3.8917089700960683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8917089700960683,1.281794974345029,1.282094202355204,3.0361399818131227,6433.216294651012,15243.107769423557,6468.846005552581,0.0003361917783340027,23307.104018946324,2376.66318456826,19335.813605771356,1971.7042624924268,0.8296103020801422,0.8296103020801422,35244.910624263306,35405.22815468563,0.9943431134813189,0.8,4253.687326712575,4273.035954225843,0.9943431134813189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.593173575979903,4.156201492115319,-3.209839583264362,7.366041075379681,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9238497333506904,0.0002526735214740227,198.2996375086859,0.0,0.0,0.0,0.0,8.529367478403697e-05,0.00014813869065451884,0.0005765126712384776,0.0928838153192008,0.0928838153192008,0.0928838153192008,0.09287241466907116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491725.6248193294,594.3511697574269,0.0,0.0928838153192008,0.0928838154154548,0.0928838154154548,0.375,0.375,0.5,9.175417876042147,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,27023.535266387782,20550.944338899284,0.7604831912744152,1.0240767885431483,3.8108622512705193,0.9977782013121201,0.6115258579273124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33961762660914,261.33961762660914,-11.810382373390837,245.6551790192445,277.0240562339901,122631.45975806403,122705.42126908658,-73.96151102255027,0.0,nan,277.0240562339901,3.8740562339901317,270.7502807910001,-2.3997192089998975,264.4765053481284,-8.673494651871579,258.20272990511484,-14.947270094885141,251.92895446217693,-21.221045537823045,245.6551790192445,-27.494820980755463,1.0,1.0,26022.012520719443,26022.012520719443,276.2649107287338,3.1149107287338325,276.2649107287338,276.2649107287338,77063.30439577023,77092.9556295066,-29.65123373636743,0.0,8546.071908451686,8546.071908451686,0.8875271806604214,3911.1675149465486,276.2649107287338,3.1149107287338325,1.0,0.002,0.15685244257966333,0.004902660075434327,0.00024258331473541302,0.0017574166851593192,0.1212916573677065,0.1212916573677065,0.0,-1.0526779101183159e-13,0.9998743095865658,0.9998743095865658,0.0,0.09287214081029388,1.167460516091842e-05,0.0,0.0,0.0,1600831.3992834685,267.2440463531953,0.0,1.0,1282349.0971346728,2606.885364104393,,,,,,,,,,,,,,,,,,,6.0,1515.4109269587468,1515.6467000290793,0.375,6.173730061729009,3.5
427.5,-29.236168870749406,4.152882403862359,35.0372691765256,25.312644719984405,5.6091755234511975,-25.751634431339887,-39.3043058697134,2.124641083840762,-5.908987977979848,-5.908987977952082,40.07658098028201,41023.683638639006,25909.31623317218,25909.31623317218,66932.99987181119,77074.9430679364,77094.54958320946,25909.31623317218,103003.86581638164,103003.86581638164,103003.86581638164,130030.7573564876,125872.43614670816,4158.321209779436,0.0,90705.55251397249,54654.293083889075,40056.95492231491,27026.891540105953,67083.84646242086,20553.236715324172,1515.8734819553538,0.0,0.8819267097064463,2.789383014412678,0.001494314320929203,1.0,1.0,-5.908987977979848,342264.1197274464,1557837.8295562405,4.551566289790429,1557837.8295562405,4.551566289790429,0.7604735707332326,0.09288579059001112,3.8917927991600756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8917927991600756,1.2818060581378201,1.2821052887354458,3.036179127452391,6433.299239563274,15243.107769423557,6468.791091550421,0.0003361707263115025,23306.88122285146,2376.640465689248,19335.649464144055,1971.6875247045684,0.8296111898998406,0.8296111898998407,35245.51797522962,35405.22815468563,0.9943645320542763,0.8,4253.760627539914,4273.035954225843,0.9943645320542763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.59301529023075,4.152882403862359,-3.2129502139548927,7.365832617817251,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9238069904047737,0.00025268521223927465,198.29927384434143,0.0,0.0,0.0,0.0,8.529483995257272e-05,0.00014813752548598308,0.0005765205549717412,0.09288579061100569,0.09288579061100569,0.09288579061100569,0.09287403441150718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491731.5448033283,594.3492559518991,0.0,0.09288579061100569,0.09288579059001112,0.09288579059001112,0.375,0.375,0.5,9.17453616284238,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,27026.891540105953,20553.236715324172,0.7604735707332326,1.0241338543630922,3.810436695921445,0.9977513723710794,0.6115284945925056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3385053764973,261.3385053764973,-11.811494623502654,245.65550735127283,277.0215034017309,122622.83173054426,122697.21472871915,-74.38299817487609,0.0,nan,277.0215034017309,3.8715034017309335,270.74830419160736,-2.401695808392617,264.47510498155583,-8.674895018444147,258.2019057714551,-14.948094228544903,251.92870656136188,-21.2212934386381,245.65550735127283,-27.494492648727146,1.0,1.0,26022.012520719443,26022.012520719443,276.2620629105814,3.1120629105814146,276.2620629105814,276.2620629105814,77065.35794753906,77094.54958320946,-29.19163567040232,0.0,8546.071908451686,8546.071908451686,0.8875218869176529,3911.251763155876,276.2620629105814,3.1120629105814146,1.0,0.002,0.15688251024574115,0.004901982803577054,0.00024262829836937486,0.0017573717018469323,0.12131414918468743,0.12131414918468743,0.0,2.1630700702823802e-13,0.9998705176974869,0.9998705176974869,0.0,0.09287376352397478,1.2027066036342813e-05,0.0,0.0,0.0,1600827.8681943961,267.24101202202013,0.0,1.0,1282359.4903141533,2606.8431041882177,,,,,,,,,,,,,,,,,,,4.0,1515.6467000290793,1515.8734819553538,0.375,6.173730061729009,3.5
430.0,-29.235734186132273,4.149578987882084,35.037458371156745,25.310018669720762,5.606463118928521,-25.751514455628726,-39.304193936381466,2.122243388512096,-5.911999252519479,-5.911999252524512,40.076949452527,41025.836507199114,25908.56396904698,25908.56396904698,66934.4004762461,77076.97602206185,77096.55112971131,25908.56396904698,103005.1150987583,103005.1150987583,103005.1150987583,130035.45511716485,125877.43862030658,4158.0164968582685,0.0,90706.65418188697,54655.51466736523,40056.82168280194,27030.34001840655,67087.16170120849,20555.596953628534,1516.104132559388,0.0,0.8819094324814668,2.7890714464132995,0.001494314320929203,1.0,1.0,-5.911999252519479,342223.64139685576,1557853.7425927531,4.552151149564228,1557853.7425927531,4.552151149564228,0.7604638691052727,0.09288779194776757,3.891878398475185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891878398475185,1.281817223013581,1.2821164562175857,3.036219461402845,6433.384702364344,15243.107769423557,6468.73450286384,0.0003361490338405688,23306.65167170313,2376.6170579864815,19335.48031677295,1971.6702764728986,0.8296121034085895,0.8296121034085895,35246.1381491637,35405.22815468563,0.9943864029316086,0.8,4253.835475963617,4273.035954225843,0.9943864029316086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.592852899810384,4.149578987882084,-3.216039766644421,7.365618754526505,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9237654565615663,0.0002526965733352232,198.2989204511373,0.0,0.0,0.0,0.0,8.529591398491759e-05,0.0001481364514536382,0.0005765290554391824,0.09288779193602223,0.09288779193602223,0.09288779193602223,0.0928759709252953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491737.6106540477,594.3472958129911,0.0,0.09288779193602223,0.09288779194776757,0.09288779194776757,0.375,0.375,0.5,9.173649588624691,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27030.34001840655,20555.596953628534,0.7604638691052727,1.024191006267809,3.8099979475278487,0.9977229439867682,0.6115303653763025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33738362290006,261.33738362290006,-11.812616377099914,245.65581746837373,277.01894977742046,122614.13344114662,122689.15199883356,-75.01855768692681,0.0,nan,277.01894977742046,3.8689497774204824,270.7463233155996,-2.4036766844003523,264.4736968538189,-8.676303146181056,258.20107039201054,-14.948929607989442,251.92844393017725,-21.221556069822725,245.65581746837373,-27.49418253162625,1.0,1.0,26022.012520719443,26022.012520719443,276.2592858426156,3.109285842615634,276.2592858426156,276.2592858426156,77067.1078404214,77096.55112971131,-29.443289289905806,0.0,8546.071908451686,8546.071908451686,0.8875164813630821,3911.337790467561,276.2592858426156,3.109285842615634,1.0,0.002,0.15691273647275253,0.004901309085625354,0.00024267353821573573,0.001757326462001051,0.12133676910786786,0.12133676910786786,0.0,2.167866580693456e-13,0.9998698376789656,0.9998698376789656,0.0,0.09287570145717189,1.2090490595677697e-05,0.0,0.0,0.0,1600824.3638061539,267.2380007474805,0.0,1.0,1282369.804343701,2606.8011670728342,,,,,,,,,,,,,,,,,,,4.0,1515.8734819553538,1516.104132559388,0.375,6.173730061729009,3.5
432.5,-29.235326637009805,4.146291143699299,35.03764612330699,25.307475390750938,5.60383589355075,-25.751410383974488,-39.30409562364218,2.1199196406936296,-5.914996826464005,-5.914996826522457,40.07730945910062,41027.90595769904,25907.81652332102,25907.81652332102,66935.72248102006,77078.93933471301,77098.44790946039,25907.81652332102,103006.2644327814,103006.2644327814,103006.2644327814,130040.01179553842,125882.30523917732,4157.706556361102,0.0,90707.71939874547,54656.686022428614,40056.70375146317,27033.747362757018,67090.45111422018,20557.927717979954,1516.3325603334413,0.0,0.8818922570140104,2.7887613232744015,0.001494314320929203,1.0,1.0,-5.914996826464005,342183.35096805333,1557869.2901458342,4.552732579590872,1557869.2901458342,4.552732579590872,0.760454236777456,0.09288977200055325,3.8919609442980923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8919609442980923,1.2818280437381249,1.2821272794681684,3.03625822770126,6433.466843498857,15243.107769423557,6468.68010622585,0.00033612818315715583,23306.431050300387,2376.594560864351,19335.317721581774,1971.653696377639,0.8296129802049881,0.8296129802049881,35246.73619771695,35405.22815468563,0.9944074936326824,0.8,4253.90765408825,4273.035954225843,0.9944074936326824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5926915495325025,4.146291143699299,-3.219115117372775,7.365406261072074,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9237265173278953,0.00025270722563407183,198.29858911989794,0.0,0.0,0.0,0.0,8.529685733408981e-05,0.00014813550810446598,0.0005765376120063351,0.09288977192659964,0.09288977192659964,0.09288977192659964,0.09287782682014557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491743.6805007358,594.3453339438311,0.0,0.09288977192659964,0.09288977200055325,0.09288977200055325,0.375,0.375,0.5,9.172753699715448,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,27033.747362757018,20557.927717979954,0.760454236777456,1.0242456846240224,3.809562709752681,0.9976937309165398,0.6115312280111194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3362661247945,261.3362661247945,-11.813733875205457,245.6561081902073,277.016424059383,122606.1938987728,122680.92786212725,-74.73396335442538,0.0,nan,277.016424059383,3.8664240593830073,270.7443608855101,-2.4056391144898726,264.4722977117185,-8.677702288281466,258.200234537903,-14.949765462096991,251.92817136404528,-21.221828635954694,245.6561081902073,-27.49389180979267,1.0,1.0,26022.012520719443,26022.012520719443,276.25651021617085,3.106510216170875,276.25651021617085,276.25651021617085,77069.09633721219,77098.44790946039,-29.351572248197044,0.0,8546.071908451686,8546.071908451686,0.8875112686142131,3911.4207490195827,276.25651021617085,3.106510216170875,1.0,0.002,0.1569432721057463,0.004900636578786544,0.000242719262881427,0.0017572807358805433,0.1213596314407135,0.1213596314407135,0.0,-1.2380296440794858e-12,0.9998685080766941,0.9998685080766941,0.0,0.09287755774577745,1.221425477579555e-05,0.0,0.0,0.0,1600820.8752329797,267.235003173536,0.0,1.0,1282380.0712722742,2606.7594224286568,,,,,,,,,,,,,,,,,,,4.0,1516.104132559388,1516.3325603334413,0.375,6.173730061729009,3.5
435.0,-29.23494153261209,4.143016276400106,35.03783249586371,25.304817978199594,5.601094616672748,-25.751337917656624,-39.30402839379383,2.1174910027339835,-5.918029796428868,-5.918029796433399,40.077667382557244,41030.050270963926,25907.193637546272,25907.193637546272,66937.2439085102,77080.97324120293,77100.17396508032,25907.193637546272,103007.36760262659,103007.36760262659,103007.36760262659,130044.54543114547,125887.1536927838,4157.391738361659,0.0,90708.83188083822,54657.908914576474,40056.58107362416,27037.177828518885,67093.75890214305,20560.273169802233,1516.5629357036364,0.0,0.8818749001624111,2.7884475658516497,0.001494314320929203,1.0,1.0,-5.918029796428868,342142.5885732486,1557884.7478508528,4.553320164985331,1557884.7478508528,4.553320164985331,0.7604444997996501,0.09289176526816056,3.8920470774675424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8920470774675424,1.2818393530875634,1.2821385914577126,3.036298634530745,6433.5524607218495,15243.107769423557,6468.623399910315,0.0003361064487170508,23306.201100696908,2376.5711125304674,19335.148222609852,1971.636412292664,0.8296138928463845,0.8296138928463844,35247.36023406802,35405.22815468563,0.9944295009113724,0.8,4253.9829686647645,4273.035954225843,0.9944295009113724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.59255708787281,4.143016276400106,-3.2222129027175264,7.365229179117632,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9236897242001929,0.00025271729166488334,198.298276036896,0.0,0.0,0.0,0.0,8.52975024363223e-05,0.0001481348630022335,0.0005765478606188976,0.09289176521693808,0.09289176521693808,0.09289176521693808,0.09287965858136865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491749.7987463258,594.3433561778278,0.0,0.09289176521693808,0.09289176526816056,0.09289176526816056,0.375,0.375,0.5,9.171845702384163,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27037.177828518885,20560.273169802233,0.7604444997996501,1.0243023536020341,3.809131542202493,0.9976672197802908,0.611533038874848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3351269881047,261.3351269881047,-11.814873011895259,245.65637679188788,277.0138771843271,122597.17859785933,122673.35966998895,-76.18107212963855,0.0,nan,277.0138771843271,3.863877184327123,270.7423771058019,-2.4076228941980844,264.4708770273581,-8.679122972641892,258.1993769488767,-14.950623051123273,251.92787687037685,-21.222123129623128,245.65637679188788,-27.493623208112098,1.0,1.0,26022.012520719443,26022.012520719443,276.2536792169007,3.10367921690073,276.2536792169007,276.2536792169007,77070.93221517016,77100.17396508032,-29.241749910157523,0.0,8546.071908451686,8546.071908451686,0.8875058293034779,3911.50731285488,276.2536792169007,3.10367921690073,1.0,0.002,0.15697421939241546,0.004899955996617288,0.000242765605914229,0.0017572343938614037,0.1213828029571145,0.1213828029571145,0.0,-2.2436739965936425e-13,0.9998667383025952,0.9998667383025952,0.0,0.092879386353846,1.237891431456297e-05,0.0,0.0,0.0,1600817.3453348894,267.2319702035711,0.0,1.0,1282390.459257776,2606.7171865472887,,,,,,,,,,,,,,,,,,,4.0,1516.3325603334413,1516.5629357036364,0.375,6.173730061729009,3.5
437.5,-29.234587203081908,4.1397576626237695,35.038017004181214,25.302348075807117,5.598547396303442,-25.751273743129893,-39.30396989509461,2.115233936529079,-5.920985429643224,-5.920985429601071,40.07801636798937,41032.04591637839,25906.413462478962,25906.413462478962,66938.45937885735,77082.86211220638,77102.00407994613,25906.413462478962,103008.41754242509,103008.41754242509,103008.41754242509,130048.93404824607,125891.86536913237,4157.068679113692,0.0,90709.86612937915,54659.04993424609,40056.46243903673,27040.516505820975,67096.9789448577,20562.555615397632,1516.7872260822235,0.0,0.8818579830695461,2.7881418356538874,0.001494314320929203,1.0,1.0,-5.920985429643224,342102.86923568515,1557899.819660844,4.553892877722575,1557899.819660844,4.553892877722575,0.7604350165046277,0.09289370338043863,3.8921271822988825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8921271822988825,1.2818498636640083,1.282149104487794,3.036336229871509,6433.63212073761,15243.107769423557,6468.570632139701,0.0003360862252775219,23305.987158364496,2376.5492964839673,19334.99049621227,1971.620328676181,0.8296147408316477,0.8296147408316477,35247.94059252297,35405.22815468563,0.9944499679319054,0.8,4254.053011781943,4273.035954225843,0.9944499679319054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.592388672348399,4.1397576626237695,-3.2252497183226305,7.3650073809464,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9236558727203007,0.0002527265536146742,198.2979879741853,0.0,0.0,0.0,0.0,8.529806376271331e-05,0.00014813430167584247,0.0005765575421834094,0.09289370337152841,0.09289370337152841,0.09289370337152841,0.09288142813486906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491755.93478486314,594.3413721581372,0.0,0.09289370337152841,0.09289370338043863,0.09289370338043863,0.375,0.375,0.5,9.170925059626153,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,27040.516505820975,20562.555615397632,0.7604350165046277,1.0243552080722662,3.808702232167606,0.9976374559854532,0.611533433570828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33400309827965,261.33400309827965,-11.815996901720325,245.6566241972455,277.0113819993165,122589.99776275105,122665.15918151762,-75.16141876657112,0.0,nan,277.0113819993165,3.8613819993165066,270.7404304388457,-2.409569561154285,264.46947887847966,-8.680521121520314,258.19852731812114,-14.95147268187884,251.92757575766956,-21.22242424233042,245.6566241972455,-27.493375802754485,1.0,1.0,26022.012520719443,26022.012520719443,276.25093773064003,3.100937730640055,276.25093773064003,276.25093773064003,77073.02197620997,77102.00407994613,-28.982103736154386,0.0,8546.071908451686,8546.071908451686,0.8875007706623999,3911.587818210377,276.25093773064003,3.100937730640055,1.0,0.002,0.1570055758268826,0.004899287675929502,0.00024281261985801967,0.0017571873800892243,0.12140630992900983,0.12140630992900983,0.0,-5.275597667053766e-14,0.999864979289644,0.999864979289644,0.0,0.09288116080662061,1.2542573818024707e-05,0.0,0.0,0.0,1600813.9053177314,267.22901457035675,0.0,1.0,1282400.58219177,2606.676029263586,,,,,,,,,,,,,,,,,,,4.0,1516.5629357036364,1516.7872260822235,0.375,6.173730061729009,3.5
440.0,-29.23425674600182,4.136512934970131,35.03820171127428,25.299808533769124,5.5959365130619565,-25.75123742008146,-39.30393814863635,2.112917187228811,-5.923971309238368,-5.923971309231789,40.0783879179029,41034.08834668549,25905.746928819943,25905.746928819943,66939.83527550544,77084.78903692817,77104.01935151585,25905.746928819943,103009.76628033578,103009.76628033578,103009.76628033578,130053.74038929911,125896.9910744208,4156.749314878316,0.0,90710.93367725748,54660.23298735603,40056.3340998905,27043.97410896333,67100.30820885382,20564.922668273808,1517.0178635987309,0.0,0.8818408199044958,2.787833003658107,0.001494314320929203,1.0,1.0,-5.923971309238368,342062.7471093891,1557915.866094081,4.554473935730485,1557915.866094081,4.554473935730485,0.7604253200885096,0.09289569174655488,3.8922103897460096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8922103897460096,1.2818606523485325,1.2821598956908775,3.0363755862347306,6433.715512148643,15243.107769423557,6468.515385359835,0.0003360650532279909,23305.76320237841,2376.5264593289667,19334.825359890136,1971.6034894576778,0.8296156273447836,0.8296156273447836,35248.54342685923,35405.22815468563,0.9944712276799177,0.8,4254.125767499883,4273.035954225843,0.9944712276799177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.592244788468454,4.136512934970131,-3.2283049552416507,7.364817890211782,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9236243031421936,0.00025273519183548215,198.2977193200459,0.0,0.0,0.0,0.0,8.529836838843478e-05,0.000148133997050121,0.0005765686823930858,0.09289569173724672,0.09289569173724672,0.09289569173724672,0.09288345389848449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491762.1665760062,594.3393580148473,0.0,0.09289569173724672,0.09289569174655488,0.09289569174655488,0.375,0.375,0.5,9.170007222266557,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27043.97410896333,20564.922668273808,0.7604253200885096,1.0244094790191414,3.808261890459856,0.9976084620528284,0.6115335300542044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33287337869575,261.33287337869575,-11.817126621304226,245.65684873998984,277.0088980174031,122582.06940817101,122657.62069616785,-75.55128799686737,0.0,nan,277.0088980174031,3.858898017403135,270.73848816187285,-2.411511838127126,264.46807830646,-8.681921693540005,258.19766845098184,-14.95233154901814,251.92725859546675,-21.222741404533224,245.65684873998984,-27.493151260010137,1.0,1.0,26022.012520719443,26022.012520719443,276.2481876636249,3.0981876636249126,276.2481876636249,276.2481876636249,77074.94419749931,77104.01935151585,-29.075154016536544,0.0,8546.071908451686,8546.071908451686,0.887495516069949,3911.6714416947398,276.2481876636249,3.0981876636249126,1.0,0.002,0.15703684374833005,0.004898614358919517,0.0002428594812110738,0.0017571405188460084,0.1214297406055369,0.1214297406055369,0.0,5.708194333875483e-14,0.9998653633102441,0.9998653633102441,0.0,0.09288318457812554,1.250716842933922e-05,0.0,0.0,0.0,1600810.4299701445,267.2260286907616,0.0,1.0,1282410.808546591,2606.6344524399565,,,,,,,,,,,,,,,,,,,4.0,1516.7872260822235,1517.0178635987309,0.375,6.173730061729009,3.5
442.5,-29.233953726253876,4.133281831713971,35.03838513150299,25.29727475428956,5.593329573475275,-25.751225396291783,-39.30392508683724,2.1106012433333468,-5.926948441092179,-5.9269484411284825,40.07874093082967,41036.08642445207,25905.092952569314,25905.092952569314,66941.17937702138,77086.70066812563,77105.77261682542,25905.092952569314,103010.86556939472,103010.86556939472,103010.86556939472,130058.21639410027,125901.79265083322,4156.423743267044,0.0,90711.99416248543,54661.379918108345,40056.23804930787,27047.35082470554,67103.58887401341,20567.231162405755,1517.2445041096614,0.0,0.8818237699637476,2.787525103347511,0.001494314320929203,1.0,1.0,-5.926948441092179,342022.74620916427,1557931.1120706925,4.555051175216103,1557931.1120706925,4.555051175216103,0.7604157351935286,0.09289764579224592,3.892292455229229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892292455229229,1.2818714374639437,1.2821706833240147,3.036414059532948,6433.797032450897,15243.107769423557,6468.461370982123,0.00033604435493098187,23305.544279082987,2376.5041353655924,19334.663907300514,1971.5870258753514,0.8296164927868092,0.8296164927868092,35249.13798519198,35405.22815468563,0.9944921956527852,0.8,4254.197524391877,4273.035954225843,0.9944921956527852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.592103615342298,4.133281831713971,-3.2313501377442564,7.364631969458227,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9235953557597573,0.0002527431130774065,198.29747297247738,0.0,0.0,0.0,0.0,8.529849372428172e-05,0.00014813387171427406,0.0005765803512373633,0.09289764582223042,0.09289764582223042,0.09289764582223042,0.0928852746604897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491768.3568678884,594.3373564814316,0.0,0.09289764582223042,0.09289764579224592,0.09289764579224592,0.375,0.375,0.5,9.169079390731026,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,27047.35082470554,20567.231162405755,0.7604157351935286,1.0244618172564794,3.8078329477880097,0.9975797196585573,0.6115334084663799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3317357161641,261.3317357161641,-11.818264283835902,245.65704934668634,277.0064220856427,122574.14445302436,122650.22693778876,-76.08248476439705,0.0,nan,277.0064220856427,3.8564220856427482,270.73654753781955,-2.4134524621804303,264.466672990071,-8.683327009928973,258.1967984422894,-14.9532015577106,251.92692389447555,-21.223076105524427,245.65704934668634,-27.492950653313642,1.0,1.0,26022.012520719443,26022.012520719443,276.2454156862516,3.095415686251613,276.2454156862516,276.2454156862516,77076.94614005915,77105.77261682542,-28.826476766262203,0.0,8546.071908451686,8546.071908451686,0.8874903335727682,3911.753917505375,276.2454156862516,3.095415686251613,1.0,0.002,0.15706844450683669,0.004897941264246581,0.00024290686111676327,0.0017570931397005237,0.12145343055838163,0.12145343055838163,0.0,8.17286776449988e-13,0.999863933021216,0.999863933021216,0.0,0.09288500549024682,1.264030199909601e-05,0.0,0.0,0.0,1600806.9646770926,267.2230515589078,0.0,1.0,1282421.004769209,2606.592999067019,,,,,,,,,,,,,,,,,,,4.0,1517.0178635987309,1517.2445041096614,0.375,6.173730061729009,3.5
445.0,-29.233667820600257,4.130063550180709,35.03856677935133,25.294599320646398,5.590580366098776,-25.751243002000734,-39.30394275868309,2.1081555489364723,-5.929927722849243,-5.929927722863954,40.07908518840954,41038.189112146334,25904.477528090007,25904.477528090007,66942.66664023633,77088.70451306364,77107.37370451564,25904.477528090007,103011.85123260565,103011.85123260565,103011.85123260565,130062.5495465066,125906.4590326065,4156.090513900109,0.0,90713.1137339688,54662.598338674296,40056.12821699389,27050.698313900954,67106.82653089485,20569.51800495725,1517.4698540670138,0.0,0.8818067391967941,2.787217007576938,0.001494314320929203,1.0,1.0,-5.929927722849243,341982.720101207,1557945.9800288675,4.555627780163296,1557945.9800288675,4.555627780163296,0.760406173854184,0.09289958562101507,3.8923790610024427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8923790610024427,1.2818828270112794,1.2821820755301778,3.0364546423307326,6433.8830225296,15243.107769423557,6468.404387260457,0.00033602252034987544,23305.313360360786,2376.480588209102,19334.4935791431,1971.5696572369875,0.8296174044168179,0.8296174044168179,35249.765434869594,35405.22815468563,0.9945143236831299,0.8,4254.273250920744,4273.035954225843,0.9945143236831299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.591970764344155,4.130063550180709,-3.2343934585158096,7.364457008696519,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9235680441789198,0.00025275058714930345,198.29724053880594,0.0,0.0,0.0,0.0,8.529832415229379e-05,0.00014813404128626202,0.0005765938405243176,0.09289958552092674,0.09289958552092674,0.09289958552092674,0.09288700872629368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491774.57929266593,594.3353440259779,0.0,0.09289958552092674,0.09289958562101507,0.09289958562101507,0.375,0.375,0.5,9.168136127611655,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27050.698313900954,20569.51800495725,0.760406173854184,1.0245171198232734,3.807413059951468,0.9975537527380626,0.6115352376744122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3305644863431,261.3305644863431,-11.819435513656856,245.65722621883384,277.00390275387474,122565.06463005902,122643.39196276189,-78.32733270286253,0.0,nan,277.00390275387474,3.853902753874763,270.73456744685035,-2.4154325531496283,264.4652321398689,-8.684767860131103,258.1958968327995,-14.954103167200458,251.92656152583135,-21.22343847416863,245.65722621883384,-27.492773781166136,1.0,1.0,26022.012520719443,26022.012520719443,276.2426237523067,3.0926237523067357,276.2426237523067,276.2426237523067,77078.59059661481,77107.37370451564,-28.783107900831965,0.0,8546.071908451686,8546.071908451686,0.8874848643309592,3911.8409563074547,276.2426237523067,3.0926237523067357,1.0,0.002,0.15710056248763804,0.004897265624788571,0.0002429550392596781,0.0017570449602840037,0.12147751962983905,0.12147751962983905,0.0,-4.563181429939611e-13,0.9998617088227568,0.9998617088227568,0.0,0.09288673842795413,1.284719306093351e-05,0.0,0.0,0.0,1600803.49675447,267.22007227715073,0.0,1.0,1282431.208182978,2606.5515174012044,,,,,,,,,,,,,,,,,,,4.0,1517.2445041096614,1517.4698540670138,0.375,6.173730061729009,3.5
447.5,-29.233408039368655,4.126860468775379,35.03874527668739,25.292063899710797,5.587983736538636,-25.751268861740193,-39.303965389821656,2.105844560244596,-5.932847460263986,-5.932847460279831,40.07940833251614,41040.17698275823,25903.747917317163,25903.747917317163,66943.92490007539,77090.59775865002,77108.85682153223,25903.747917317163,103012.60473884939,103012.60473884939,103012.60473884939,130066.52577894689,125910.78301324233,4155.742765704566,0.0,90714.18172654987,54663.76095587883,40056.02307852337,27053.921040097503,67109.94411862087,20571.716908256047,1517.6879859753421,0.0,0.8817900998504934,2.7869150955455786,0.001494314320929203,1.0,1.0,-5.932847460263986,341943.49753065343,1557959.9362269049,4.55619114701031,1557959.9362269049,4.55619114701031,0.7603968710400992,0.09290145912078555,3.892462566786278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892462566786278,1.2818935894229633,1.2821928404542877,3.0364942916505626,6433.9670346805315,15243.107769423557,6468.348706607797,0.00033600118662355856,23305.08776130529,2376.45758350765,19334.32714594615,1971.5526857740565,0.8296182938237199,0.8296182938237199,35250.370422807624,35405.22815468563,0.9945356596570505,0.8,4254.346266555604,4273.035954225843,0.9945356596570505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.591813264077777,4.126860468775379,-3.237389116815854,7.364249585591233,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9235432289295885,0.00025275737845981524,198.2970293440653,0.0,0.0,0.0,0.0,8.529810699336548e-05,0.0001481342584451903,0.0005766070558565474,0.09290145905457839,0.09290145905457839,0.09290145905457839,0.09288854517217693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491780.82153929403,594.3333240528557,0.0,0.09290145905457839,0.09290145912078555,0.09290145912078555,0.375,0.375,0.5,9.167167588060995,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27053.921040097503,20571.716908256047,0.7603968710400992,1.0245694362195066,3.8070025237124,0.9975261606796747,0.6115364499516979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32939425858575,261.32939425858575,-11.820605741414226,245.65738169407112,277.0014068231286,122557.67178652689,122635.93210958708,-78.26032306017461,0.0,nan,277.0014068231286,3.8514068231286274,270.732601797242,-2.4173982027579655,264.46379677146786,-8.686203228532122,258.1949917457189,-14.955008254281097,251.92618671988598,-21.223813280114,245.65738169407112,-27.492618305928858,1.0,1.0,26022.012520719443,26022.012520719443,276.23987755859986,3.0898775585998806,276.23987755859986,276.23987755859986,77080.51794965913,77108.85682153223,-28.338871873100288,0.0,8546.071908451686,8546.071908451686,0.8874795908353215,3911.9248796202096,276.23987755859986,3.0898775585998806,1.0,0.002,0.15713351573201897,0.00489659720291269,0.00024300453838045844,0.0017569954615178004,0.12150226919022922,0.12150226919022922,0.0,-1.0174109818517074e-13,0.9998581152793614,0.9998581152793614,0.0,0.09288827782321128,1.3181297574269618e-05,0.0,0.0,0.0,1600800.0980188323,267.217152539736,0.0,1.0,1282441.2075030108,2606.5108663876267,,,,,,,,,,,,,,,,,,,4.0,1517.4698540670138,1517.6879859753421,0.375,6.173730061729009,3.5
450.0,-29.233192735599857,4.123673093896583,35.038923501261365,25.289777980092936,5.585635046297974,-25.751309957388784,-39.3040054134093,2.1037522676012,-5.935742048365967,-5.935742048371646,40.079761847797926,41041.95441862676,25902.99399134069,25902.99399134069,66944.94840996744,77092.29777234803,77110.82261881954,25902.99399134069,103013.81661016023,103013.81661016023,103013.81661016023,130071.07054233756,125915.67373839763,4155.396803939929,0.0,90715.13562687299,54664.79227125132,40055.93706180185,27057.253932177333,67113.19099397918,20573.99687437211,1517.910778424347,0.0,0.8817734781385151,2.786615809545717,0.001494314320929203,1.0,1.0,-5.935742048365967,341904.61629401264,1557975.2042267213,4.556753930713173,1557975.2042267213,4.556753930713173,0.7603874704337557,0.092903365963779,3.8925360070106394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8925360070106394,1.2819033335100272,1.2822025868160551,3.0365285004387514,6434.039518997762,15243.107769423557,6468.300660161184,0.00033598277913522885,23304.893124557046,2376.437736082867,19334.18353190196,1971.5380412171291,0.8296190601933705,0.8296190601933705,35250.90248500402,35405.22815468563,0.9945544238508551,0.8,4254.410480826027,4273.035954225843,0.9945544238508551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.591650514915422,4.123673093896583,-3.2403621559515154,7.364035249848099,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9235226628746638,0.0002527630071491122,198.29685430857575,0.0,0.0,0.0,0.0,8.529772294502861e-05,0.0001481346424935272,0.000576619429791703,0.09290336598317518,0.09290336598317518,0.09290336598317518,0.09289045320389691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491787.210506676,594.3312577174422,0.0,0.09290336598317518,0.092903365963779,0.092903365963779,0.375,0.375,0.5,9.166199129432497,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27057.253932177333,20573.99687437211,0.7603874704337557,1.024616010238472,3.8065685461599448,0.9974931517706135,0.6115333485232238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3282610074212,261.3282610074212,-11.821738992578787,245.65751275099603,276.99900926386454,122552.19397613943,122627.98144491852,-75.78746877907147,0.0,nan,276.99900926386454,3.849009263864559,270.7307099612683,-2.419290038731674,264.4624106586626,-8.6875893413374,258.1941113561523,-14.955888643847686,251.9258120535838,-21.22418794641618,245.65751275099603,-27.492487249003943,1.0,1.0,26022.012520719443,26022.012520719443,276.2372129939982,3.0872129939982074,276.2372129939982,276.2372129939982,77082.88400921972,77110.82261881954,-27.938609599819756,0.0,8546.071908451686,8546.071908451686,0.8874749529752055,3911.998687045693,276.2372129939982,3.0872129939982074,1.0,0.002,0.15716646141630863,0.004895933423362448,0.00024305403783072427,0.0017569459622641269,0.12152701891536213,0.12152701891536213,0.0,9.485121021945986e-14,0.9998581507431945,0.9998581507431945,0.0,0.09289018769036231,1.3178273416690784e-05,0.0,0.0,0.0,1600796.7284378083,267.214257951634,0.0,1.0,1282451.1205303099,2606.4705670811018,,,,,,,,,,,,,,,,,,,4.0,1517.6879859753421,1517.910778424347,0.375,6.173730061729009,3.5
452.5,-29.232998182277836,4.120496582248801,35.03910309086003,25.287179904431127,5.582976448266874,-25.75140071925803,-39.30408664802087,2.101378984998291,-5.938716061596608,-5.938716061550016,40.080135693358194,41043.93273667104,25902.47255778195,25902.47255778195,66946.405294453,77094.2075163395,77112.77546837306,25902.47255778195,103015.24802615501,103015.24802615501,103015.24802615501,130075.97806662958,125920.91952683548,4155.058539794101,0.0,90716.22466018108,54665.94987953926,40055.8608673798,27060.73004047458,67116.59090785438,20576.37663862895,1518.1421836182194,0.0,0.8817563585816784,2.7863083378215903,0.001494314320929203,1.0,1.0,-5.938716061596608,341864.67180521804,1557991.3503951717,4.557333585152835,1557991.3503951717,4.557333585152835,0.7603777358501778,0.09290534574232485,3.8926204728229976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8926204728229976,1.2819143863842806,1.2822136422705415,3.036568209365663,6434.123657448947,15243.107769423557,6468.244881666054,0.0003359614107904536,23304.667201319025,2376.414698323997,19334.016806247317,1971.5210399318134,0.8296199486235541,0.8296199486235541,35251.514423267094,35405.22815468563,0.9945760051148933,0.8,4254.484335291488,4273.035954225843,0.9945760051148933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.591537953632808,4.120496582248801,-3.2433904277816046,7.363887010030406,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9235040793504353,0.00025276809345849886,198.29669614284128,0.0,0.0,0.0,0.0,8.529694345916605e-05,0.00014813542197938975,0.0005766349763472463,0.09290534575380537,0.09290534575380537,0.09290534575380537,0.09289255981908061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491793.6520054053,594.3291752436323,0.0,0.09290534575380537,0.09290534574232485,0.09290534574232485,0.375,0.375,0.5,9.165240186086416,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,27060.73004047458,20576.37663862895,0.7603777358501778,1.024667348245557,3.806130873781672,0.9974643286987709,0.6115318460233033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32709248080835,261.32709248080835,-11.82290751919163,245.65761553608036,276.99656942555254,122543.62897947688,122621.77553183654,-78.14655235966919,0.0,nan,276.99656942555254,3.846569425552559,270.72877864761335,-2.421221352386624,264.4609878697272,-8.689012130272772,258.19319709188665,-14.956802908113332,251.92540631398984,-21.224593686010138,245.65761553608036,-27.49238446391962,1.0,1.0,26022.012520719443,26022.012520719443,276.2344674892591,3.0844674892591115,276.2344674892591,276.2344674892591,77084.60520005671,77112.77546837306,-28.170268316345755,0.0,8546.071908451686,8546.071908451686,0.8874696188127311,3912.0835751871127,276.2344674892591,3.0844674892591115,1.0,0.002,0.15719910288079741,0.004895256715627111,0.0002431030264300396,0.0017568969739575385,0.1215515132150198,0.1215515132150198,0.0,3.8757799053490416e-13,0.9998594635728294,0.9998594635728294,0.0,0.09289228915696918,1.3056585355675752e-05,0.0,0.0,0.0,1600793.2662731986,267.21128393840337,0.0,1.0,1282461.3053938786,2606.429163609583,,,,,,,,,,,,,,,,,,,4.0,1517.910778424347,1518.1421836182194,0.375,6.173730061729009,3.5
