time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
455.0,-29.23282119530778,4.117335162324091,35.03928043808917,25.28464588047939,5.580384983787605,-25.751500577393728,-39.30418056026099,2.0990643659051753,-5.941596160517804,-5.941596160457742,40.080466295816535,41045.87176130078,25901.748156163216,25901.748156163216,66947.619917464,77096.06469811975,77114.4001322432,25901.748156163216,103016.14828840642,103016.14828840642,103016.14828840642,130080.10625054923,125925.3988356187,4154.70741493053,0.0,90717.28709098592,54667.09415429071,40055.76992966134,27063.95796214281,67119.72789180416,20578.580723285806,1518.3597155015682,0.0,0.8817398949088189,2.786010601073693,0.001494314320929203,1.0,1.0,-5.941596160517804,341825.9921899239,1558005.6290232101,4.557891045797237,1558005.6290232101,4.557891045797237,0.7603684853513009,0.09290720901082296,3.892702900364023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892702900364023,1.2819251662338735,1.2822244246366312,3.036606974337097,6434.205795771747,15243.107769423557,6468.190421800102,0.0003359405490910284,23304.44665646139,2376.392209007295,19333.85402206353,1971.504440564671,0.8296208147342141,0.8296208147342141,35252.11159209334,35405.22815468563,0.9945970655945976,0.8,4254.55640724239,4273.035954225843,0.9945970655945976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5913815778607345,4.117335162324091,-3.2463459055261485,7.363681067850239,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9234871740957276,0.00025277272060343577,198.29655225821782,0.0,0.0,0.0,0.0,8.529604233345672e-05,0.0001481363231050991,0.0005766506946004812,0.09290720900614735,0.09290720900614735,0.09290720900614735,0.09289420807670283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491799.9619642767,594.3271335258835,0.0,0.09290720900614735,0.09290720901082296,0.09290720901082296,0.375,0.375,0.5,9.164265115586895,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,27063.95796214281,20578.580723285806,0.7603684853513009,1.0247180826477202,3.8057187717464234,0.997435806435068,0.6115321538172208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3259101284624,261.3259101284624,-11.82408987153758,245.6576953852084,276.99412487172765,122536.01482318675,122615.08599059597,-79.07116740924386,0.0,nan,276.99412487172765,3.844124871727672,270.72683897439464,-2.4231610256053386,264.45955307709926,-8.690446922900719,258.1922671798242,-14.95773282017575,251.92498128252035,-21.225018717479628,245.6576953852084,-27.49230461479158,1.0,1.0,26022.012520719443,26022.012520719443,276.2317774968573,3.0817774968573417,276.2317774968573,276.2317774968573,77086.3268503841,77114.4001322432,-28.07328185910592,0.0,8546.071908451686,8546.071908451686,0.8874644133500327,3912.1664148658433,276.2317774968573,3.0817774968573417,1.0,0.002,0.15723226719857916,0.004894594756381185,0.000243152870092648,0.0017568471297643707,0.121576435046324,0.121576435046324,0.0,-1.4298154674130537e-13,0.9998572153068195,0.9998572153068195,0.0,0.09289394328349009,1.326572733286879e-05,0.0,0.0,0.0,1600789.9133171055,267.2084038394822,0.0,1.0,1282471.168473334,2606.3890691498036,,,,,,,,,,,,,,,,,,,4.0,1518.1421836182194,1518.3597155015682,0.375,6.173730061729009,3.5
457.5,-29.232654480686318,4.114186922873622,35.039455684904354,25.281993217673175,5.57767311686124,-25.751621720984062,-39.304292703140504,2.0966403586338,-5.944498709032246,-5.944498709019912,40.08079422451705,41047.882245091045,25901.115502125846,25901.115502125846,66948.9977472169,77098.00097557543,77115.89296388243,25901.115502125846,103017.00846600828,103017.00846600828,103017.00846600828,130084.20860446256,125929.86003670642,4154.348567756146,0.0,90718.39821321984,54668.279488505854,40055.687471904435,27067.200138454275,67122.88761035871,20580.793640257743,1518.5784930245015,0.0,0.8817233204996044,2.7857105689704813,0.001494314320929203,1.0,1.0,-5.944498709032246,341787.014555578,1558019.7922731987,4.558452269753651,1558019.7922731987,4.558452269753651,0.7603591629345764,0.09290907738685925,3.8927889683921775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8927889683921775,1.2819364557301602,1.282235716768389,3.036647371241922,6434.291391965575,15243.107769423557,6468.133661567424,0.0003359188077648052,23304.216835234427,2376.368773764173,19333.68436192966,1971.4871400457507,0.8296217160449011,0.8296217160449011,35252.73513272355,35405.22815468563,0.9946190562294944,0.8,4254.63166199065,4273.035954225843,0.9946190562294944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.591245007537051,4.114186922873622,-3.249314285975233,7.363501208848855,3.5,3.5,1.0,0.6,0.0002334323654385558,0.923471250329765,0.0002527770792595858,198.29641672486912,0.0,0.0,0.0,0.0,8.529496628895777e-05,0.00014813739914959804,0.000576667633215864,0.09290907733215635,0.09290907733215635,0.09290907733215635,0.09289584135223031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491806.34409906226,594.3250681254607,0.0,0.09290907733215635,0.09290907738685925,0.09290907738685925,0.375,0.375,0.5,9.163272421198766,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27067.200138454275,20580.793640257743,0.7603591629345764,1.0247703843276326,3.805311075798002,0.9974093804761317,0.611533319057572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32469555327884,261.32469555327884,-11.825304446721134,245.65775485447776,276.9916362520774,122527.5119480139,122608.73804943853,-81.22610142464507,0.0,nan,276.9916362520774,3.8416362520774214,270.7248599725944,-2.4251400274055754,264.45808369310987,-8.691916306890107,258.19130741344827,-14.958692586551706,251.9245311339654,-21.22546886603459,245.65775485447776,-27.49224514552222,1.0,1.0,26022.012520719443,26022.012520719443,276.2290496287396,3.0790496287395968,276.2290496287396,276.2290496287396,77087.82021104447,77115.89296388243,-28.0727528379648,0.0,8546.071908451686,8546.071908451686,0.8874589779616499,3912.2529132341383,276.2290496287396,3.0790496287395968,1.0,0.002,0.15726602564705294,0.00489392627087868,0.0002432036207127986,0.0017567963797113166,0.12160181035639929,0.12160181035639929,0.0,4.2411517006679667e-13,0.9998546602888756,0.9998546602888756,0.0,0.092895574008391,1.350337846824099e-05,0.0,0.0,0.0,1600786.5341053884,267.20550129096773,0.0,1.0,1282481.1082702307,2606.3486637175497,,,,,,,,,,,,,,,,,,,4.0,1518.3597155015682,1518.5784930245015,0.375,6.173730061729009,3.5
460.0,-29.232513590660016,4.111054092744008,35.03962780776717,25.27951762257146,5.575149433860196,-25.751747288116654,-39.30440921159459,2.0943831323967923,-5.947344295829339,-5.947344295812116,40.0811049050393,41049.76011396304,25900.37585053202,25900.37585053202,66950.13596449506,77099.80097415223,77117.31451389729,25900.37585053202,103017.6903644293,103017.6903644293,103017.6903644293,130088.02567092069,125934.04988628108,4153.9757846396105,0.0,90719.44036437086,54669.39950840732,40055.600951070606,27070.33530649138,67125.93625756199,20582.931417543597,1518.7909478568142,0.0,0.881707109767087,2.785416449687917,0.001494314320929203,1.0,1.0,-5.947344295829339,341748.8052358851,1558033.2106632346,4.559001192667914,1558033.2106632346,4.559001192667914,0.7603500726719066,0.0929108868661115,3.8928703521821166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8928703521821166,1.2819469686444263,1.2822462321368373,3.036685953006752,6434.373142095565,15243.107769423557,6468.079444376648,0.0003358980420113483,23303.997348259705,2376.346392321507,19333.522303118218,1971.4706146460023,0.8296225756549018,0.8296225756549018,35253.32473472175,35405.22815468563,0.9946398500277196,0.8,4254.702820705571,4273.035954225843,0.9946398500277196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.591085339769807,4.111054092744008,-3.2522368384662315,7.36329093121024,3.5,3.5,1.0,0.6,0.0002334323654385558,0.923457793433897,0.00025278076280079104,198.29630218618726,0.0,0.0,0.0,0.0,8.529384836875372e-05,0.0001481385170698021,0.000576684041117257,0.0929108868204921,0.0929108868204921,0.0929108868204921,0.09289732040709578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491812.76246037765,594.3229900470268,0.0,0.0929108868204921,0.0929108868661115,0.0929108868661115,0.375,0.375,0.5,9.162254930239115,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,27070.33530649138,20582.931417543597,0.7603500726719066,1.0248194794058099,3.804909531356456,0.9973810377498142,0.6115335204630182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3234892562625,261.3234892562625,-11.826510743737458,245.65779582093373,276.98918269155894,122520.96896463443,122601.64146053827,-80.6724959038218,0.0,nan,276.98918269155894,3.8391826915589604,270.722905317529,-2.4270946824709654,264.4566279433255,-8.693372056674491,258.1903505691733,-14.959649430826687,251.92407319505497,-21.225926804945004,245.65779582093373,-27.49220417906625,1.0,1.0,26022.012520719443,26022.012520719443,276.2263703815277,3.076370381527738,276.2263703815277,276.2263703815277,77089.69246298926,77117.31451389729,-27.62205090803036,0.0,8546.071908451686,8546.071908451686,0.8874538383729937,3912.3347039430273,276.2263703815277,3.076370381527738,1.0,0.002,0.15730060377260957,0.004893264586022518,0.00024325566688573498,0.0017567443310629273,0.12162783344286748,0.12162783344286748,0.0,-2.051337832237321e-12,0.9998511342057966,0.9998511342057966,0.0,0.09289705561314804,1.383125296346294e-05,0.0,0.0,0.0,1600783.2210926013,267.20265570417064,0.0,1.0,1282490.8528428974,2606.309052744199,,,,,,,,,,,,,,,,,,,4.0,1518.5784930245015,1518.7909478568142,0.375,6.173730061729009,3.5
462.5,-29.232407069876594,4.107935877131002,35.03979966485759,25.277162168081873,5.57274656402757,-25.7518917064866,-39.3045436363667,2.0922312006327815,-5.95019008366404,-5.950190083654096,40.08144576259663,41051.52421126567,25899.67434902162,25899.67434902162,66951.19856028729,77101.5023140951,77119.13388495595,25899.67434902162,103018.80823397757,103018.80823397757,103018.80823397757,130092.40748601861,125938.80273203683,4153.604753981783,0.0,90720.42757598101,54670.449473132896,40055.531225386796,27073.59925204104,67129.13047742784,20585.162468276878,1519.0095280000282,0.0,0.8816907834131968,2.785122334154869,0.001494314320929203,1.0,1.0,-5.95019008366404,341710.5965726057,1558047.9325071606,4.5595540440786735,1558047.9325071606,4.5595540440786735,0.7603408130791842,0.09291274225377216,3.8929468878223576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8929468878223576,1.2819569913156914,1.2822562571478402,3.0367219136009926,6434.449338279607,15243.107769423557,6468.0289041334745,0.00033587868587943366,23303.792779646254,2376.325532128327,19333.37123494922,1971.4552099798832,0.8296233758066697,0.8296233758066697,35253.879211029554,35405.22815468563,0.9946594051094059,0.8,4254.769740121785,4273.035954225843,0.9946594051094059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.590933907418663,4.107935877131002,-3.255155622235487,7.363091499366488,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9234476194042656,0.0002527835477979224,198.2962155885901,0.0,0.0,0.0,0.0,8.52925585549837e-05,0.0001481398068835721,0.000576700400170007,0.09291274225480183,0.09291274225480183,0.09291274225480183,0.09289915915324297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491819.33298380394,594.3208638203386,0.0,0.09291274225480183,0.09291274225377216,0.09291274225377216,0.375,0.375,0.5,9.161236199330887,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27073.59925204104,20585.162468276878,0.7603408130791842,1.0248653046260843,3.80448774853427,0.9973494082840775,0.6115307008939918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3223037172683,261.3223037172683,-11.827696282731665,245.65781538910682,276.9867920454094,122515.23669355073,122594.52097183793,-79.28427828723817,0.0,nan,276.9867920454094,3.8367920454094246,270.7209967142138,-2.429003285786166,264.4552013828982,-8.694798617101753,258.1894060516168,-14.960593948383178,251.92361072036456,-21.226389279635413,245.65781538910682,-27.492184610893162,1.0,1.0,26022.012520719443,26022.012520719443,276.2237374834295,3.073737483429511,276.2237374834295,276.2237374834295,77091.75151460544,77119.13388495595,-27.382370350518613,0.0,8546.071908451686,8546.071908451686,0.8874490049389664,3912.4116222614693,276.2237374834295,3.073737483429511,1.0,0.002,0.15733522328394545,0.004892602775619953,0.00024330777636087433,0.0017566922239789767,0.12165388818043717,0.12165388818043717,0.0,3.3985097722122326e-13,0.9998509590426103,0.9998509590426103,0.0,0.09289889444971296,1.3847804059200614e-05,0.0,0.0,0.0,1600779.9077297351,267.19980991633594,0.0,1.0,1282500.5979471132,2606.2694404709086,,,,,,,,,,,,,,,,,,,4.0,1518.7909478568142,1519.0095280000282,0.375,6.173730061729009,3.5
465.0,-29.232315757578636,4.104831446570839,35.03997269914297,25.274691846594237,5.5702310170144615,-25.752061080105896,-39.30470058750359,2.089976339761047,-5.953037552568844,-5.953037552602653,40.08180448073212,41053.3632553945,25899.012672871737,25899.012672871737,66952.37592826624,77103.27752778112,77121.15936243586,25899.012672871737,103020.1720353076,103020.1720353076,103020.1720353076,130097.10827592693,125943.86798701284,4153.240288914089,0.0,90721.46502767362,54671.550756145254,40055.460301698186,27076.936240619343,67132.39654231753,20587.446365200965,1519.231605742294,0.0,0.8816743795505722,2.7848280694310357,0.001494314320929203,1.0,1.0,-5.953037552568844,341672.3686973636,1558063.4258757783,4.560109533632886,1558063.4258757783,4.560109533632886,0.7603314563453749,0.09291462714550452,3.89302758257503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89302758257503,1.2819674935497687,1.2822667618336063,3.0367599819518314,6434.530000546958,15243.107769423557,6467.9753947805375,0.0003358581940040076,23303.576227853544,2376.303449990929,19333.211291912445,1971.4389003291078,0.8296242217451788,0.8296242217451788,35254.46381641953,35405.22815468563,0.9946800228565782,0.8,4254.840295799027,4273.035954225843,0.9946800228565782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.590791072123813,4.104831446570839,-3.258071943016009,7.362903389586847,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9234388980661378,0.00025278593519009106,198.2961413550093,0.0,0.0,0.0,0.0,8.529105262220062e-05,0.0001481413128163552,0.0005767182169129465,0.09291462710058669,0.09291462710058669,0.09291462710058669,0.09290119567892742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491825.93510526296,594.3187281600253,0.0,0.09291462710058669,0.09291462714550452,0.09291462714550452,0.375,0.375,0.5,9.160228841865075,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,27076.936240619343,20587.446365200965,0.7603314563453749,1.0249130317360005,3.8040600046224737,0.9973184241391142,0.6115283435400095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3211086859996,261.3211086859996,-11.828891314000373,245.65781402912464,276.9844033428728,122508.28027661859,122588.19936144515,-79.91908482653501,0.0,nan,276.9844033428728,3.834403342872804,270.71908548015,-2.4309145198499778,264.4537676173677,-8.696232382632274,258.1884497546131,-14.961550245386888,251.9231318918696,-21.22686810813039,245.65781402912464,-27.49218597087534,1.0,1.0,26022.012520719443,26022.012520719443,276.22112702131886,3.071127021318887,276.22112702131886,276.22112702131886,77093.3933888028,77121.15936243586,-27.765973633067915,0.0,8546.071908451686,8546.071908451686,0.8874439088266952,3912.492720487905,276.22112702131886,3.071127021318887,1.0,0.002,0.15736946238337385,0.004891942367649192,0.00024335929611810604,0.001756640703593839,0.12167964805905301,0.12167964805905301,0.0,-2.8805473631376977e-13,0.9998525997415925,0.9998525997415925,0.0,0.09290093150545344,1.3695640051087351e-05,0.0,0.0,0.0,1600776.5922934704,267.19696244743113,0.0,1.0,1282510.348650947,2606.229806297625,,,,,,,,,,,,,,,,,,,4.0,1519.0095280000282,1519.231605742294,0.375,6.173730061729009,3.5
467.5,-29.232251631883614,4.101739486580296,35.04014399416504,25.27210833448919,5.567598980777076,-25.752266570426293,-39.30489302203057,2.087613921051486,-5.955897052688556,-5.9558970527612205,40.08212838466304,41055.26819423951,25898.414088804402,25898.414088804402,66953.6822830439,77105.12112900111,77122.62499402835,25898.414088804402,103021.03908283275,103021.03908283275,103021.03908283275,130101.18087721757,125948.31421604662,4152.866661170941,0.0,90722.54568485224,54672.69275686724,40055.39214220556,27080.141794384817,67135.53393659038,20589.63392177838,1519.4477788712222,0.0,0.8816580400379918,2.7845325860819448,0.001494314320929203,1.0,1.0,-5.955897052688556,341633.98268134525,1558077.415686205,4.560662857533941,1558077.415686205,4.560662857533941,0.7603222345773584,0.09291646289753537,3.893111081742241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893111081742241,1.2819784969295345,1.2822777677820507,3.0367990501140447,6434.612781294637,15243.107769423557,6467.920472810281,0.0003358371626300367,23303.35399632424,2376.2807886815826,19333.047126467973,1971.422160112574,0.8296250887111561,0.8296250887111561,35255.068736265166,35405.22815468563,0.9947013571399318,0.8,4254.913303215857,4273.035954225843,0.9947013571399318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5906618564466815,4.101739486580296,-3.2609937298530807,7.3627332164333765,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9234327734035117,0.0002527876117913708,198.2960892231822,0.0,0.0,0.0,0.0,8.528920626285227e-05,0.00014814315917570354,0.0005767377746712362,0.0929164628538983,0.0929164628538983,0.0929164628538983,0.09290283429436225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491832.439967505,594.3166224914393,0.0,0.0929164628538983,0.09291646289753537,0.09291646289753537,0.375,0.375,0.5,9.159206712033448,7.264588930411264e-11,7.264588930411264e-11,7.264588930411264e-11,7.264588930411264e-11,7.264588930411264e-11,7.264588930411264e-11,27080.141794384817,20589.63392177838,0.7603222345773584,1.0249623333728495,3.80365568245155,0.9972912756794601,0.6115281399715429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31988189616425,261.31988189616425,-11.83011810383573,245.6577879111458,276.98197588117034,122500.35274712813,122582.39572306297,-82.04297593482094,0.0,nan,276.98197588117034,3.831975881170365,270.7171382871657,-2.432861712834267,264.45230069321127,-8.697699306788707,258.1874630991603,-14.962536900839666,251.9226255051318,-21.227374494868172,245.6577879111458,-27.49221208885419,1.0,1.0,26022.012520719443,26022.012520719443,276.2184390188505,3.0684390188505404,276.2184390188505,276.2184390188505,77094.95162336798,77122.62499402835,-27.673370660369983,0.0,8546.071908451686,8546.071908451686,0.8874386355868574,3912.5766371509526,276.2184390188505,3.0684390188505404,1.0,0.002,0.15740419816366313,0.004891277737890385,0.00024341157731952963,0.001756588424917934,0.12170578865976481,0.12170578865976481,0.0,2.2374636865496456e-12,0.999850464508091,0.999850464508091,0.0,0.09290256858854955,1.3894308985826552e-05,0.0,0.0,0.0,1600773.262731832,267.1941029473114,0.0,1.0,1282520.140395697,2606.190006170545,,,,,,,,,,,,,,,,,,,4.0,1519.231605742294,1519.4477788712222,0.375,6.173730061729009,3.5
470.0,-29.232212859202104,4.098663010005867,35.04031294030677,25.26978050535547,5.565231230426866,-25.752468450248454,-39.305081160832174,2.0854868212581072,-5.958684900517255,-5.958684900543165,40.08244103645641,41056.97293982472,25897.670869663754,25897.670869663754,66954.64380948848,77106.77384324555,77124.1481256399,25897.670869663754,103021.81899530365,103021.81899530365,103021.81899530365,130105.07099366974,125952.5882133147,4152.482780355037,0.0,90723.52099448597,54673.720090223236,40055.3343380697,27083.251998366093,67138.5863364358,20591.755633772176,1519.657830188825,0.0,0.8816421197875868,2.7842445306838366,0.001494314320929203,1.0,1.0,-5.958684900517255,341596.56178935466,1558090.919592602,4.561201996387182,1558090.919592602,4.561201996387182,0.7603132605720486,0.0929182423662432,3.8931866418506464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8931866418506464,1.281988404431752,1.2822876775971204,3.036834520805453,6434.687939433365,15243.107769423557,6467.870601780061,0.0003358180667170037,23303.152235044163,2376.260214756738,19332.898058621275,1971.4069594225627,0.8296258748010807,0.8296258748010807,35255.616138399746,35405.22815468563,0.9947206629703585,0.8,4254.979368854306,4273.035954225843,0.9947206629703585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.590501418557074,4.098663010005867,-3.263858914560943,7.36252192456681,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9234290702353856,0.0002527886255292494,198.29605770243418,0.0,0.0,0.0,0.0,8.528740115558748e-05,0.00014814496428296832,0.0005767559960038934,0.09291824239568536,0.09291824239568536,0.09291824239568536,0.09290438775935128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491838.9723082406,594.3145072938985,0.0,0.09291824239568536,0.0929182423662432,0.0929182423662432,0.375,0.375,0.5,9.15816761089589,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,27083.251998366093,20591.755633772176,0.7603132605720486,1.025006372267452,3.8032524572427073,0.9972602561807666,0.611525728797529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3186773566802,261.3186773566802,-11.831322643319766,245.65774199476112,276.97961271859117,122495.00082173059,122575.55577929104,-80.55495756042703,0.0,nan,276.97961271859117,3.829612718591193,270.7152385738209,-2.4347614261790795,264.45086442908956,-8.699135570910414,258.1864902843024,-14.963509715697569,251.922116139516,-21.227883860483985,245.65774199476112,-27.492258005238853,1.0,1.0,26022.012520719443,26022.012520719443,276.2158293969983,3.0658293969983106,276.2158293969983,276.2158293969983,77097.01182195995,77124.1481256399,-27.13630367994483,0.0,8546.071908451686,8546.071908451686,0.8874338637060485,3912.6525750599,276.2158293969983,3.0658293969983106,1.0,0.002,0.15743948883606199,0.004890623684495486,0.00024346475196669156,0.0017565352476156793,0.12173237598334578,0.12173237598334578,0.0,-4.176290389901194e-13,0.9998480785947964,0.9998480785947964,0.0,0.09290412609629388,1.4116269949327621e-05,0.0,0.0,0.0,1600770.0164883456,267.1913150994827,0.0,1.0,1282529.6866300518,2606.1512047967826,,,,,,,,,,,,,,,,,,,4.0,1519.4477788712222,1519.657830188825,0.375,6.173730061729009,3.5
472.5,-29.232189786857138,4.095599969444512,35.04048301211054,25.26733431676405,5.562742844035723,-25.752696523754583,-39.305292000621534,2.0832495811634346,-5.961497487147824,-5.961497487192238,40.08279327688452,41058.743643774396,25897.025950839627,25897.025950839627,66955.76959461402,77108.50325323352,77126.11356428308,25897.025950839627,103023.1395151227,103023.1395151227,103023.1395151227,130109.68502446417,125957.57745642298,4152.107568041191,0.0,90724.54385259483,54674.784244036804,40055.288453953355,27086.545509341468,67141.83396329482,20594.009020207,1519.8771375250537,0.0,0.881625918926192,2.783953942989297,0.001494314320929203,1.0,1.0,-5.961497487147824,341558.81209479604,1558106.1334994994,4.561750651208682,1558106.1334994994,4.561750651208682,0.7603040045510655,0.09292009642312409,3.8932656221215596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8932656221215596,1.2819988251053573,1.282298100703375,3.036871443155654,6434.76617346288,15243.107769423557,6467.818683297779,0.00033579818813183216,23302.942223386297,2376.238799527494,19332.742870803348,1971.3911346691632,0.8296266920063619,0.8296266920063619,35256.18831594399,35405.22815468563,0.9947408426623876,0.8,4255.04842462223,4273.035954225843,0.9947408426623876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5903622006475056,4.095599969444512,-3.2667386093300803,7.362338578774592,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9234268666096715,0.0002527892287730314,198.29603894548057,0.0,0.0,0.0,0.0,8.528537828450468e-05,0.00014814698715405112,0.0005767755721077515,0.09292009638449727,0.09292009638449727,0.09292009638449727,0.09290639017007406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491845.64267152344,594.3123490240645,0.0,0.09292009638449727,0.09292009642312409,0.09292009642312409,0.375,0.375,0.5,9.157139637263855,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,27086.545509341468,20594.009020207,0.7603040045510655,1.0250517529283203,3.8028300496476795,0.997228786321468,0.6115225221018008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31746277521535,261.31746277521535,-11.83253722478463,245.6576758697343,276.9772496806946,122488.30688683216,122569.53341309416,-81.22652626200856,0.0,nan,276.9772496806946,3.827249680694649,270.7133349184936,-2.436665081506362,264.4494201563284,-8.700579843671562,258.18550539412286,-14.964494605877121,251.92159063191818,-21.2284093680818,245.6576758697343,-27.492324130265672,1.0,1.0,26022.012520719443,26022.012520719443,276.2132467918734,3.063246791873439,276.2132467918734,276.2132467918734,77098.61620947933,77126.11356428308,-27.497354803752387,0.0,8546.071908451686,8546.071908451686,0.8874288758119735,3912.7319502321675,276.2132467918734,3.063246791873439,1.0,0.002,0.15747441153778985,0.004889966838276092,0.00024351734456940418,0.0017564826538262334,0.1217586722847021,0.1217586722847021,0.0,-1.604362476204102e-12,0.9998496656485825,0.9998496656485825,0.0,0.09290612734069466,1.3969082429425259e-05,0.0,0.0,0.0,1600766.741325528,267.18850251285215,0.0,1.0,1282539.3174232151,2606.112060564611,,,,,,,,,,,,,,,,,,,4.0,1519.657830188825,1519.8771375250537,0.375,6.173730061729009,3.5
475.0,-29.23218666023139,4.092551275247715,35.040652271096164,25.264914601016812,5.560287804974735,-25.752939213687505,-39.30551632130516,2.0810403585893624,-5.96427875429373,-5.96427875433473,40.083123062018494,41060.49009799421,25896.337326174795,25896.337326174795,66956.82742416901,77110.20492861497,77127.83037746139,25896.337326174795,103024.16770363618,103024.16770363618,103024.16770363618,130113.89037729186,125962.16214120878,4151.728236083073,0.0,90725.55967232579,54675.84484232519,40055.238700000664,27089.722673655684,67144.96137365635,20596.179353733536,1520.090236982761,0.0,0.8816099658000611,2.7836666146810285,0.001494314320929203,1.0,1.0,-5.96427875429373,341521.48598356644,1558120.377622499,4.562290929178826,1558120.377622499,4.562290929178826,0.7602949502972575,0.09292189937931195,3.8933445677735907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8933445677735907,1.2820091154444875,1.2823083934447284,3.036908646646965,6434.845003196671,15243.107769423557,6467.766362830858,0.0003357781569857296,23302.73061965517,2376.217221951958,19332.586481426435,1971.3751873908457,0.829627514344605,0.829627514344605,35256.76024036961,35405.22815468563,0.9947610135091903,0.8,4255.117449841418,4273.035954225843,0.9947610135091903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5902135480066955,4.092551275247715,-3.2695915324778837,7.362142807725599,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9234265679879804,0.00025278931052110927,198.29603640365104,0.0,0.0,0.0,0.0,8.528322612166984e-05,0.00014814913931688597,0.0005767956467797309,0.09292189935301112,0.09292189935301112,0.09292189935301112,0.09290814511333167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491852.2216367555,594.3102194452889,0.0,0.09292189935301112,0.09292189937931195,0.09292189937931195,0.375,0.375,0.5,9.156108072524146,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,27089.722673655684,20596.179353733536,0.7602949502972575,1.0250966273231454,3.8024214384063058,0.9971980928183071,0.6115200494270279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3162441313197,261.3162441313197,-11.83375586868027,245.65759058162956,276.9748976810119,122481.9991222301,122563.49732621733,-81.49820398723797,0.0,nan,276.9748976810119,3.824897681011919,270.71143626113656,-2.4385637388634223,264.44797484130726,-8.70202515869272,258.1845134213503,-14.965486578649688,251.9210520014825,-21.22894799851747,245.65759058162956,-27.492409418370414,1.0,1.0,26022.012520719443,26022.012520719443,276.21066641388757,3.0606664138875885,276.21066641388757,276.21066641388757,77100.30428498106,77127.83037746139,-27.52609248032968,0.0,8546.071908451686,8546.071908451686,0.8874238900855848,3912.811290612459,276.21066641388757,3.0606664138875885,1.0,0.002,0.15750944872299935,0.004889315222257964,0.00024357012933649385,0.0017564298713471627,0.12178506466824693,0.12178506466824693,0.0,6.836566902868046e-13,0.9998491757780554,0.9998491757780554,0.0,0.09290788450613645,1.4014873175496131e-05,0.0,0.0,0.0,1600763.5025217747,267.18572124570625,0.0,1.0,1282548.8408222492,2606.0733536612415,,,,,,,,,,,,,,,,,,,4.0,1519.8771375250537,1520.090236982761,0.375,6.173730061729009,3.5
477.5,-29.23222262087831,4.08951610547443,35.040820720382996,25.262609891966008,5.55795097852131,-25.753205260911063,-39.30576288895679,2.0789336172378263,-5.967061807704738,-5.96706180770621,40.083451253891056,41062.12792848532,25895.68812644014,25895.68812644014,66957.81605492547,77111.8091684376,77129.4896768335,25895.68812644014,103025.17780327365,103025.17780327365,103025.17780327365,130118.0755203703,125966.72865958218,4151.346860788121,0.0,90726.52455112306,54676.84330601985,40055.20138344801,27092.897717096654,67148.09910054467,20598.347818627342,1520.3033064230854,0.0,0.881594007313797,2.7833791252803994,0.001494314320929203,1.0,1.0,-5.967061807704738,341484.1391071344,1558134.5530258652,4.56283140148137,1558134.5530258652,4.56283140148137,0.7602858887120442,0.09292369997340612,3.8934192154723197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8934192154723197,1.2820189285901513,1.2823182088812173,3.0369436274657433,6434.91912335408,15243.107769423557,6467.717162083014,0.0003357593214767878,23302.531664347585,2376.1969341566783,19332.439417098616,1971.3601910029029,0.8296282865555277,0.8296282865555277,35257.30102599487,35405.22815468563,0.9947800862162551,0.8,4255.182716937288,4273.035954225843,0.9947800862162551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.590073405981733,4.08951610547443,-3.2724421394268193,7.361958244901249,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9234300025688748,0.0002527883703032976,198.29606563831294,0.0,0.0,0.0,0.0,8.528086057633998e-05,0.00014815150486221582,0.0005768159158316919,0.09292370010803552,0.09292370010803552,0.09292370010803552,0.09290988946684182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491858.8133915917,594.3080856058091,0.0,0.09292370010803552,0.09292369997340612,0.09292369997340612,0.375,0.375,0.5,9.155072265330945,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27092.897717096654,20598.347818627342,0.7602858887120442,1.02513847166559,3.802011079452608,0.997166218431079,0.6115158653560789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3150370054126,261.3150370054126,-11.834962994587386,245.6574818235999,276.9725921872218,122476.6306851027,122557.35861124744,-80.72792614476356,0.0,nan,276.9725921872218,3.822592187221801,270.7095701145475,-2.440429885452488,264.4465480417843,-8.70345195821568,258.1835259690085,-14.966474030991492,251.92050389631348,-21.2294961036865,245.6574818235999,-27.49251817640007,1.0,1.0,26022.012520719443,26022.012520719443,276.2080775198199,3.0580775198199035,276.2080775198199,276.2080775198199,77102.35974462853,77129.4896768335,-27.129932204974466,0.0,8546.071908451686,8546.071908451686,0.8874191757746184,3912.8863115496815,276.2080775198199,3.0580775198199035,1.0,0.002,0.15754462774582856,0.0048886627367503745,0.00024362313194838114,0.0017563768672373707,0.12181156597419057,0.12181156597419057,0.0,-8.142479746009457e-13,0.9998485681082492,0.9998485681082492,0.0,0.09290962836173065,1.4071611675458464e-05,0.0,0.0,0.0,1600760.2615269977,267.18293819229524,0.0,1.0,1282558.370187705,2606.034623330908,,,,,,,,,,,,,,,,,,,4.0,1520.090236982761,1520.3033064230854,0.375,6.173730061729009,3.5
480.0,-29.23228411224905,4.086491199261103,35.040988607063746,25.26009448282423,5.555404652725951,-25.753515235778114,-39.30605370607225,2.076635775955374,-5.969895401075178,-5.969895401065205,40.08378098798384,41063.91895732151,25895.195495840242,25895.195495840242,66959.11445316175,77113.55028038814,77130.97993743567,25895.195495840242,103026.1754332759,103026.1754332759,103026.1754332759,130122.29547837228,125971.33143400596,4150.964044366323,0.0,90727.57927608305,54677.94795184386,40055.145915821326,27096.120045096388,67151.26596091772,20600.54777668891,1520.5198061307935,0.0,0.8815777736170572,2.783086439194946,0.001494314320929203,1.0,1.0,-5.969895401075178,341446.1173115354,1558148.7951413593,4.563381207582175,1558148.7951413593,4.563381207582175,0.7602766647919768,0.09292552819940078,3.8935010169192976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8935010169192976,1.2820296320455444,1.2823289148352732,3.036982078727007,6435.000596962673,15243.107769423557,6467.66307331632,0.0003357386160729901,23302.312977914808,2376.174634346572,19332.277742155347,1971.3437047468144,0.8296291342613871,0.8296291342613871,35257.89363460368,35405.22815468563,0.9948009867270848,0.8,4255.254238518258,4273.035954225843,0.9948009867270848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.589967062361821,4.086491199261103,-3.27532699429689,7.361818193557993,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9234358756066007,0.00025278676257321623,198.29611562851903,0.0,0.0,0.0,0.0,8.527807058403668e-05,0.00014815429485451911,0.0005768388976770316,0.09292552821654364,0.09292552821654364,0.09292552821654364,0.092911638120749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491865.44136740477,594.3059400177915,0.0,0.09292552821654364,0.09292552819940078,0.09292552819940078,0.375,0.375,0.5,9.154030508421808,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27096.120045096388,20600.54777668891,0.7602766647919768,1.0251846053343605,3.8016050122596785,0.9971385273977141,0.6115136977644005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31379531427353,261.31379531427353,-11.836204685726443,245.65734557446828,276.9702450540802,122469.29822325044,122552.33773985787,-83.03951660744386,0.0,nan,276.9702450540802,3.8202450540802033,270.7076651581544,-2.442334841845593,264.4450852622851,-8.704914737714887,258.18250536628676,-14.967494633713216,251.91992547036645,-21.230074529633526,245.65734557446828,-27.492654425531697,1.0,1.0,26022.012520719443,26022.012520719443,276.205418306061,3.0554183060610285,276.205418306061,276.205418306061,77104.03016819996,77130.97993743567,-26.949769235710846,0.0,8546.071908451686,8546.071908451686,0.8874140096557507,3912.968522003894,276.205418306061,3.0554183060610285,1.0,0.002,0.15758001533483335,0.004888000336185291,0.0002436764310982875,0.0017563235690396565,0.12183821554914376,0.12183821554914376,0.0,1.3794390976706872e-13,0.9998476733377891,0.9998476733377891,0.0,0.09291137316385599,1.4155035544797509e-05,0.0,0.0,0.0,1600756.9615621166,267.1801045989248,0.0,1.0,1282568.0724513084,2605.995191134016,,,,,,,,,,,,,,,,,,,5.0,1520.3033064230854,1520.5198061307935,0.375,6.173730061729009,3.5
482.5,-29.23235552914542,4.083480579242199,35.04115411746599,25.257624580431752,5.552906715472094,-25.753829304685038,-39.30634508198125,2.0743804910613224,-5.972639716812125,-5.972639716792668,40.08408647873203,41065.6602410746,25894.509762289777,25894.509762289777,66960.17000336437,77115.25502198751,77132.40347359696,25894.509762289777,103026.91323588674,103026.91323588674,103026.91323588674,130126.0914113273,125975.52189887251,4150.5695124547865,0.0,90728.61599104546,54679.02121032673,40055.1053119097,27099.17817544056,67154.28348735026,20602.63286997743,1520.7265112393825,0.0,0.881562101314121,2.782802997900643,0.001494314320929203,1.0,1.0,-5.972639716812125,341409.29663352395,1558161.9902058719,4.563912012854285,1558161.9902058719,4.563912012854285,0.7602678109496761,0.09292727122768248,3.893581553286756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893581553286756,1.2820401374450214,1.2823394226871783,3.0370200117496142,6435.080972485739,15243.107769423557,6467.609706548387,0.00033571818847393127,23302.097246289126,2376.152635842936,19332.11822531469,1971.3274385559484,0.8296299693965676,0.8296299693965676,35258.47707594179,35405.22815468563,0.9948215640063681,0.8,4255.3246537067735,4273.035954225843,0.9948215640063681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.589819033822656,4.083480579242199,-3.2781426651898635,7.361623244432062,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9234426966813509,0.0002527848953459269,198.29617368784136,0.0,0.0,0.0,0.0,8.527527531547948e-05,0.00014815709012307632,0.0005768617130918534,0.09292727121969002,0.09292727121969002,0.09292727121969002,0.09291315327462388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491872.0344671391,594.3038045966392,0.0,0.09292727121969002,0.09292727122768248,0.09292727122768248,0.375,0.375,0.5,9.152971662995258,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,27099.17817544056,20602.63286997743,0.7602678109496761,1.0252291167704015,3.801213605718603,0.9971094400251854,0.6115121494641524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31253827102256,261.31253827102256,-11.837461728977416,245.65718914897542,276.9678873930713,122462.77340724558,122546.83961476447,-84.0662075188995,0.0,nan,276.9678873930713,3.8178873930713166,270.7057477442505,-2.4442522557494613,264.4436080954661,-8.70639190453386,258.18146844659407,-14.96853155340591,251.91932879777775,-21.230671202222226,245.65718914897542,-27.492810851024558,1.0,1.0,26022.012520719443,26022.012520719443,276.2028405623185,3.052840562318522,276.2028405623185,276.2028405623185,77105.55759410409,77132.40347359696,-26.84587949287379,0.0,8546.071908451686,8546.071908451686,0.8874089234126691,3913.04946105319,276.2028405623185,3.052840562318522,1.0,0.002,0.15761595885506324,0.004887351685161315,0.00024373063416127945,0.0017562693659952417,0.12186531708063972,0.12186531708063972,0.0,1.5652106347130434e-13,0.9998452832230272,0.9998452832230272,0.0,0.09291289381978525,1.4377407897220815e-05,0.0,0.0,0.0,1600753.7654591496,267.17736028318785,0.0,1.0,1282577.4688788014,2605.957002737809,,,,,,,,,,,,,,,,,,,4.0,1520.5198061307935,1520.7265112393825,0.375,6.173730061729009,3.5
485.0,-29.2324551223273,4.0804845785212525,35.04131820482168,25.25529678622263,5.550554815632919,-25.75415412852137,-39.306645608134545,2.072253821099866,-5.975363198486491,-5.975363198443566,40.08439936147316,41067.27652545589,25893.808025684408,25893.808025684408,66961.0845511403,77116.84784591023,77133.97606285803,25893.808025684408,103027.78408854244,103027.78408854244,103027.78408854244,130130.04127591435,125979.8701572475,4150.17111866685,0.0,90729.59188040694,54680.02055710706,40055.079248110975,27102.257187371906,67157.33643548288,20604.7339122459,1520.9337641467127,0.0,0.881546509940856,2.782521730951907,0.001494314320929203,1.0,1.0,-5.975363198486491,341372.75857139635,1558175.5046424486,4.564440089370998,1558175.5046424486,4.564440089370998,0.7602589618198489,0.0929290135606778,3.8936572117858175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8936572117858175,1.2820500438977587,1.2823493314525225,3.037055558258949,6435.156291273555,15243.107769423557,6467.559690979556,0.0003356990449194507,23301.895093840067,2376.132022029956,19331.968725432413,1971.3121938105687,0.8296307509573709,0.8296307509573709,35259.025177628566,35405.22815468563,0.9948408949758974,0.8,4255.390803773762,4273.035954225843,0.9948408949758974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.589667550721818,4.0804845785212525,-3.280939167231244,7.3614237457524965,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9234522089824384,0.00025278229145802504,198.2962546535091,0.0,0.0,0.0,0.0,8.527239235422159e-05,0.00014815997308433422,0.0005768841476978105,0.09292901362975697,0.09292901362975697,0.09292901362975697,0.0929147803449276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491878.7051291831,594.3016442312581,0.0,0.09292901362975697,0.0929290135606778,0.0929290135606778,0.375,0.375,0.5,9.15190417427564,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,27102.257187371906,20604.7339122459,0.7602589618198489,1.0252701354321412,3.8008146391434767,0.9970777297796628,0.6115084174743686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31129240515367,261.31129240515367,-11.838707594846312,245.6570128009754,276.9655720093282,122457.59541968392,122540.91412435083,-83.31870466691349,0.0,nan,276.9655720093282,3.815572009328207,270.70386016764843,-2.446139832351548,264.44214832606224,-8.70785167393774,258.1804364842918,-14.96956351570816,251.91872464261587,-21.231275357384106,245.6570128009754,-27.492987199024583,1.0,1.0,26022.012520719443,26022.012520719443,276.20030109377655,3.050301093776568,276.20030109377655,276.20030109377655,77107.37574383321,77133.97606285803,-26.60031902481569,0.0,8546.071908451686,8546.071908451686,0.8874041452118419,3913.1254978447464,276.20030109377655,3.050301093776568,1.0,0.002,0.15765218772282533,0.004886705631131134,0.0002437852883398909,0.0017562147128728875,0.12189264416994544,0.12189264416994544,0.0,1.2127785754822984e-12,0.9998440579062093,0.9998440579062093,0.0,0.09291452201572925,1.4491544948552911e-05,0.0,0.0,0.0,1600750.5935134466,267.1746368015135,0.0,1.0,1282586.7938270904,2605.919105634419,,,,,,,,,,,,,,,,,,,4.0,1520.7265112393825,1520.9337641467127,0.375,6.173730061729009,3.5
487.5,-29.23256674838253,4.0775005667622795,35.04148197185291,25.252796289883577,5.5480245247359505,-25.7545076210744,-39.30697299130259,2.069965397036085,-5.9781237256659665,-5.978123725661241,40.084723453767246,41069.004014760445,25893.23255299056,25893.23255299056,66962.23656775101,77118.55744869483,77135.5574460871,25893.23255299056,103028.78999907766,103028.78999907766,103028.78999907766,130134.20342601911,125984.42999665231,4149.773429366797,0.0,90730.63608226692,54681.08264679929,40055.059372741816,27105.41342694145,67160.47279968327,20606.88888956023,1521.1455519396086,0.0,0.8815306787025349,2.782236661050138,0.001494314320929203,1.0,1.0,-5.9781237256659665,341335.726643881,1558189.5033495477,4.564976302569178,1558189.5033495477,4.564976302569178,0.7602499384524418,0.09293079176415156,3.893737641561474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893737641561474,1.2820607040043654,1.2823599940476729,3.0370930404464027,6435.235711531031,15243.107769423557,6467.506945207713,0.00033567885771720835,23301.681940204362,2376.1102864081377,19331.81106479063,1971.296116899311,0.8296315739953442,0.8296315739953442,35259.607842094956,35405.22815468563,0.9948614450206612,0.8,4255.46112520209,4273.035954225843,0.9948614450206612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5895433240711885,4.0775005667622795,-3.2837595762343272,7.361260142996606,3.5,3.5,1.0,0.6,0.0002334323654385558,0.923462870687791,0.00025277937299709346,198.29634540154777,0.0,0.0,0.0,0.0,8.526925185490072e-05,0.00014816311358365508,0.000576908292451626,0.09293079173169612,0.09293079173169612,0.09293079173169612,0.09291652945856226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491885.44064962637,594.2994632538079,0.0,0.09293079173169612,0.09293079176415156,0.09293079176415156,0.375,0.375,0.5,9.150834501673625,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27105.41342694145,20606.88888956023,0.7602499384524418,1.0253137720402092,3.800413901796338,0.9970483198871526,0.6115055821190426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3100197205192,261.3100197205192,-11.839980279480756,245.65681637751288,276.9632230635274,122450.71080942865,122535.82305212531,-85.11224269667329,0.0,nan,276.9632230635274,3.8132230635274027,270.7019417263142,-2.448058273685774,264.4406603891725,-8.709339610827499,258.1793790518937,-14.970620948106273,251.9180977146949,-21.23190228530507,245.65681637751288,-27.493183622487095,1.0,1.0,26022.012520719443,26022.012520719443,276.19772560867483,3.0477256086748525,276.19772560867483,276.19772560867483,77108.78754945216,77135.5574460871,-26.769896634941688,0.0,8546.071908451686,8546.071908451686,0.8873990656630493,3913.206329769281,276.19772560867483,3.0477256086748525,1.0,0.002,0.15768849654679382,0.0048860526326153075,0.00024384004693691133,0.0017561599531328593,0.12192002346845567,0.12192002346845567,0.0,6.977057820378718e-14,0.9998437167076291,0.9998437167076291,0.0,0.09291626823405202,1.4523530099539849e-05,0.0,0.0,0.0,1600747.3783137072,267.171876274334,0.0,1.0,1282596.2454691562,2605.880694445022,,,,,,,,,,,,,,,,,,,4.0,1520.9337641467127,1521.1455519396086,0.375,6.173730061729009,3.5
