time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
490.0,-29.232700765563187,4.07453093070854,35.04164334394868,25.250417400989704,5.5456280061446845,-25.75486788839176,-39.307308896072186,2.067795128983445,-5.980825392057909,-5.980825392050277,40.08502046908173,41070.652353474165,25892.54253110395,25892.54253110395,66963.19488457812,77120.17089217783,77136.92917929874,25892.54253110395,103029.4717104027,103029.4717104027,103029.4717104027,130137.88882256136,125988.52447713638,4149.364345424988,0.0,90731.63662056973,54682.118081905886,40055.02059851538,27108.417112158673,67163.43771067406,20608.935892138357,1521.3487983730276,0.0,0.881515258605093,2.7819576918281825,0.001494314320929203,1.0,1.0,-5.980825392057909,341299.4873778163,1558202.3325887127,4.565498602298787,1558202.3325887127,4.565498602298787,0.7602412124201392,0.09293249595634942,3.8938156157519512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8938156157519512,1.2820708138716657,1.282370106275066,3.0371299101593303,6435.31383402848,15243.107769423557,6467.455054697308,0.00033565899919107777,23301.472276582917,2376.088906668732,19331.655960582513,1971.2803006717395,0.8296323825001428,0.8296323825001428,35260.172715052606,35405.22815468563,0.9948813676561733,0.8,4255.529299383797,4273.035954225843,0.9948813676561733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.589394369813666,4.07453093070854,-3.2865330440189515,7.361063974727491,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9234756712053138,0.00025277586916164403,198.29645435288998,0.0,0.0,0.0,0.0,8.526602972124374e-05,0.00014816633571731205,0.0005769323917448158,0.0929324959551539,0.0929324959551539,0.0929324959551539,0.09291800122836862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491892.12922241195,594.2972962404218,0.0,0.0929324959551539,0.09293249595634942,0.09293249595634942,0.375,0.375,0.5,9.149747398354501,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27108.417112158673,20608.935892138357,0.7602412124201392,1.0253559164315205,3.8000268697753845,0.9970185739008991,0.6115031295806788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3087496847235,261.3087496847235,-11.841250315276454,245.65660184019492,276.96089752925303,122445.28394411781,122530.2190426881,-84.93509857026707,0.0,nan,276.96089752925303,3.8108975292530545,270.7000383914343,-2.4499616085656726,264.4391792536658,-8.71082074633415,258.17832011580117,-14.971679884198807,251.91746097799182,-21.232539022008154,245.65660184019492,-27.493398159805054,1.0,1.0,26022.012520719443,26022.012520719443,276.19518445266135,3.045184452661374,276.19518445266135,276.19518445266135,77110.46727548086,77136.92917929874,-26.46190381787892,0.0,8546.071908451686,8546.071908451686,0.88739414117851,3913.284693830711,276.19518445266135,3.045184452661374,1.0,0.002,0.1577253781269117,0.004885407837926173,0.0002438957201852652,0.0017561042800685262,0.1219478600926326,0.1219478600926326,0.0,2.5379134557801386e-13,0.999841254324961,0.999841254324961,0.0,0.09291774332454576,1.4752631803653578e-05,0.0,0.0,0.0,1600744.231563753,267.16917460794207,0.0,1.0,1282605.4954375825,2605.843103635396,,,,,,,,,,,,,,,,,,,4.0,1521.1455519396086,1521.3487983730276,0.375,6.173730061729009,3.5
492.5,-29.232837219500997,4.071572797671506,35.04180316488773,25.247815204225503,5.543002086970939,-25.75525328889128,-39.307667362131156,2.065418158273733,-5.9835691039281755,-5.9835691039284065,40.08532344775511,41072.45254768831,25891.99039661977,25891.99039661977,66964.44294430807,77121.9407200303,77138.22828311495,25891.99039661977,103030.21867973472,103030.21867973472,103030.21867973472,130141.70295034564,125992.75271505771,4148.950235287939,0.0,90732.72809219056,54683.23992733394,40054.986849840694,27111.484270610927,67166.47112045162,20611.026482598987,1521.5560642994574,0.0,0.8814995917412881,2.781674403675968,0.001494314320929203,1.0,1.0,-5.9835691039281755,341262.68722092157,1558215.4194902729,4.566029272580681,1558215.4194902729,4.566029272580681,0.7602323161975131,0.09293422901337062,3.8939002903913513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8939002903913513,1.2820818868151536,1.2823811818034718,3.037169724052705,6435.398194891005,15243.107769423557,6467.399013159601,0.00033563755356279127,23301.245878350826,2376.0658204739466,19331.48844867601,1971.2632192110466,0.8296332543590248,0.8296332543590248,35260.786125899336,35405.22815468563,0.9949030022761362,0.8,4255.603331574504,4273.035954225843,0.9949030022761362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5892751811564105,4.071572797671506,-3.2893342091855717,7.360907006857078,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9234887046639587,0.00025277230166393614,198.2965652853547,0.0,0.0,0.0,0.0,8.526259129475106e-05,0.00014816977414380475,0.0005769583265657823,0.09293422893117277,0.09293422893117277,0.09293422893117277,0.09291954558399255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491898.9150232848,594.2950977967931,0.0,0.09293422893117277,0.09293422901337062,0.09293422901337062,0.375,0.375,0.5,9.148646147065383,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27111.484270610927,20611.026482598987,0.7602323161975131,1.0254017234273953,3.7996418819576774,0.9969921275783382,0.611502314510939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30743995216,261.30743995216,-11.842560047839982,245.65637073502492,276.9585091693177,122437.85219598138,122525.44205431851,-87.58985833709143,0.0,nan,276.9585091693177,3.8085091693177446,270.6980814824225,-2.4519185175774965,264.4376537956094,-8.712346204390599,258.17722610871806,-14.972773891281918,251.91679842186758,-21.233201578132395,245.65637073502492,-27.493629264975056,1.0,1.0,26022.012520719443,26022.012520719443,276.1925927525882,3.0425927525882344,276.1925927525882,276.1925927525882,77111.6429642325,77138.22828311495,-26.585318882454885,0.0,8546.071908451686,8546.071908451686,0.8873887935044751,3913.369791843308,276.1925927525882,3.0425927525882344,1.0,0.002,0.15776274106816965,0.004884753477342607,0.00024395211602348276,0.0017560478834453721,0.12197605801174137,0.12197605801174137,0.0,-5.311450064493517e-13,0.9998391854451165,0.9998391854451165,0.0,0.0929192838366984,1.4945176672224739e-05,0.0,0.0,0.0,1600741.0357345955,267.1664308960718,0.0,1.0,1282614.8892167045,2605.8049291895395,,,,,,,,,,,,,,,,,,,4.0,1521.3487983730276,1521.5560642994574,0.375,6.173730061729009,3.5
495.0,-29.233002369547627,4.06863201545053,35.041960302606576,25.2456167008728,5.54078394281126,-25.755623738245784,-39.30801231237126,2.06340531183153,-5.986186450316723,-5.98618645031022,40.085608892369116,41073.93719316543,25891.15754933393,25891.15754933393,66965.09474249936,77123.41498154869,77139.67628041023,25891.15754933393,103030.83382974417,103030.83382974417,103030.83382974417,130145.22144175318,125996.69753390038,4148.5239078528,0.0,90733.64545064847,54684.167663525666,40054.97531902534,27114.387612009014,67169.36293103435,20613.004443385944,1521.7526953586025,0.0,0.8814846581463813,2.781404183989079,0.001494314320929203,1.0,1.0,-5.986186450316723,341227.5848517323,1558227.7490991803,4.566535116955008,1558227.7490991803,4.566535116955008,0.760223861159837,0.09293586808295827,3.893970845344003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893970845344003,1.282091263662047,1.2823905608393389,3.037202542213434,6435.467732635518,15243.107769423557,6467.352812963157,0.00033561987512793664,23301.059266824795,2376.0467913940843,19331.35035319712,1971.2491373911703,0.829633972079561,0.829633972079561,35261.29724706882,35405.22815468563,0.9949210292745141,0.8,4255.665018484829,4273.035954225843,0.9949210292745141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.589095395338744,4.06863201545053,-3.2920382189016886,7.360670234352218,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9235044793096985,0.00025276798398751884,198.29669954695729,0.0,0.0,0.0,0.0,8.525928263374867e-05,0.00014817308280480713,0.0005769816645066618,0.09293586806490664,0.09293586806490664,0.09293586806490664,0.09292095175437527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491905.7002958449,594.2928986475596,0.0,0.09293586806490664,0.09293586808295827,0.09293586808295827,0.375,0.375,0.5,9.1475274239917,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27114.387612009014,20613.004443385944,0.760223861159837,1.0254390838097984,3.7992586815885625,0.9969589083531324,0.6114980908087188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3061723930452,261.3061723930452,-11.84382760695479,245.6561265246804,276.9562182614245,122434.25083569922,122519.02030363,-84.76946793077889,0.0,nan,276.9562182614245,3.806218261424533,270.6961999140615,-2.4538000859384965,264.4361815667108,-8.713818433289191,258.17616321936,-14.97383678064,251.91614487203427,-21.23385512796571,245.6561265246804,-27.49387347531959,1.0,1.0,26022.012520719443,26022.012520719443,276.19014484045766,3.0401448404576854,276.19014484045766,276.19014484045766,77113.51908850786,77139.67628041023,-26.15719190236996,0.0,8546.071908451686,8546.071908451686,0.8873843375507985,3913.440699570723,276.19014484045766,3.0401448404576854,1.0,0.002,0.15780066585224364,0.004884119508981901,0.00024400944357712192,0.0017559905564129962,0.12200472178856096,0.12200472178856096,0.0,-9.881852280901882e-15,0.9998367700884159,0.9998367700884159,0.0,0.09292069816942809,1.5169913530175505e-05,0.0,0.0,0.0,1600737.9869933436,267.16381354968325,0.0,1.0,1282623.8502163463,2605.7685142188366,,,,,,,,,,,,,,,,,,,4.0,1521.5560642994574,1521.7526953586025,0.375,6.173730061729009,3.5
497.5,-29.23318739613796,4.065703555723198,35.042119266110724,25.24327525114643,5.5384278673165905,-25.75602586980317,-39.30838457364587,2.0612663413067644,-5.9888852088751605,-5.988885208889593,40.0859464355966,41075.51280559616,25890.566068877935,25890.566068877935,66966.0788744741,77124.98050798834,77141.55317897383,25890.566068877935,103032.11924785176,103032.11924785176,103032.11924785176,130149.68884357107,126001.57804322144,4148.110800349641,0.0,90734.62738597793,54685.159684857485,40054.96411235605,27117.569595719306,67172.53370807535,20615.180314830195,1521.9644051159994,0.0,0.8814690968113088,2.7811255808684807,0.001494314320929203,1.0,1.0,-5.9888852088751605,341191.3935987304,1558242.329171803,4.567062236641369,1558242.329171803,4.567062236641369,0.7602148947037068,0.09293763042959534,3.8940469953698766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940469953698766,1.2821012282084097,1.2824005277118702,3.0372383316498053,6435.543566156574,15243.107769423557,6467.302423975161,0.00033560059506381216,23300.855766215398,2376.026040107009,19331.19973713997,1971.2337788276293,0.8296347538088644,0.8296347538088644,35261.84889854302,35405.22815468563,0.9949404858305928,0.8,4255.731596973553,4273.035954225843,0.9949404858305928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.588967713110295,4.065703555723198,-3.2947985249812612,7.360502080704459,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9235221528496186,0.00025276314674020243,198.29684996775777,0.0,0.0,0.0,0.0,8.525571214649063e-05,0.00014817665329206516,0.0005770068515359303,0.09293763041455594,0.09293763041455594,0.09293763041455594,0.09292292983556794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491912.6597934238,594.2906452329557,0.0,0.09293763041455594,0.09293763042959534,0.09293763042959534,0.375,0.375,0.5,9.14642487970967,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27117.569595719306,20615.180314830195,0.7602148947037068,1.0254787069681905,3.7988487948096936,0.996926499237047,0.6114926821743236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3049037653717,261.3049037653717,-11.845096234628272,245.6558646826625,276.95394284809566,122428.96345063725,122513.80437829274,-84.84092765549737,0.0,nan,276.95394284809566,3.803942848095687,270.69432721495656,-2.4556727850434186,264.4347115819414,-8.715288418058606,258.17509594883217,-14.974904051167812,251.9154803157419,-21.23451968425809,245.6558646826625,-27.49413531733748,1.0,1.0,26022.012520719443,26022.012520719443,276.1876657030778,3.0376657030778347,276.1876657030778,276.1876657030778,77115.08733135724,77141.55317897383,-26.465847616593237,0.0,8546.071908451686,8546.071908451686,0.8873795282192112,3913.517230346726,276.1876657030778,3.0376657030778347,1.0,0.002,0.15783806364111164,0.0048834732306767365,0.00024406591467279504,0.001755934085085827,0.12203295733639752,0.12203295733639752,0.0,-2.413780980647928e-13,0.9998390413484128,0.9998390413484128,0.0,0.09292267131391968,1.4959115675653655e-05,0.0,0.0,0.0,1600734.8433187278,267.1611147911248,0.0,1.0,1282633.0898076422,2605.7309678927168,,,,,,,,,,,,,,,,,,,4.0,1521.7526953586025,1521.9644051159994,0.375,6.173730061729009,3.5
500.0,-29.23340009956593,4.06278731004431,35.04227727910311,25.24092454640197,5.536066163663116,-25.756453473236878,-39.30878320299087,2.0591195372429163,-5.991573773510993,-5.991573773545734,40.08625224812243,41077.09089097172,25889.97979024436,25889.97979024436,66967.07068121608,77126.5404943635,77142.98468449949,25889.97979024436,103032.96447474384,103032.96447474384,103032.96447474384,130153.57644653798,126005.88470391496,4147.6917426230275,0.0,90735.61393646011,54686.16433271144,40054.94400416518,27120.611971794126,67175.55597595932,20617.255202073742,1522.1692886891663,0.0,0.8814537063405814,2.780848052021276,0.001494314320929203,1.0,1.0,-5.991573773510993,341155.3420480424,1558255.5387357539,4.567583580491951,1558255.5387357539,4.567583580491951,0.7602061201095323,0.09293933794376721,3.8941235907471023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8941235907471023,1.2821112294036157,1.2824105312418004,3.0372743810679244,6435.619950547757,15243.107769423557,6467.251662685809,0.0003355811738196933,23300.650793944664,2376.0051387522412,19331.04800824915,1971.2183067866345,0.8296355401915585,0.8296355401915585,35262.40377408689,35405.22815468563,0.9949600561752547,0.8,4255.798564573329,4273.035954225843,0.9949600561752547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.588841153793468,4.06278731004431,-3.2975480958531627,7.360335405897473,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9235424705020436,0.0002527575860281341,198.29702288923895,0.0,0.0,0.0,0.0,8.525188890713689e-05,0.0001481804765314189,0.0005770330893491457,0.0929393379748235,0.0929393379748235,0.0929393379748235,0.09292454238912035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491919.4999811843,594.2884291556483,0.0,0.0929393379748235,0.09293933794376721,0.09293933794376721,0.375,0.375,0.5,9.145315221229657,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,27120.611971794126,20617.255202073742,0.7602061201095323,1.0255186197913606,3.7984585448052095,0.9968964113253064,0.6114886627164251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.303628503466,261.303628503466,-11.846371496534005,245.65558201513684,276.9516749918063,122423.58132657075,122508.86592673558,-85.28460016481404,0.0,nan,276.9516749918063,3.801674991806351,270.6924563964303,-2.457543603569661,264.4332378011419,-8.716762198858078,258.17401920581034,-14.975980794189638,251.91480061047002,-21.235199389529953,245.65558201513684,-27.494417984863134,1.0,1.0,26022.012520719443,26022.012520719443,276.18514464292446,3.035144642924479,276.18514464292446,276.18514464292446,77116.77539436617,77142.98468449949,-26.20929013332352,0.0,8546.071908451686,8546.071908451686,0.8873746907435789,3913.594208700838,276.18514464292446,3.035144642924479,1.0,0.002,0.15787569760074893,0.00488282784877656,0.00024412275547186946,0.0017558772464772502,0.12206137773593473,0.12206137773593473,0.0,1.9491196850962567e-12,0.9998380278847777,0.9998380278847777,0.0,0.0929242843626131,1.5053581154110876e-05,0.0,0.0,0.0,1600731.711414897,267.158426226489,0.0,1.0,1282642.2943583326,2605.6935647284636,,,,,,,,,,,,,,,,,,,4.0,1521.9644051159994,1522.1692886891663,0.375,6.173730061729009,3.5
502.5,-29.23362289165547,4.059884834253358,35.04243485201544,25.238551280368142,5.533681377510948,-25.75689246465981,-39.309191052429355,2.056950951041081,-5.994219570803409,-5.994219570840697,40.08656266755387,41078.67161996512,25889.318843117187,25889.318843117187,66967.9904630823,77128.11215414872,77144.59358145927,25889.318843117187,103033.91242457645,103033.91242457645,103033.91242457645,130157.55478239761,126010.28295430202,4147.271828095585,0.0,90736.60870803813,54687.16817591247,40054.93392458406,27123.642357821158,67178.57628240522,20619.32343422556,1522.3726350783957,0.0,0.8814385235982662,2.780574959215203,0.001494314320929203,1.0,1.0,-5.994219570803409,341119.86689554405,1558268.9473807765,4.568097899316845,1558268.9473807765,4.568097899316845,0.7601974381689167,0.0929410304970905,3.8942006641826348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942006641826348,1.2821213322324567,1.2824206364290915,3.0373105620214353,6435.696613646652,15243.107769423557,6467.200709857089,0.00033556168057622126,23300.445080449674,2375.9841618136343,19330.895706834344,1971.202776364441,0.8296363284087652,0.8296363284087652,35262.96211059811,35405.22815468563,0.9949797486652233,0.8,4255.8659498752,4273.035954225843,0.9949797486652233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.588698475871943,4.059884834253358,-3.3002626691203982,7.3601475033737565,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9235637523510363,0.00025275176168870555,198.29720401282157,0.0,0.0,0.0,0.0,8.524797740221088e-05,0.0001481843880363449,0.0005770597423126316,0.09294103047309124,0.09294103047309124,0.09294103047309124,0.09292622865450802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491926.36477592844,594.2862052683313,0.0,0.09294103047309124,0.0929410304970905,0.0929410304970905,0.375,0.375,0.5,9.144205092006235,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,27123.642357821158,20619.32343422556,0.7601974381689167,1.0255583418838878,3.798067738773315,0.9968652830861187,0.6114847008260289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3023430532559,261.3023430532559,-11.847656946744053,245.65528212466955,276.9494039818244,122418.04932968508,122504.01528299614,-85.96595331104481,0.0,nan,276.9494039818244,3.799403981824412,270.690579610418,-2.4594203895819646,264.4317552389583,-8.71824476104166,258.1729308675555,-14.977069132444456,251.91410649610947,-21.23589350389051,245.65528212466955,-27.494717875330423,1.0,1.0,26022.012520719443,26022.012520719443,276.18268710720474,3.032687107204765,276.18268710720474,276.18268710720474,77118.17133451182,77144.59358145927,-26.422246947448002,0.0,8546.071908451686,8546.071908451686,0.8873698230579419,3913.6716675035477,276.18268710720474,3.032687107204765,1.0,0.002,0.15791333965705368,0.004882190186614729,0.00024417962969670756,0.0017558203716524412,0.12208981484835378,0.12208981484835378,0.0,1.3491486573757872e-12,0.9998379959800098,0.9998379959800098,0.0,0.09292597367652794,1.5056820562562767e-05,0.0,0.0,0.0,1600728.629229616,267.15578042919657,0.0,1.0,1282651.3523544157,2605.656757846339,,,,,,,,,,,,,,,,,,,4.0,1522.1692886891663,1522.3726350783957,0.375,6.173730061729009,3.5
505.0,-29.233858494556074,4.056993460775285,35.04259008907017,25.236040830519073,5.531158900809709,-25.757356755147963,-39.30962149808181,2.0546571641158855,-5.996903996328172,-5.996903996322748,40.08684805027974,41080.3404337141,25888.785952027432,25888.785952027432,66969.12638574153,77129.77474833121,77145.70239055231,25888.785952027432,103034.48834257975,103034.48834257975,103034.48834257975,130161.09367498776,126014.25201946191,4146.841655525837,0.0,90737.6611967196,54688.22689272695,40054.92700443627,27126.60533240801,67181.53233684428,20621.340388540444,1522.5737332864817,0.0,0.8814232280141389,2.7802979009440554,0.001494314320929203,1.0,1.0,-5.996903996328172,341083.87677301344,1558281.2746381927,4.568616052394664,1558281.2746381927,4.568616052394664,0.7601887569730017,0.0929427019897995,3.894282231879999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894282231879999,1.282132018509276,1.2824313252005635,3.0373488655309053,6435.777774186923,15243.107769423557,6467.146760974754,0.0003355410425211155,23300.227306051005,2375.9619550051248,19330.734450014785,1971.1863327451051,0.8296371617368148,0.8296371617368147,35263.553002099594,35405.22815468563,0.9950005894523376,0.8,4255.937264219507,4273.035954225843,0.9950005894523376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.588583441264845,4.056993460775285,-3.3030025454869563,7.359996006262241,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9235862585073853,0.0002527456025772921,198.29739555158633,0.0,0.0,0.0,0.0,8.524384936683068e-05,0.00014818851607172512,0.0005770879051067828,0.09294270180708925,0.09294270180708925,0.09294270180708925,0.09292763071749857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491933.2059130548,594.2839878487595,0.0,0.09294270180708925,0.0929427019897995,0.0929427019897995,0.375,0.375,0.5,9.143074755796624,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27126.60533240801,20621.340388540444,0.7601887569730017,1.0256001821989154,3.7976945304425147,0.9968383282769177,0.6114826352536835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30102417824594,261.30102417824594,-11.848975821754038,245.65496435698358,276.9470839995352,122411.4414929438,122499.64277364979,-88.20128070598925,0.0,nan,276.9470839995352,3.797083999535232,270.6886600709286,-2.4613399290713573,264.43023614254304,-8.71976385745694,258.17181221401745,-14.978187785982527,251.9133882854676,-21.236611714532387,245.65496435698358,-27.495035643016394,1.0,1.0,26022.012520719443,26022.012520719443,276.18013242660487,3.0301324266048937,276.18013242660487,276.18013242660487,77119.49254527193,77145.70239055231,-26.209845280376612,0.0,8546.071908451686,8546.071908451686,0.8873646715113503,3913.753643039399,276.18013242660487,3.0301324266048937,1.0,0.002,0.15795166545115336,0.004881542702046265,0.0002442375411182669,0.0017557624569923059,0.12211877055913345,0.12211877055913345,0.0,-1.8894274166070257e-12,0.9998350562322122,0.9998350562322122,0.0,0.09292737167034493,1.533031945457161e-05,0.0,0.0,0.0,1600725.5019424688,267.1530960036718,0.0,1.0,1282660.5424573198,2605.6194149125913,,,,,,,,,,,,,,,,,,,4.0,1522.3726350783957,1522.5737332864817,0.375,6.173730061729009,3.5
507.5,-29.234120653276793,4.054118202841017,35.042743085159664,25.233855423890077,5.528967924562936,-25.75781179548296,-39.31004300303755,2.0526590670864753,-5.999478839245228,-5.999478839228526,40.087129959356616,41081.75525575113,25888.012383329067,25888.012383329067,66969.7676390802,77131.19747906186,77147.10620363997,25888.012383329067,103035.11858696904,103035.11858696904,103035.11858696904,130164.59375363388,126018.19152052251,4146.402233111362,0.0,90738.57610966201,54689.13388759363,40054.935802298205,27129.475166664837,67184.41096896304,20623.295201381345,1522.7679224966598,0.0,0.8814085246480567,2.780032173127794,0.001494314320929203,1.0,1.0,-5.999478839245228,341049.3586285528,1558293.4519197536,4.569114154578834,1558293.4519197536,4.569114154578834,0.7601803969551937,0.09294430986182825,3.8943529673852453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8943529673852453,1.282141327373464,1.2824406362378549,3.037381982969879,6435.847946066125,15243.107769423557,6467.100110728443,0.0003355231977092307,23300.039023064182,2375.9427554836957,19330.595009306726,1971.1721137500294,0.8296378813001903,0.8296378813001903,35264.065421191815,35405.22815468563,0.9950186625824357,0.8,4255.999107775355,4273.035954225843,0.9950186625824357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5884164518499535,4.054118202841017,-3.3056578833932604,7.359776086234277,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9236113021253288,0.00025273874940833104,198.29760867994713,0.0,0.0,0.0,0.0,8.523980725305017e-05,0.00014819255818550564,0.0005771141287141345,0.0929443098429288,0.0929443098429288,0.0929443098429288,0.09292904978603383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491940.09867342695,594.2817534069237,0.0,0.0929443098429288,0.09294430986182825,0.09294430986182825,0.375,0.375,0.5,9.141930250680858,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,27129.475166664837,20623.295201381345,0.7601803969551937,1.025635278970888,3.797316727637072,0.9968051616917203,0.611477494008685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29973827012367,261.29973827012367,-11.850261729876308,245.6546320064804,276.94484453377936,122407.97397324712,122493.9705466355,-85.9965733883593,0.0,nan,276.94484453377936,3.794844533779383,270.6868020282518,-2.4631979717481727,264.4287595228545,-8.7212404771455,258.1707170174372,-14.97928298256278,251.9126745119386,-21.237325488061373,245.6546320064804,-27.49536799351958,1.0,1.0,26022.012520719443,26022.012520719443,276.17772184783155,3.0277218478315717,276.17772184783155,276.17772184783155,77121.28709054989,77147.10620363997,-25.819113090081373,0.0,8546.071908451686,8546.071908451686,0.8873602040742273,3913.8247322221714,276.17772184783155,3.0277218478315717,1.0,0.002,0.15799044531475911,0.004880913052527848,0.0002442962092010951,0.00175570379055215,0.12214810460054755,0.12214810460054755,0.0,-2.4675487347858294e-13,0.9998331049440479,0.9998331049440479,0.0,0.09292879791603342,1.5511945794822124e-05,0.0,0.0,0.0,1600722.5022193154,267.15052116075475,0.0,1.0,1282669.3572742054,2605.5835976302483,,,,,,,,,,,,,,,,,,,4.0,1522.5737332864817,1522.7679224966598,0.375,6.173730061729009,3.5
510.0,-29.234419125123793,4.0512546271557595,35.04289729475575,25.231645919289463,5.526761689333977,-25.758301043687563,-39.310499746911205,2.0506436071681784,-6.002124644828314,-6.002124644856585,40.08745141409501,41083.18820295448,25887.451625431786,25887.451625431786,66970.63982838627,77132.62074618049,77148.79994857534,25887.451625431786,103036.25157400712,103036.25157400712,103036.25157400712,130168.81602493204,126022.84358196119,4145.9724429708385,0.0,90739.50594644126,54690.073400359484,40054.92505120197,27132.56445092491,67187.48950212687,20625.40544634889,1522.9741545159907,0.0,0.8813932956029262,2.7797591427487767,0.001494314320929203,1.0,1.0,-6.002124644828314,341013.8920228765,1558307.3374947272,4.569630076507822,1558307.3374947272,4.569630076507822,0.7601716190024861,0.09294601582782303,3.894425471486303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894425471486303,1.2821507172659476,1.2824500283223574,3.037416287369677,6435.920632972881,15243.107769423557,6467.051782892005,0.00033550471231647255,23299.84399773624,2375.9228684348113,19330.450554169514,1971.1573834254832,0.8296386257370486,0.8296386257370486,35264.59065033756,35405.22815468563,0.9950371875939769,0.8,4256.062497368953,4273.035954225843,0.9950371875939769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.588295401666097,4.0512546271557595,-3.3083620396336606,7.35961666678942,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9236398155721156,0.0002527309471755118,198.29785133051215,0.0,0.0,0.0,0.0,8.523542740796334e-05,0.00014819693803059245,0.0005771419302626164,0.09294601587991355,0.09294601587991355,0.09294601587991355,0.09293090177704925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491947.130111286,594.2794756729128,0.0,0.09294601587991355,0.09294601582782303,0.09294601582782303,0.375,0.375,0.5,9.14079669595047,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,27132.56445092491,20625.40544634889,0.7601716190024861,1.0256713288175694,3.7969161579970176,0.9967724694679395,0.6114708036777287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29846434579827,261.29846434579827,-11.851535654201712,245.65427768830688,276.9426510032942,122403.934337915,122489.12948290743,-85.19514499243834,0.0,nan,276.9426510032942,3.7926510032942247,270.68497634026875,-2.46502365973123,264.427301677294,-8.72269832270598,258.1696270143148,-14.980372985685165,251.91195235131107,-21.238047648688905,245.65427768830688,-27.4957223116931,1.0,1.0,26022.012520719443,26022.012520719443,276.1752742320799,3.025274232079937,276.1752742320799,276.1752742320799,77123.15189450687,77148.79994857534,-25.648054068471538,0.0,8546.071908451686,8546.071908451686,0.8873556249225699,3913.8975988437346,276.1752742320799,3.025274232079937,1.0,0.002,0.1580288711721306,0.004880272233279216,0.0002443542935473782,0.0017556457068243314,0.1221771467736891,0.1221771467736891,0.0,3.717096075384063e-13,0.9998346315134476,0.9998346315134476,0.0,0.0929306454858545,1.5370341968518143e-05,0.0,0.0,0.0,1600719.4197249124,267.14787535517166,0.0,1.0,1282678.4148937191,2605.5467945009286,,,,,,,,,,,,,,,,,,,4.0,1522.7679224966598,1522.9741545159907,0.375,6.173730061729009,3.5
512.5,-29.234744113455534,4.048403089806938,35.04305231019702,25.229400616977387,5.524518901902944,-25.758817811975486,-39.310979401320196,2.0485925986562044,-6.004751778211471,-6.004751778226848,40.08777010308957,41084.615430424536,25886.873785186996,25886.873785186996,66971.48921561154,77134.05810277522,77150.47959541988,25886.873785186996,103037.35338060687,103037.35338060687,103037.35338060687,130172.97754360386,126027.4314409215,4145.546102682362,0.0,90740.44788846778,54691.00520920154,40054.93631029582,27135.624162996988,67190.5604732928,20627.495140970484,1523.1785504897957,0.0,0.8813781742243554,2.7794880601770564,0.001494314320929203,1.0,1.0,-6.004751778211471,340978.6785819655,1558321.1036933155,4.5701423624900395,1558321.1036933155,4.5701423624900395,0.7601629141480667,0.09294770902435746,3.8944985400719254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8944985400719254,1.28216027291814,1.2824595862052646,3.0374506388411326,6435.993419618832,15243.107769423557,6467.003383029302,0.0003354862005329427,23299.648710817575,2375.9029547110968,19330.305883740977,1971.1426311473315,0.8296393702608181,0.8296393702608181,35265.1199667044,35405.22815468563,0.9950558568329883,0.8,4256.126380246837,4273.035954225843,0.9950558568329883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.588170663934876,4.048403089806938,-3.3110493011488535,7.359452390955791,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9236708632570643,0.0002527224520381887,198.29811553902857,0.0,0.0,0.0,0.0,8.523082809124408e-05,0.0001482015373473117,0.0005771706708355204,0.09294770909404991,0.09294770909404991,0.09294770909404991,0.09293271563288474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491954.10443956096,594.2772164194084,0.0,0.09294770909404991,0.09294770902435746,0.09294770902435746,0.375,0.375,0.5,9.139672196969522,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27135.624162996988,20627.495140970484,0.7601629141480667,1.025706672260119,3.796519706683028,0.996739553054207,0.611464097650369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.297186863054,261.297186863054,-11.852813136945997,245.65389959863006,276.9404741274674,122399.3571475119,122484.79026521479,-85.43311770288393,0.0,nan,276.9404741274674,3.790474127467405,270.6831592216834,-2.4668407783165662,264.4258443158708,-8.724155684129187,258.1685294102379,-14.981470589762068,251.91121450443435,-21.238785495565622,245.65389959863006,-27.496100401369915,1.0,1.0,26022.012520719443,26022.012520719443,276.1728436389286,3.0228436389286344,276.1728436389286,276.1728436389286,77124.84133624299,77150.47959541988,-25.63825917689246,0.0,8546.071908451686,8546.071908451686,0.8873510101038533,3913.971032772285,276.1728436389286,3.0228436389286344,1.0,0.002,0.15806699041022626,0.004879636162249793,0.0002444119125659836,0.0017555880897132164,0.1222059562829918,0.1222059562829918,0.0,2.2791998323390406e-12,0.9998359540823945,0.9998359540823945,0.0,0.09293246133214123,1.5247692216234255e-05,0.0,0.0,0.0,1600716.3588853811,267.1452482217885,0.0,1.0,1282687.4084569504,2605.510252382633,,,,,,,,,,,,,,,,,,,5.0,1522.9741545159907,1523.1785504897957,0.375,6.173730061729009,3.5
515.0,-29.23508986518911,4.045563762315346,35.04320728299279,25.227110471483343,5.522229380673495,-25.759357940744962,-39.311481337621785,2.046497453807329,-6.0073635036891915,-6.007363503683553,40.08807958999553,41086.05943731454,25886.287709947163,25886.287709947163,66972.34714726171,77135.51847028242,77152.0466771699,25886.287709947163,103038.33438711707,103038.33438711707,103038.33438711707,130176.968290043,126031.84824106451,4145.120048978494,0.0,90741.40541933819,54691.94637688925,40054.954491609926,27138.633902925947,67193.58839453588,20629.549218583918,1523.3802383825005,0.0,0.8813631673068535,2.779218588176508,0.001494314320929203,1.0,1.0,-6.0073635036891915,340943.674496261,1558334.47248345,4.570650782085531,1558334.47248345,4.570650782085531,0.7601542985684238,0.09294938050759328,3.894572402681264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894572402681264,1.2821700343486675,1.2824693499145443,3.037485121588945,6436.066484423631,15243.107769423557,6466.9547924535045,0.0003354676169731964,23299.45268365436,2375.882965503445,19330.160643258234,1971.1278207398282,0.82964011668906,0.82964011668906,35265.655033042196,35405.22815468563,0.9950747289473997,0.8,4256.1909570853,4273.035954225843,0.9950747289473997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.58804414852443,4.045563762315346,-3.3137220116568398,7.359285773972186,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9237038958050364,0.000252713414437981,198.2983966285166,0.0,0.0,0.0,0.0,8.52260153632243e-05,0.0001482063500753315,0.0005772003609055043,0.09294938057248558,0.09294938057248558,0.09294938057248558,0.09293442765701876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491961.0195972921,594.2749760007083,0.0,0.09294938057248558,0.09294938050759328,0.09294938050759328,0.375,0.375,0.5,9.13855072525324,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27138.633902925947,20629.549218583918,0.7601542985684238,1.0257422573260093,3.7961308792747417,0.9967074053855388,0.6114580337051269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29589503966355,261.29589503966355,-11.854104960336429,245.65349834802947,276.93829173128535,122394.35264589112,122480.74480805783,-86.39216216667883,0.0,nan,276.93829173128535,3.7882917312853692,270.6813330546375,-2.468666945362486,264.424374377949,-8.725625622050984,258.16741570137555,-14.982584298624431,251.91045702470453,-21.23954297529545,245.65349834802947,-27.496501651970505,1.0,1.0,26022.012520719443,26022.012520719443,276.17041528213144,3.0204152821314665,276.17041528213144,276.17041528213144,77126.37863210912,77152.0466771699,-25.66804506078188,0.0,8546.071908451686,8546.071908451686,0.8873463451205518,3914.0452646946705,276.17041528213144,3.0204152821314665,1.0,0.002,0.1581050054272561,0.004879003365675411,0.00024446937758381505,0.0017555306222161908,0.12223468879190752,0.12223468879190752,0.0,-1.9999410114102112e-13,0.9998364054972639,0.9998364054972639,0.0,0.09293417449990952,1.5206007683764935e-05,0.0,0.0,0.0,1600713.31589946,267.1426364963108,0.0,1.0,1282696.3491412825,2605.473925845766,,,,,,,,,,,,,,,,,,,5.0,1523.1785504897957,1523.3802383825005,0.375,6.173730061729009,3.5
517.5,-29.235442644299503,4.042735968888305,35.0433608607452,25.224669032637053,5.519788660719702,-25.759919513742236,-39.31200153948737,2.0442655291815255,-6.009976289393023,-6.009976289395674,40.08837175415708,41087.60435049537,25885.734065081244,25885.734065081244,66973.33841557661,77137.08199787996,77153.34238479547,25885.734065081244,103039.07644987671,103039.07644987671,103039.07644987671,130180.65254870728,126035.96409681076,4144.688451896525,0.0,90742.42786412593,54692.95021290141,40054.975168027246,27141.576098830574,67196.55126685782,20631.553978022785,1523.57878496703,0.0,0.881348217915066,2.778949027430546,0.001494314320929203,1.0,1.0,-6.009976289393023,340908.6590254151,1558347.0930688262,4.571157264012616,1558347.0930688262,4.571157264012616,0.7601457595129016,0.09295102468367984,3.8946514830136203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946514830136203,1.2821804332095184,1.2824797512029522,3.0375221631363045,6436.144971017621,15243.107769423557,6466.9025897844895,0.00033544765326422196,23299.242117015016,2375.86149368184,19330.00460598715,1971.1119093663126,0.8296409174558856,0.8296409174558856,35266.22789471114,35405.22815468563,0.9950949342054224,0.8,4256.260095419828,4273.035954225843,0.9950949342054224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.587924633822746,4.042735968888305,-3.3163924078227804,7.3591283767110856,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9237376010506371,0.0002527041934560804,198.29868343194772,0.0,0.0,0.0,0.0,8.522102776411e-05,0.00014821133767444579,0.0005772315060732127,0.09295102481261563,0.09295102481261563,0.09295102481261563,0.09293594866612616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491967.89549624664,594.2727475202503,0.0,0.09295102481261563,0.09295102468367984,0.09295102468367984,0.375,0.375,0.5,9.13742001341163,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27141.576098830574,20631.553978022785,0.7601457595129016,1.0257802976568162,3.795756579788307,0.9966782097135497,0.6114540638748568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29456574274224,261.29456574274224,-11.855434257257741,245.65307712409486,276.93605436138586,122388.23051079488,122477.1287677403,-88.89825694543632,0.0,nan,276.93605436138586,3.7860543613858795,270.67945891389786,-2.4705410861021164,264.42286346641015,-8.727136533589828,258.16626801907734,-14.983731980922641,251.9096725715871,-21.240327428412883,245.65307712409486,-27.496922875905113,1.0,1.0,26022.012520719443,26022.012520719443,276.16795411082643,3.0179541108264516,276.16795411082643,276.16795411082643,77127.57911360166,77153.34238479547,-25.76327119380585,0.0,8546.071908451686,8546.071908451686,0.8873413505805269,3914.1247404286883,276.16795411082643,3.0179541108264516,1.0,0.002,0.1581433297347545,0.004878369127663462,0.00024452731969702013,0.001755472680936048,0.12226365984851006,0.12226365984851006,0.0,6.330682505995e-13,0.9998350774133825,0.9998350774133825,0.0,0.09293569496026026,1.532972341957851e-05,0.0,0.0,0.0,1600710.2715805313,267.14002371060695,0.0,1.0,1282705.2933229413,2605.4375858243384,,,,,,,,,,,,,,,,,,,4.0,1523.3802383825005,1523.57878496703,0.375,6.173730061729009,3.5
520.0,-29.235805668091402,4.039921091441589,35.043511042024406,25.222249596286588,5.517375274687587,-25.760487573806657,-39.312530228029914,2.042057180207725,-6.012550408257312,-6.012550408205432,40.0886356284298,41089.14375216992,25885.11411159108,25885.11411159108,66974.257863761,77138.62519242703,77154.35507233508,25885.11411159108,103039.46918392615,103039.46918392615,103039.46918392615,130183.84884453093,126039.6068077446,4144.24203678634,0.0,90743.44478071034,54693.96333968953,40054.979378912016,27144.379660604776,67199.3590395168,20633.45979446709,1523.769927647056,0.0,0.8813335778090416,2.77868347613042,0.001494314320929203,1.0,1.0,-6.012550408257312,340874.16451424937,1558358.4916851479,4.571653278287697,1558358.4916851479,4.571653278287697,0.7601374594834773,0.09295260264399341,3.8947305992880157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8947305992880157,1.2821907223939988,1.2824900427893864,3.0375594919421207,6436.224066277812,15243.107769423557,6466.849975553997,0.00033542753352848806,23299.029924508486,2375.839856067922,19329.84733853126,1971.0958725488583,0.8296417233319229,0.8296417233319229,35266.801014417964,35405.22815468563,0.9951151486467421,0.8,4256.3292648967945,4273.035954225843,0.9951151486467421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.587790805152066,4.039921091441589,-3.3190310369425124,7.358952128384102,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9237722864796263,0.0002526947050210129,198.2989785649972,0.0,0.0,0.0,0.0,8.521595907272624e-05,0.00014821640636582955,0.0005772629731895034,0.09295260267985472,0.09295260267985472,0.09295260267985472,0.09293718236156735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491974.75905783277,594.2705216539723,0.0,0.09295260267985472,0.09295260264399341,0.09295260264399341,0.375,0.375,0.5,9.136263487901994,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,27144.379660604776,20633.45979446709,0.7601374594834773,1.0258186220363494,3.795398553665925,0.9966502481724054,0.6114514236364563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2932154072238,261.2932154072238,-11.856784592776194,245.65264007229388,276.9337907421506,122382.79114686922,122473.09638107692,-90.30523420767551,0.0,nan,276.9337907421506,3.783790742150643,270.67756060816015,-2.4724393918398277,264.42133047416417,-8.728669525835812,258.1651003402841,-14.984899659715893,251.90887020628975,-21.24112979371023,245.65264007229388,-27.4973599277061,1.0,1.0,26022.012520719443,26022.012520719443,276.1654984894446,3.01549848944461,276.1654984894446,276.1654984894446,77128.83723565197,77154.35507233508,-25.517836683109635,0.0,8546.071908451686,8546.071908451686,0.8873363537518706,3914.204252284456,276.1654984894446,3.01549848944461,1.0,0.002,0.15818251139994752,0.0048777382177198824,0.00024458660636073894,0.0017554133931875569,0.12229330318036948,0.12229330318036948,0.0,-4.517042122287318e-13,0.9998313907723333,0.9998313907723333,0.0,0.092936929977452,1.5672666541413855e-05,0.0,0.0,0.0,1600707.2722191697,267.13744959174267,0.0,1.0,1282714.105009657,2605.4017848364774,,,,,,,,,,,,,,,,,,,4.0,1523.57878496703,1523.769927647056,0.375,6.173730061729009,3.5
522.5,-29.236192271172662,4.037119298353062,35.04365845485489,25.219968112092488,5.515101283239531,-25.761062915702013,-39.31306373616678,2.0399719278097668,-6.01510830083015,-6.015108300757549,40.088900711020386,41090.5563678884,25884.48606770982,25884.48606770982,66975.04243559821,77140.0615589787,77155.42842238102,25884.48606770982,103039.91449009084,103039.91449009084,103039.91449009084,130187.0993093127,126043.31378094168,4143.785528371026,0.0,90744.40077121096,54694.895580280645,40055.00576770035,27147.184819221857,67202.19058692221,20635.36727839685,1523.9608229139312,0.0,0.8813190176963971,2.778419618619822,0.001494314320929203,1.0,1.0,-6.01510830083015,340839.89015981165,1558369.9425600565,4.5721465930216505,1558369.9425600565,4.5721465930216505,0.7601291778801961,0.09295417129806242,3.894804599951397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894804599951397,1.2822004381959948,1.2824997608594833,3.0375941888081344,6436.297584773385,15243.107769423557,6466.801064933992,0.00033540883128662963,23298.83269942306,2375.8197447062003,19329.701141414967,1971.080964591881,0.8296424713970165,0.8296424713970165,35267.337074439645,35405.22815468563,0.9951340560343684,0.8,4256.393961662376,4273.035954225843,0.9951340560343684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.587655230017655,4.037119298353062,-3.3216542816639447,7.358773580017006,3.5,3.5,1.0,0.6,0.0002334323654385558,0.923809226357727,0.0002526846006495325,198.29929286863114,0.0,0.0,0.0,0.0,8.521084445694475e-05,0.00014822152098161104,0.0005772938617309712,0.09295417129786611,0.09295417129786611,0.09295417129786611,0.09293846374113314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491981.7325232175,594.268259984856,0.0,0.09295417129786611,0.09295417129806242,0.09295417129806242,0.375,0.375,0.5,9.135085421820747,-7.258904588525183e-11,-7.258904588525183e-11,-7.258904588525183e-11,-7.258904588525183e-11,-7.258904588525183e-11,-7.258904588525183e-11,27147.184819221857,20635.36727839685,0.7601291778801961,1.025853213108837,3.7950361451011627,0.9966199293603354,0.6114466806664599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2918722282443,261.2918722282443,-11.858127771755676,245.65218733454003,276.9315571219556,122378.70761468094,122468.53424920341,-89.82663452246098,0.0,nan,276.9315571219556,3.781557121955643,270.6756831644515,-2.47431683554845,264.4198092069536,-8.730190793046404,258.16393524952514,-14.986064750474839,251.9080612920398,-21.241938707960173,245.65218733454003,-27.497812665459946,1.0,1.0,26022.012520719443,26022.012520719443,276.16306619261144,3.0130661926114612,276.16306619261144,276.16306619261144,77130.42025246799,77155.42842238102,-25.008169913038728,0.0,8546.071908451686,8546.071908451686,0.887331679998324,3914.278622951154,276.16306619261144,3.0130661926114612,1.0,0.002,0.1582224112794659,0.00487710721065452,0.0002446470111065076,0.0017553529890453985,0.1223235055532538,0.1223235055532538,0.0,1.5190626534433704e-13,0.9998283030067766,0.9998283030067766,0.0,0.09293821134634297,1.5959951719449384e-05,0.0,0.0,0.0,1600704.2916707105,267.1348916991698,0.0,1.0,1282722.861023707,2605.3662107384635,,,,,,,,,,,,,,,,,,,4.0,1523.769927647056,1523.9608229139312,0.375,6.173730061729009,3.5
