time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
525.0,-29.23657925642305,4.034331308065276,35.04380586042803,25.217636755574517,5.5127750127016375,-25.761643829415945,-39.31360562620682,2.0378395861768617,-6.017638998504708,-6.0176389984826155,40.08919544577123,41092.014873499946,25883.82353936082,25883.82353936082,66975.83841286076,77141.53309405927,77156.98423946206,25883.82353936082,103040.80777882288,103040.80777882288,103040.80777882288,130190.90183013803,126047.56981491855,4143.332015219486,0.0,90745.37612450136,54695.85790583022,40055.020242967934,27150.094051315136,67205.11429428306,20637.35156616474,1524.1560306355864,0.0,0.881304489390123,2.7781585858529754,0.001494314320929203,1.0,1.0,-6.017638998504708,340805.9828664121,1558382.6744070537,4.572638840726875,1558382.6744070537,4.572638840726875,0.7601208131050683,0.09295577163208887,3.8948799003992374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8948799003992374,1.2822103735528048,1.2825096985356477,3.03762937871664,6436.372147966836,15243.107769423557,6466.751453331317,0.000335389862216017,23298.632678044753,2375.79934820196,19329.552849014563,1971.0658429753855,0.8296432291165989,0.8296432291165989,35267.88254799518,35405.22815468563,0.9951532955207553,0.8,4256.4597945417645,4273.035954225843,0.9951532955207553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.58751221075953,4.034331308065276,-3.3242539198979983,7.358585227963275,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9238462043481653,0.00025267448666226625,198.29960748396172,0.0,0.0,0.0,0.0,8.520564977629755e-05,0.00014822671566225824,0.0005773252555351224,0.0929557715770323,0.0929557715770323,0.0929557715770323,0.0929401036342077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491988.83529951324,594.2659575882425,0.0,0.0929557715770323,0.09295577163208887,0.09295577163208887,0.375,0.375,0.5,9.133910323776403,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,27150.094051315136,20637.35156616474,0.7601208131050683,1.0258892549358796,3.794659290634376,0.9965884161669849,0.6114417824447554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29052424607454,261.29052424607454,-11.859475753925437,245.65172344973314,276.9293250424329,122374.08194557451,122464.22979827653,-90.14785270203876,0.0,nan,276.9293250424329,3.7793250424329017,270.6738047238596,-2.476195276140402,264.41828440538495,-8.731715594615025,258.16276408679124,-14.987235913208735,251.90724376824568,-21.2427562317543,245.65172344973314,-27.498276550266837,1.0,1.0,26022.012520719443,26022.012520719443,276.1607175454352,3.0107175454352273,276.1607175454352,276.1607175454352,77131.55810753074,77156.98423946206,-25.426131931322743,0.0,8546.071908451686,8546.071908451686,0.8873269241359363,3914.3542999012334,276.1607175454352,3.0107175454352273,1.0,0.002,0.1582622069521001,0.0048764816009915874,0.0002447072678146805,0.0017552927315019494,0.12235363390734026,0.12235363390734026,0.0,-6.833700272323995e-13,0.999828754368784,0.999828754368784,0.0,0.09293985336230057,1.5918269788303215e-05,0.0,0.0,0.0,1600701.3427185542,267.13236100149527,0.0,1.0,1282731.5238212878,2605.3310160462843,,,,,,,,,,,,,,,,,,,4.0,1523.9608229139312,1524.1560306355864,0.375,6.173730061729009,3.5
527.5,-29.23701204009499,4.031554279260939,35.04395076578349,25.21542718112471,5.51058463820744,-25.762252372304438,-39.314170461706794,2.0358249695634894,-6.02021169236275,-6.020211692374781,40.08945839113595,41093.359058719565,25883.297376961975,25883.297376961975,66976.65643568154,77142.89821165631,77157.93363855351,25883.297376961975,103041.23101551548,103041.23101551548,103041.23101551548,130194.14125198101,126051.27431507956,4142.866936901461,0.0,90746.30715806638,54696.76800178857,40055.043506975344,27152.91023646553,67207.95374344087,20639.265800400502,1524.3478548211272,0.0,0.8812898556479482,2.777893241178032,0.001494314320929203,1.0,1.0,-6.02021169236275,340771.5156077503,1558394.0330931263,4.573134671522655,1558394.0330931263,4.573134671522655,0.7601124748934867,0.0929573418194377,3.8949526207857814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8949526207857814,1.2822197605272998,1.2825190877014805,3.037663855050886,6436.445199182056,15243.107769423557,6466.702841918665,0.00033537127675163793,23298.436718790923,2375.779365919139,19329.407546249073,1971.0510262168093,0.8296439705183866,0.8296439705183867,35268.40932968367,35405.22815468563,0.9951718757938758,0.8,4256.523371510826,4273.035954225843,0.9951718757938758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5873986286674615,4.031554279260939,-3.3268813645093456,7.358435643770284,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9238875604528661,0.00025266317615980585,198.29995933415628,0.0,0.0,0.0,0.0,8.520023544682649e-05,0.0001482321299917293,0.0005773571231959447,0.09295734185742663,0.09295734185742663,0.09295734185742663,0.09294137950209755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491995.89074796124,594.2636690461654,0.0,0.09295734185742663,0.0929573418194377,0.0929573418194377,0.375,0.375,0.5,9.132713147689506,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27152.91023646553,20639.265800400502,0.7601124748934867,1.0259222175495428,3.794296622034173,0.9965584831128428,0.6114359502089446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2891892649757,261.2891892649757,-11.860810735024302,245.65123928687328,276.9271392430643,122370.61037175373,122459.8887596702,-89.27838791646468,0.0,nan,276.9271392430643,3.777139243064312,270.6719592518433,-2.4780407481566726,264.41677926062687,-8.73322073937311,258.161599269364,-14.988400730635988,251.9064192780822,-21.243580721917766,245.65123928687328,-27.4987607131267,1.0,1.0,26022.012520719443,26022.012520719443,276.1582559434109,3.0082559434109157,276.1582559434109,276.1582559434109,77133.47434395626,77157.93363855351,-24.459294597254484,0.0,8546.071908451686,8546.071908451686,0.8873223312103231,3914.42738388971,276.1582559434109,3.0082559434109157,1.0,0.002,0.15830274901551267,0.004875845314293076,0.0002447686567953206,0.001755231343572082,0.12238432839766028,0.12238432839766028,0.0,3.674022891475559e-13,0.9998255455138058,0.9998255455138058,0.0,0.09294112499413261,1.6216825305092535e-05,0.0,0.0,0.0,1600698.3447354343,267.1297883076372,0.0,1.0,1282740.330248372,2605.295238522379,,,,,,,,,,,,,,,,,,,4.0,1524.1560306355864,1524.3478548211272,0.375,6.173730061729009,3.5
530.0,-29.237446648744225,4.028789190270388,35.044095957841215,25.21307336809116,5.508239450571508,-25.76287803881414,-39.31475289920343,2.0336708406473485,-6.0227542147222835,-6.022754214708802,40.08975185598982,41094.79914013569,25882.72426782141,25882.72426782141,66977.52340795711,77144.3651201134,77159.39103930532,25882.72426782141,103042.11530712673,103042.11530712673,103042.11530712673,130197.9454491474,126055.54063184574,4142.404817301665,0.0,90747.29071457776,54697.7247346232,40055.073311060616,27155.830142020677,67210.9034530813,20641.25677589175,1524.5438979736966,0.0,0.8812752662591236,2.7776310280220065,0.001494314320929203,1.0,1.0,-6.0227542147222835,340737.45525747293,1558406.7102307503,4.573629010210118,1558406.7102307503,4.573629010210118,0.7601040611883805,0.09295894357245053,3.8950283936655046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950283936655046,1.2822297977023058,1.28252912721961,3.037699171119879,6436.52002969444,15243.107769423557,6466.653040506804,0.00033535223753152914,23298.23599287757,2375.758897572318,19329.25868649631,1971.0358467464741,0.8296447290003156,0.8296447290003155,35268.958221339,35405.22815468563,0.9951912359880014,0.8,4256.589616918649,4273.035954225843,0.9951912359880014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.587274912234448,4.028789190270388,-3.3294835226852375,7.358272712955625,3.5,3.5,1.0,0.6,0.0002334323654385558,0.923929092959525,0.00025265181843211196,198.30031266930155,0.0,0.0,0.0,0.0,8.519465272335025e-05,0.00014823771271520555,0.0005773901000377556,0.09295894359223121,0.09295894359223121,0.09295894359223121,0.0929430197110923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492003.08012531145,594.2613383123604,0.0,0.09295894359223121,0.09295894357245053,0.09295894357245053,0.375,0.375,0.5,9.131518853567464,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27155.830142020677,20641.25677589175,0.7601040611883805,1.0259574067185135,3.7939215575115735,0.9965276460643457,0.6114305422009871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28783467066603,261.28783467066603,-11.862165329333948,245.65073870449731,276.92493063682844,122365.60495249461,122456.19499833608,-90.59004584145812,0.0,nan,276.92493063682844,3.774930636828458,270.6700922503666,-2.4799077496333553,264.4152538639247,-8.734746136075273,258.1604154774359,-14.989584522564087,251.9055770909432,-21.244422909056766,245.65073870449731,-27.499261295502663,1.0,1.0,26022.012520719443,26022.012520719443,276.15588395565317,3.0058839556531893,276.15588395565317,276.15588395565317,77134.62201204387,77159.39103930532,-24.76902726145636,0.0,8546.071908451686,8546.071908451686,0.8873175454764716,3914.503535633832,276.15588395565317,3.0058839556531893,1.0,0.002,0.15834318912478704,0.0048752149481404135,0.00024482990271759226,0.0017551700966328522,0.12241495135879613,0.12241495135879613,0.0,-6.495554961960526e-13,0.9998259872190692,0.9998259872190692,0.0,0.0929427675281671,1.617604428342824e-05,0.0,0.0,0.0,1600695.3818183497,267.1272457852777,0.0,1.0,1282749.0332714245,2605.259881784936,,,,,,,,,,,,,,,,,,,4.0,1524.3478548211272,1524.5438979736966,0.375,6.173730061729009,3.5
532.5,-29.23791481732495,4.026038986998174,35.044239997871564,25.21100715911018,5.5061918432567545,-25.76350415118074,-39.31533159976823,2.031781175829204,-6.025226934502257,-6.025226934551925,40.09002755729762,41095.99801079481,25882.009747991502,25882.009747991502,66978.0077587863,77145.61493166466,77160.79703688275,25882.009747991502,103042.80678487425,103042.80678487425,103042.80678487425,130201.43216066962,126059.49482580088,4141.937334868741,0.0,90748.15538118233,54698.53845528817,40055.12991766017,27158.62537579536,67213.75529345553,20643.160748613012,1524.7324457185769,0.0,0.8812611122444499,2.7773760324341987,0.001494314320929203,1.0,1.0,-6.025226934502257,340704.3325676963,1558418.6200864897,4.574108607136187,1558418.6200864897,4.574108607136187,0.7600959350104244,0.09296048161423665,3.8950951704601486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950951704601486,1.2822386027348451,1.282537934307636,3.0377303897671046,6436.586178261777,15243.107769423557,6466.609012088044,0.0003353354063656313,23298.058560777543,2375.7408045334078,19329.127082606254,1971.022426884436,0.8296453986576797,0.8296453986576797,35269.4419444249,35405.22815468563,0.9952082976558715,0.8,4256.64799717054,4273.035954225843,0.9952082976558715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5871206696331415,4.026038986998174,-3.3320305930989127,7.358069580097086,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9239738348077262,0.00025263958420113894,198.30069328994966,0.0,0.0,0.0,0.0,8.518910615360658e-05,0.00014824325928494922,0.0005774216032940773,0.0929604816900021,0.0929604816900021,0.0929604816900021,0.09294448810808169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492010.20867570967,594.2590265301354,0.0,0.0929604816900021,0.09296048161423665,0.09296048161423665,0.375,0.375,0.5,9.130319343288763,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,27158.62537579536,20643.160748613012,0.7600959350104244,1.0259858873326415,3.793550787422315,0.9964925701050336,0.6114224362464129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2865146143858,261.2865146143858,-11.863485385614183,245.65022149422933,276.9228077345446,122363.29391925597,122451.57419929594,-88.28028003995315,0.0,nan,276.9228077345446,3.7728077345446422,270.6682904864289,-2.4817095135711043,264.4137732383418,-8.736226761658202,258.1592559904462,-14.990744009553794,251.90473874232407,-21.245261257675907,245.65022149422933,-27.49977850577065,1.0,1.0,26022.012520719443,26022.012520719443,276.1535757555558,3.0035757555558007,276.1535757555558,276.1535757555558,77136.4183209767,77160.79703688275,-24.378715906044818,0.0,8546.071908451686,8546.071908451686,0.8873133279115719,3914.5706463124493,276.1535757555558,3.0035757555558007,1.0,0.002,0.15838379109126935,0.004874596500307141,0.00024489143349744265,0.0017551085683424428,0.12244571674872132,0.12244571674872132,0.0,1.839885448856604e-12,0.9998252936684083,0.9998252936684083,0.0,0.09294424082951083,1.6240784725817936e-05,0.0,0.0,0.0,1600692.5001566357,267.1247730654977,0.0,1.0,1282757.497241088,2605.2254968801644,,,,,,,,,,,,,,,,,,,5.0,1524.5438979736966,1524.7324457185769,0.375,6.173730061729009,3.5
535.0,-29.23839704755641,4.023296968630703,35.04438455089727,25.20858737351375,5.5037933433949195,-25.764178008527985,-39.31595884552223,2.029574303373125,-6.027816381557841,-6.027816381563291,40.0903221760115,41097.471425892574,25881.616876749533,25881.616876749533,66979.0883026421,77147.10655971983,77162.0578133976,25881.616876749533,103043.67469014713,103043.67469014713,103043.67469014713,130205.26511911523,126063.79047234272,4141.474646772498,0.0,90749.17446046023,54699.539322743796,40055.15015301826,27161.59042896809,67216.74058198635,20645.181636363945,1524.931759116685,0.0,0.8812462664220293,2.7771090193364114,0.001494314320929203,1.0,1.0,-6.027816381557841,340669.6489988064,1558431.3472217259,4.574611656194785,1558431.3472217259,4.574611656194785,0.7600873627173784,0.09296210839747782,3.895174690045391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895174690045391,1.2822488859728423,1.2825482199461986,3.037768043830369,6436.66596270347,15243.107769423557,6466.555901352328,0.00033531510449243,23297.844559418903,2375.7189824679076,19328.968331063028,1971.0062387321898,0.8296462053288389,0.8296462053288389,35270.01797259299,35405.22815468563,0.9952286151443014,0.8,4256.717517667969,4273.035954225843,0.9952286151443014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.587035860954918,4.023296968630703,-3.334660920992476,7.357957889623179,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9240199229412118,0.0002526269830801119,198.30108534423513,0.0,0.0,0.0,0.0,8.518309467823891e-05,0.00014824927076031687,0.0005774568072832725,0.09296210844408653,0.09296210844408653,0.09296210844408653,0.09294613530417123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492017.4214755345,594.2566881878952,0.0,0.09296210844408653,0.09296210839747782,0.09296210839747782,0.375,0.375,0.5,9.12912136573841,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27161.59042896809,20645.181636363945,0.7600873627173784,1.026022153677928,3.7931771228899858,0.9964643885245467,0.611417201578894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2851515905647,261.2851515905647,-11.864848409435297,245.64968255765885,276.92062062348447,122357.60478659922,122448.75855721821,-91.15377061900246,0.0,nan,276.92062062348447,3.77062062348449,270.66643301025374,-2.4835669897462367,264.41224539712374,-8.737754602876237,258.1580577840315,-14.991942215968493,251.90387017083563,-21.246129829164346,245.64968255765885,-27.500317442341128,1.0,1.0,26022.012520719443,26022.012520719443,276.15113383556366,3.001133835563678,276.15113383556366,276.15113383556366,77137.63334942286,77162.0578133976,-24.424463974733953,0.0,8546.071908451686,8546.071908451686,0.8873083055057075,3914.650563495618,276.15113383556366,3.001133835563678,1.0,0.002,0.15842436281034203,0.0048739572805455945,0.00024495285797090417,0.0017550471437527786,0.12247642898545208,0.12247642898545208,0.0,1.7236828284139527e-12,0.9998254268772394,0.9998254268772394,0.0,0.09294587971191647,1.622868556135623e-05,0.0,0.0,0.0,1600689.4823693128,267.12218361844214,0.0,1.0,1282766.3606342752,2605.1894900124403,,,,,,,,,,,,,,,,,,,5.0,1524.7324457185769,1524.931759116685,0.375,6.173730061729009,3.5
537.5,-29.238881186313847,4.020569498433467,35.04452649560384,25.20627564461904,5.5014927436339995,-25.76484379331245,-39.3165773601271,2.0274553508315156,-6.030272654517262,-6.0302726545687895,40.09057803634351,41098.84104177006,25880.918543980806,25880.918543980806,66979.75958575087,77148.52292449401,77163.1925341471,25880.918543980806,103044.11107812791,103044.11107812791,103044.11107812791,130208.4065689675,126067.408827144,4140.9977418235,0.0,90750.13705743001,54700.45517548489,40055.20209105014,27164.295490839588,67219.49758188972,20647.02065108686,1525.1157043129867,0.0,0.8812322709780374,2.776855757339176,0.001494314320929203,1.0,1.0,-6.030272654517262,340636.75175376335,1558442.4001085092,4.575085900405318,1558442.4001085092,4.575085900405318,0.7600793717639207,0.09296360536112777,3.8952484066686344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8952484066686344,1.2822587596906305,1.282558095968952,3.0378021419081103,6436.738212438546,15243.107769423557,6466.507800365799,0.00033529671882872263,23297.650774227004,2375.699221877706,19328.824553995375,1970.9915775514958,0.8296469348479488,0.8296469348479488,35270.55196285799,35405.22815468563,0.9952474499588352,0.8,4256.781964635847,4273.035954225843,0.9952474499588352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586885112636515,4.020569498433467,-3.337189860196471,7.357759358629938,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9240661959731312,0.00025261433266988943,198.30147895171612,0.0,0.0,0.0,0.0,8.517716726546946e-05,0.00014825519817308634,0.0005774908244640572,0.09296360549720385,0.09296360549720385,0.09296360549720385,0.09294739342620803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492024.53326584294,594.2543808671683,0.0,0.09296360549720385,0.09296360536112777,0.09296360536112777,0.375,0.375,0.5,9.127905435946971,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,27164.295490839588,20647.02065108686,0.7600793717639207,1.0260550164831925,3.7928258254744236,0.9964335050876155,0.6114124996501448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28377808633314,261.28377808633314,-11.866221913666834,245.64913075500414,276.91842541766545,122353.17098041906,122445.02565122381,-91.85467080471014,0.0,nan,276.91842541766545,3.768425417665469,270.66456648510393,-2.4854335148960445,264.41070755258283,-8.739292447417142,258.1568486200978,-14.993151379902201,251.9029896875448,-21.24701031245519,245.64913075500414,-27.50086924499584,1.0,1.0,26022.012520719443,26022.012520719443,276.14881033943647,2.9988103394364884,276.14881033943647,276.14881033943647,77138.72929534622,77163.1925341471,-24.463238800890394,0.0,8546.071908451686,8546.071908451686,0.8873036495944224,3914.7246487019775,276.14881033943647,2.9988103394364884,1.0,0.002,0.1584655111021217,0.004873339549379444,0.0002450152405213001,0.001754984755053918,0.12250762026065004,0.12250762026065004,0.0,-4.4247817215792296e-12,0.999822948749726,0.999822948749726,0.0,0.0929471460385686,1.6459322559167086e-05,0.0,0.0,0.0,1600686.6196967384,267.1197273454827,0.0,1.0,1282774.7680672058,2605.155336107396,,,,,,,,,,,,,,,,,,,5.0,1524.931759116685,1525.1157043129867,0.375,6.173730061729009,3.5
540.0,-29.239399517921655,4.017856642784679,35.04466755029571,25.2042454778217,5.499489843912013,-25.765510581735647,-39.31719601443035,2.0256009059327584,-6.0327130902247745,-6.032713090204902,40.09085058753858,41099.99703987855,25880.21706244817,25880.21706244817,66980.21410232672,77149.72537303803,77164.58824840307,25880.21706244817,103044.80531085124,103044.80531085124,103044.80531085124,130211.86862111464,126071.34822693051,4140.520394184126,0.0,90750.98907828821,54701.260738107805,40055.25371131156,27167.063310263402,67222.31702157497,20648.905799053708,1525.3022874023466,0.0,0.8812182957115616,2.7766041463587334,0.001494314320929203,1.0,1.0,-6.0327130902247745,340604.06909112155,1558454.1740885396,4.5755594706991225,1558454.1740885396,4.5755594706991225,0.7600713247225654,0.09296511944126458,3.8953145078310056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8953145078310056,1.2822674010026072,1.2825667392981956,3.037833220110916,6436.80406342101,15243.107769423557,6466.463954495848,0.0003352799605982109,23297.474156668366,2375.681211898902,19328.693495755924,1970.9782133303345,0.8296475989532767,0.8296475989532767,35271.030786343945,35405.22815468563,0.9952643390006679,0.8,4256.83975355793,4273.035954225843,0.9952643390006679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586733684597945,4.017856642784679,-3.339703289681041,7.35755993246572,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9241157398618377,0.00025260078945680084,198.30190035990506,0.0,0.0,0.0,0.0,8.517123889527634e-05,0.00014826112654327944,0.000577523717171405,0.09296511947851896,0.09296511947851896,0.09296511947851896,0.09294886756164165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492031.7403127903,594.2520432853112,0.0,0.09296511947851896,0.09296511944126458,0.09296511944126458,0.375,0.375,0.5,9.126686526841366,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,27167.063310263402,20648.905799053708,0.7600713247225654,1.0260825542660825,3.792457847166818,0.9963984740488706,0.6114040524174067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2824448994799,261.2824448994799,-11.867555100520065,245.64856439613573,276.91632540282507,122351.36559240993,122440.52399579999,-89.15840339005808,0.0,nan,276.91632540282507,3.766325402825089,270.66277320148583,-2.4872267985141434,264.40922100024454,-8.740778999755435,258.1556687987496,-14.994331201250361,251.90211659743846,-21.247883402561513,245.64856439613573,-27.501435603864252,1.0,1.0,26022.012520719443,26022.012520719443,276.1465332202656,2.9965332202656327,276.1465332202656,276.1465332202656,77140.53316873079,77164.58824840307,-24.055079672281863,0.0,8546.071908451686,8546.071908451686,0.8872994746587644,3914.7910803701607,276.1465332202656,2.9965332202656327,1.0,0.002,0.15850675647170584,0.0048727243319802455,0.00024507778054691905,0.001754922216805211,0.12253889027345952,0.12253889027345952,0.0,-2.6478697706666665e-12,0.9998225339677806,0.9998225339677806,0.0,0.09294862129038255,1.6498150882039488e-05,0.0,0.0,0.0,1600683.7753962337,267.1172869097752,0.0,1.0,1282783.121176097,2605.121403520292,,,,,,,,,,,,,,,,,,,5.0,1525.1157043129867,1525.3022874023466,0.375,6.173730061729009,3.5
542.5,-29.23991973045635,4.015153116152023,35.04481007994319,25.201831489708297,5.497096619359653,-25.766218095480326,-39.317854622472055,2.023394984404971,-6.035242719531652,-6.035242719530309,40.09115149562674,41101.43627629331,25879.769276882,25879.769276882,66981.20555317531,77151.19716310929,77166.0570356046,25879.769276882,103045.82631248659,103045.82631248659,103045.82631248659,130215.84173699732,126075.78914381724,4140.05259318008,0.0,90752.00131798074,54702.24043124821,40055.28987414726,27170.015424510722,67225.30529865799,20650.91989517069,1525.4996657711959,0.0,0.8812037393158956,2.7763433584483392,0.001494314320929203,1.0,1.0,-6.035242719531652,340570.194535305,1558467.1731404539,4.576052743743247,1558467.1731404539,4.576052743743247,0.7600628697671257,0.09296672372005005,3.8953929249754866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8953929249754866,1.2822776802713005,1.282577020966528,3.037870022155662,6436.882042537702,15243.107769423557,6466.412027227462,0.0003352601148256919,23297.265016866517,2375.6598855742295,19328.538281675745,1970.9623858989305,0.8296483843782722,0.8296483843782722,35271.5988222124,35405.22815468563,0.9952843748122336,0.8,4256.908309469464,4273.035954225843,0.9952843748122336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5866370216256085,4.015153116152023,-3.342279514091617,7.35743263024364,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9241654664175064,0.00025258719777038175,198.30232329910504,0.0,0.0,0.0,0.0,8.516492808004383e-05,0.00014826743735851198,0.0005775599264905937,0.09296672372553486,0.09296672372553486,0.09296672372553486,0.0929506287779111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492039.02782025037,594.249680845655,0.0,0.09296672372553486,0.09296672372005005,0.09296672372005005,0.375,0.375,0.5,9.1254794022373,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27170.015424510722,20650.91989517069,0.7600628697671257,1.0261175591397045,3.792083472541741,0.9963689306519588,0.6113982836328422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2810675941126,261.2810675941126,-11.868932405887392,245.64798107145583,276.9141541167687,122345.75498919835,122437.86386321174,-92.10887401338397,0.0,nan,276.9141541167687,3.7641541167687365,270.66091950770675,-2.489080492293226,264.4076848986992,-8.74231510130079,258.154450289546,-14.995549710453986,251.9012156804991,-21.248784319500885,245.64798107145583,-27.502018928544146,1.0,1.0,26022.012520719443,26022.012520719443,276.1441754578771,2.994175457877134,276.1441754578771,276.1441754578771,77141.46018766645,77166.0570356046,-24.596847938140854,0.0,8546.071908451686,8546.071908451686,0.8872945218314244,3914.869889600364,276.1441754578771,2.994175457877134,1.0,0.002,0.1585476234709265,0.004872094793531458,0.00024513968987736206,0.0017548603094958374,0.12256984493868103,0.12256984493868103,0.0,-6.268006946807958e-13,0.9998241650374295,0.9998241650374295,0.0,0.09295037691966443,1.6346800385612702e-05,0.0,0.0,0.0,1600680.827051617,267.1147572804683,0.0,1.0,1282791.7794546573,2605.086231919426,,,,,,,,,,,,,,,,,,,4.0,1525.3022874023466,1525.4996657711959,0.375,6.173730061729009,3.5
545.0,-29.24045306130167,4.0124631799370425,35.04494919137694,25.199577176850312,5.494868478649252,-25.76692090730756,-39.3185087601654,2.0213363245360063,-6.037679318171399,-6.037679318130957,40.091392991665096,41102.75450906843,25879.1169325251,25879.1169325251,66981.87144159352,77152.55076784543,77166.97668650694,25879.1169325251,103046.09361903204,103046.09361903204,103046.09361903204,130218.74803626345,126079.18152568609,4139.566510577371,0.0,90752.94801504583,54703.15175580223,40055.329176937325,27172.654417231424,67227.98359416875,20652.71141366112,1525.6801015776348,0.0,0.8811898977752023,2.7760921796705436,0.001494314320929203,1.0,1.0,-6.037679318171399,340537.568266325,1558477.6056860718,4.576521802338207,1558477.6056860718,4.576521802338207,0.7600549838283113,0.09296818628018488,3.8954664415675677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8954664415675677,1.282287273471074,1.2825866164057813,3.0379046272702808,6436.9553666230795,15243.107769423557,6466.3631938014505,0.0003352414526881711,23297.068368153134,2375.6398329861,19328.392315297464,1970.9475014706823,0.8296491219349809,0.8296491219349809,35272.13135752247,35405.22815468563,0.9953031585182158,0.8,4256.972580839694,4273.035954225843,0.9953031585182158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586496200774534,4.0124631799370425,-3.3447839934887136,7.3572471734257565,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9242164499354717,0.00025257326403880164,198.30275690552614,0.0,0.0,0.0,0.0,8.515866052771481e-05,0.000148273704910841,0.0005775952416470734,0.09296818631518795,0.09296818631518795,0.09296818631518795,0.09295175255601962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492046.150296766,594.2473692913021,0.0,0.09296818631518795,0.09296818628018488,0.09296818628018488,0.375,0.375,0.5,9.124246867284697,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,27172.654417231424,20652.71141366112,0.7600549838283113,1.0261494625972063,3.791740995131982,0.996339141241229,0.6113935345315581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2796890635977,261.2796890635977,-11.87031093640229,245.647385337256,276.91199278993605,122342.05231009646,122434.24311715549,-92.19080705904663,0.0,nan,276.91199278993605,3.7619927899360732,270.65907129940433,-2.4909287005956458,264.40614980889285,-8.743850191107128,258.1532283183132,-14.996771681686766,251.90030682778345,-21.249693172216524,245.647385337256,-27.50261466274398,1.0,1.0,26022.012520719443,26022.012520719443,276.1418464702247,2.9918464702247434,276.1418464702247,276.1418464702247,77142.77175390325,77166.97668650694,-24.204932603694033,0.0,8546.071908451686,8546.071908451686,0.8872898785064358,3914.9437737754056,276.1418464702247,2.9918464702247434,1.0,0.002,0.15858932422986288,0.004871478437109973,0.00024520293469616007,0.0017547970649280297,0.12260146734808003,0.12260146734808003,0.0,-3.758100601547465e-13,0.9998205805125976,0.9998205805125976,0.0,0.09295150597585776,1.6680304327122557e-05,0.0,0.0,0.0,1600677.987049924,267.1123206818286,0.0,1.0,1282800.1191957847,2605.052354922036,,,,,,,,,,,,,,,,,,,4.0,1525.4996657711959,1525.6801015776348,0.375,6.173730061729009,3.5
547.5,-29.240989702790813,4.009787090263989,35.04508791132024,25.197350978292548,5.492666494216614,-25.767624083202456,-39.31916293278334,2.0193008748368113,-6.040097301836511,-6.040097301841085,40.09166622833816,41104.0448556088,25878.45230967056,25878.45230967056,66982.49716527936,77153.88355145637,77168.38192800888,25878.45230967056,103046.83423767943,103046.83423767943,103046.83423767943,130222.24954726433,126083.16678294171,4139.082764322621,0.0,90753.88038732065,54704.041692289575,40055.3763278123,27175.415309584896,67230.7916373972,20654.592167544648,1525.8659028818017,0.0,0.8811760348616913,2.7758429375753106,0.001494314320929203,1.0,1.0,-6.040097301836511,340505.19368092617,1558489.4094794227,4.576991594847217,1558489.4094794227,4.576991594847217,0.7600469737903022,0.09296968791575554,3.8955385219268113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8955385219268113,1.2822967586543292,1.2825961038033005,3.0379383677261074,6437.026858600232,15243.107769423557,6466.315574947624,0.00033522325584720047,23296.87663887661,2375.620282040922,19328.249979356722,1970.9329872440358,0.8296498401465006,0.8296498401465006,35272.65348717925,35405.22815468563,0.9953215752624744,0.8,4257.03559635781,4273.035954225843,0.9953215752624744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586352729377831,4.009787090263989,-3.3472711356551472,7.357058225919136,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9242677529958664,0.0002525592445283545,198.30319320546698,0.0,0.0,0.0,0.0,8.515239306711148e-05,0.00014827997237144432,0.0005776303444032046,0.09296968788529159,0.09296968788529159,0.09296968788529159,0.09295326371901538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492053.42302385636,594.2450102793816,0.0,0.09296968788529159,0.09296968791575554,0.09296968791575554,0.375,0.375,0.5,9.12301506021278,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27175.415309584896,20654.592167544648,0.7600469737903022,1.0261804687394327,3.7913803593200996,0.996306834025442,0.6113871911147426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2783138250093,261.2783138250093,-11.871686174990657,245.64678096926235,276.9098466807544,122338.55915639154,122430.52980616168,-91.97064977013808,0.0,nan,276.9098466807544,3.7598466807544355,270.6572335384513,-2.4927664615486833,264.40462039610935,-8.745379603890626,258.15200725389866,-14.997992746101318,251.89939411157988,-21.250605888420097,245.64678096926235,-27.503219030737625,1.0,1.0,26022.012520719443,26022.012520719443,276.13959291778986,2.989592917789878,276.13959291778986,276.13959291778986,77143.8983751777,77168.38192800888,-24.48355283118144,0.0,8546.071908451686,8546.071908451686,0.8872853258786819,3915.016214536445,276.13959291778986,2.989592917789878,1.0,0.002,0.1586309973915694,0.004870865607430551,0.0002452661456284557,0.0017547338551634473,0.12263307281422785,0.12263307281422785,0.0,7.919030015068884e-13,0.9998207021705436,0.9998207021705436,0.0,0.092953018652507,1.6669263248530114e-05,0.0,0.0,0.0,1600675.1686611031,267.10990269816347,0.0,1.0,1282808.3951099021,2605.0187378210007,,,,,,,,,,,,,,,,,,,4.0,1525.6801015776348,1525.8659028818017,0.375,6.173730061729009,3.5
550.0,-29.24155996779137,4.007122228721495,35.045225247495274,25.195192149281525,5.4905418037275115,-25.768349790622228,-39.31983554558826,2.0173316265550096,-6.0425528599913605,-6.0425528599413925,40.09192603186261,41105.26488224442,25877.913353306933,25877.913353306933,66983.17823555134,77155.15370305724,77169.45021982185,25877.913353306933,103047.3635731288,103047.3635731288,103047.3635731288,130225.5169291124,126086.92308502106,4138.593844091349,0.0,90754.78934093699,54704.90052011091,40055.432023140085,27178.15335598361,67233.58537912369,20656.45412242019,1526.0515271123943,0.0,0.881162021284247,2.775589840446253,0.001494314320929203,1.0,1.0,-6.0425528599913605,340472.31848220533,1558500.6330251475,4.577466502923944,1558500.6330251475,4.577466502923944,0.7600389125728593,0.09297118663306686,3.895609400282133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895609400282133,1.2823059354729356,1.282605282764185,3.0379719008672983,6437.097911302549,15243.107769423557,6466.268243201853,0.00033520516983259757,23296.686093416916,2375.6008518114663,19328.108501601175,1970.918560527925,0.8296505530485229,0.8296505530485228,35273.16690797674,35405.22815468563,0.9953396848911878,0.8,4257.097560808872,4273.035954225843,0.9953396848911878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586236385466806,4.007122228721495,-3.3497827757723027,7.356905004493798,3.5,3.5,1.0,0.6,0.0002334323654385558,0.924322273839785,0.0002525443474047637,198.30365684407894,0.0,0.0,0.0,0.0,8.514594938032387e-05,0.00014828641605823194,0.0005776659563305958,0.09297118663996114,0.09297118663996114,0.09297118663996114,0.09295461697103766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492060.6834312288,594.2426546092573,0.0,0.09297118663996114,0.09297118663306686,0.09297118663306686,0.375,0.375,0.5,9.121772336346835,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,27178.15335598361,20656.45412242019,0.7600389125728593,1.0262095003368792,3.791025302816615,0.9962755646280007,0.6113799323724267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27694850108645,261.27694850108645,-11.873051498913526,245.64616102338778,276.9077359787899,122335.64029544075,122426.94789876601,-91.30760332526576,0.0,nan,276.9077359787899,3.757735978789924,270.65542098770607,-2.4945790122939115,264.4031059966026,-8.746894003397358,258.1507910055545,-14.999208994445496,251.89847601447764,-21.25152398552234,245.64616102338778,-27.5038389766122,1.0,1.0,26022.012520719443,26022.012520719443,276.1372623635304,2.9872623635304194,276.1372623635304,276.1372623635304,77145.5092951853,77169.45021982185,-23.940924636553973,0.0,8546.071908451686,8546.071908451686,0.88728084915501,3915.087447283544,276.1372623635304,2.9872623635304194,1.0,0.002,0.15867304261768045,0.004870244497944017,0.0002453299122079335,0.001754670088039334,0.12266495610396676,0.12266495610396676,0.0,2.472674842657341e-13,0.9998191042758077,0.9998191042758077,0.0,0.09295436854293185,1.6818090135009036e-05,0.0,0.0,0.0,1600672.3063900282,267.1074471400086,0.0,1.0,1282816.7995125917,2604.9845994299044,,,,,,,,,,,,,,,,,,,4.0,1525.8659028818017,1526.0515271123943,0.375,6.173730061729009,3.5
552.5,-29.242148100298373,4.004469032776823,35.045362646741616,25.19302553208547,5.488405647231326,-25.769092725547406,-39.320525725465245,2.0153502718334524,-6.044988597266524,-6.04498859727212,40.09220150616744,41106.47741199833,25877.353397376024,25877.353397376024,66983.83080937435,77156.42230708017,77170.78060556174,25877.353397376024,103048.13400293776,103048.13400293776,103048.13400293776,130229.07530823213,126090.96867914793,4138.106629084195,0.0,90755.69644160116,54705.75154398613,40055.49433068337,27180.94130529438,67236.43563597774,20658.353219912842,1526.2390627171233,0.0,0.8811480528791202,2.77533880428354,0.001494314320929203,1.0,1.0,-6.044988597266524,340439.7111104214,1558512.5336176925,4.57793988995658,1558512.5336176925,4.57793988995658,0.7600308240939747,0.09297269931378321,3.8956794791389195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8956794791389195,1.2823151688408625,1.282614518287591,3.0380046760738115,6437.167358032233,15243.107769423557,6466.22197599325,0.0003351874916618583,23296.49986031739,2375.5818613203687,19327.97020581846,1970.9044582827428,0.8296512489732926,0.8296512489732926,35273.67453561831,35405.22815468563,0.9953575902456688,0.8,4257.158826087387,4273.035954225843,0.9953575902456688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586115508402539,4.004469032776823,-3.3522767802654014,7.356745813042225,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9243785065620258,0.00025252898437323464,198.3041350116572,0.0,0.0,0.0,0.0,8.513933786801212e-05,0.0001482930275705437,0.0005777021044059491,0.09297269936023542,0.09297269936023542,0.09297269936023542,0.09295615827850186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492068.0094315248,594.2402783033556,0.0,0.09297269936023542,0.09297269931378321,0.09297269931378321,0.375,0.375,0.5,9.120531752509216,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27180.94130529438,20658.353219912842,0.7600308240939747,1.0262381752834813,3.790662528835489,0.9962430366182555,0.6113720488479097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27558431263196,261.27558431263196,-11.874415687368014,245.6455247961454,276.90564382911634,122332.42512319532,122423.6567866942,-91.23166349888125,0.0,nan,276.90564382911634,3.755643829116366,270.6536200225325,-2.496379977467484,264.40159621589,-8.748403784109996,258.14957240934626,-15.000427590653715,251.89754860276133,-21.252451397238644,245.6455247961454,-27.504475203854582,1.0,1.0,26022.012520719443,26022.012520719443,276.13498229839087,2.9849822983908894,276.13498229839087,276.13498229839087,77146.90632809649,77170.78060556174,-23.87427746524918,0.0,8546.071908451686,8546.071908451686,0.8872764229135501,3915.157876534614,276.13498229839087,2.9849822983908894,1.0,0.002,0.15871501245062164,0.0048696273330127915,0.00024539357160709705,0.0017546064276020696,0.12269678580354852,0.12269678580354852,0.0,-7.908335444839487e-13,0.9998194315782151,0.9998194315782151,0.0,0.09295591138019904,1.67879335841749e-05,0.0,0.0,0.0,1600669.4671375107,267.10501140273345,0.0,1.0,1282825.135960997,2604.9507376996853,,,,,,,,,,,,,,,,,,,4.0,1526.0515271123943,1526.2390627171233,0.375,6.173730061729009,3.5
555.0,-29.242751792464784,4.001827457243768,35.04549966884777,25.19082723828035,5.4862376437537055,-25.76985284880347,-39.32123357718808,2.0133386997752356,-6.04741356171445,-6.047413561696743,40.09247149991261,41107.707834057284,25876.795623771814,25876.795623771814,66984.5034578291,77157.70662573459,77172.04084466297,25876.795623771814,103048.83646843479,103048.83646843479,103048.83646843479,130232.53589313201,126094.91764018373,4137.618252948269,0.0,90756.61548035515,54706.61668743593,40055.554214354685,27183.69942469722,67239.25363905191,20660.23108651268,1526.42495292796,0.0,0.8811341608041111,2.775088896221956,0.001494314320929203,1.0,1.0,-6.04741356171445,340407.2503923059,1558524.197514216,4.578410699883973,1558524.197514216,4.578410699883973,0.760022790266075,0.09297419793350777,3.895750310423443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895750310423443,1.2823245431614954,1.2826238947966075,3.0380377036367885,6437.237339474983,15243.107769423557,6466.175347262588,0.0003351696764296436,23296.31219884071,2375.5627251753363,19327.830829422113,1970.8902458456369,0.8296519493923987,0.8296519493923986,35274.1876117372,35405.22815468563,0.9953756878476545,0.8,4257.220748939394,4273.035954225843,0.9953756878476545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585995102434709,4.001827457243768,-3.354759784766698,7.356587242010466,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9244362308184656,0.00025251321579194535,198.30462583205613,0.0,0.0,0.0,0.0,8.513255756281699e-05,0.0001482998078757388,0.0005777390225676464,0.09297419793945726,0.09297419793945726,0.09297419793945726,0.09295764306230923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492075.31391326815,594.2379087333784,0.0,0.09297419793945726,0.09297419793350777,0.09297419793350777,0.375,0.375,0.5,9.119290132329693,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,27183.69942469722,20660.23108651268,0.760022790266075,1.0262673589303513,3.7903046469052852,0.9962112877904573,0.6113647253541542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27421238870346,261.27421238870346,-11.875787611296516,245.64487225443867,276.90355252298406,122328.87936851232,122420.62835219254,-91.74898368022043,0.0,nan,276.90355252298406,3.75355252298408,270.6518164692423,-2.4981835307576716,264.4000804155475,-8.74991958445247,258.1483443618526,-15.001655638147383,251.89660830815575,-21.25339169184423,245.64487225443867,-27.50512774556131,1.0,1.0,26022.012520719443,26022.012520719443,276.13270479810114,2.9827047981011674,276.13270479810114,276.13270479810114,77148.19517390987,77172.04084466297,-23.84567075310042,0.0,8546.071908451686,8546.071908451686,0.8872719491333092,3915.2290619755604,276.13270479810114,2.9827047981011674,1.0,0.002,0.15875701506314377,0.0048690120282999984,0.00024545728650691165,0.0017545427127357743,0.12272864325345582,0.12272864325345582,0.0,-7.573143501193869e-13,0.9998192934536787,0.9998192934536787,0.0,0.09295739688730222,1.6801046205556807e-05,0.0,0.0,0.0,1600666.640358161,267.1025864382855,0.0,1.0,1282833.4354247523,2604.9170268231974,,,,,,,,,,,,,,,,,,,4.0,1526.2390627171233,1526.42495292796,0.375,6.173730061729009,3.5
557.5,-29.24338240336486,3.9991988292156617,35.045636250153564,25.188770424015843,5.484217427525192,-25.77062242011843,-39.32194659775121,2.011457442113776,-6.049800833944573,-6.0498008339437135,40.09273992380756,41108.80745823845,25876.17413263539,25876.17413263539,66984.98159087384,77158.87958577504,77173.3749324247,25876.17413263539,103049.5490650601,103049.5490650601,103049.5490650601,130235.97241463579,126098.84330984428,4137.12910479151,0.0,90757.47629343714,54707.40415742289,40055.6357066825,27186.423349575685,67242.05905625818,20662.085989626168,1526.608364813163,0.0,0.8811204734502947,2.7748428899447277,0.001494314320929203,1.0,1.0,-6.049800833944573,340375.2965996665,1558535.7936583017,4.578874581169675,1558535.7936583017,4.578874581169675,0.7600148693317782,0.09297567475035153,3.8958167685258887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8958167685258887,1.282333310315492,1.282632663997248,3.0380687588684743,6437.3031417843995,15243.107769423557,6466.13149825612,0.00033515292421610547,23296.135749161076,2375.5447323154267,19327.699761807406,1970.8768806684654,0.8296526071927367,0.8296526071927367,35274.66900841576,35405.22815468563,0.9953926680887284,0.8,4257.278848418565,4273.035954225843,0.9953926680887284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.58586094183404,3.9991988292156617,-3.357211727326027,7.356410556541689,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9244965331622829,0.00025249674505548405,198.30513854081255,0.0,0.0,0.0,0.0,8.512572825136595e-05,0.00014830663718718985,0.0005777754840375393,0.09297567480024048,0.09297567480024048,0.09297567480024048,0.0929591271135011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492082.6083144533,594.2355423614524,0.0,0.09297567480024048,0.09297567475035153,0.09297567475035153,0.375,0.375,0.5,9.118049029637701,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27186.423349575685,20662.085989626168,0.7600148693317782,1.026292723432679,3.7899451646705327,0.9961768353171747,0.6113555717240113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2728570756695,261.2728570756695,-11.877142924330485,245.6442027307715,276.90151142052963,122326.62576438699,122417.2638806886,-90.63811630163345,0.0,nan,276.90151142052963,3.7515114205296527,270.65004968265964,-2.4999503173403355,264.39858794457814,-8.751412055421838,258.14712620672293,-15.002873793277047,251.8956644687553,-21.254335531244664,245.6442027307715,-27.50579726922848,1.0,1.0,26022.012520719443,26022.012520719443,276.1304736312294,2.9804736312294153,276.1304736312294,276.1304736312294,77149.7519558674,77173.3749324247,-23.622976557307993,0.0,8546.071908451686,8546.071908451686,0.8872677515544409,3915.295852368518,276.1304736312294,2.9804736312294153,1.0,0.002,0.15879899331405747,0.0048684036440863965,0.00024552098218226813,0.001754479013385577,0.12276049109113406,0.12276049109113406,0.0,-4.432155163713869e-12,0.9998194010721959,0.9998194010721959,0.0,0.09295888344317975,1.6791307171775065e-05,0.0,0.0,0.0,1600663.8574344087,267.1001991660554,0.0,1.0,1282841.6057753905,2604.883840990442,,,,,,,,,,,,,,,,,,,5.0,1526.42495292796,1526.608364813163,0.375,6.173730061729009,3.5
