time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
560.0,-29.24400849635394,3.996579312991162,35.04577285732232,25.186356785148405,5.4818355101774285,-25.771424095702976,-39.32269070120526,2.009251109465987,-6.052250502533013,-6.052250502527743,40.093013418095666,41110.17460543283,25875.736774961177,25875.736774961177,66985.91138039401,77160.30549245322,77174.54864096163,25875.736774961177,103050.2854159228,103050.2854159228,103050.2854159228,130239.50286675194,126102.86093691742,4136.6419298345145,0.0,90758.48783037251,54708.35694311541,40055.70098584123,27189.21745082914,67244.91843667037,20663.988343221743,1526.796565845981,0.0,0.8811064342182576,2.774590471683467,0.001494314320929203,1.0,1.0,-6.052250502533013,340342.51007743576,1558547.6089136223,4.579350397806659,1558547.6089136223,4.579350397806659,0.7600067335734075,0.0929771911930133,3.895895035762023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895895035762023,1.2823435925569087,1.2826429486389979,3.0381054331888264,6437.380850268428,15243.107769423557,6466.079709234104,0.0003351331397994977,23295.927379270495,2375.5234844998545,19327.544960954878,1970.861095374555,0.8296533830266479,0.8296533830266479,35275.235943765416,35405.22815468563,0.9954126655982697,0.8,4257.347271509138,4273.035954225843,0.9954126655982697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585766529919148,3.996579312991162,-3.3597069059032734,7.356286218894436,3.5,3.5,1.0,0.6,0.0002334323654385558,0.924556407678218,0.000252480393299918,198.30564757897173,0.0,0.0,0.0,0.0,8.511860176791207e-05,0.00014831376367064372,0.0005778148556196427,0.09297719120585135,0.09297719120585135,0.09297719120585135,0.09296064873295289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492089.92532271554,594.2331688523362,0.0,0.09297719120585135,0.0929771911930133,0.0929771911930133,0.375,0.375,0.5,9.116808336051808,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27189.21745082914,20663.988343221743,0.7600067335734075,1.026325182025009,3.789592048897762,0.9961483029157023,0.6113499065977661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2714486582583,261.2714486582583,-11.878551341741684,245.64351736406084,276.89937995242957,122321.12128075863,122415.31080858599,-94.18952782738623,0.0,nan,276.89937995242957,3.7493799524295923,270.6482074348126,-2.5017925651873725,264.39703491705103,-8.752965082948947,258.1458623994398,-15.00413760056017,251.89468988175554,-21.255310118244438,245.64351736406084,-27.506482635939136,1.0,1.0,26022.012520719443,26022.012520719443,276.12816130159473,2.978161301594753,276.12816130159473,276.12816130159473,77150.5201010366,77174.54864096163,-24.02853992502787,0.0,8546.071908451686,8546.071908451686,0.8872628080787847,3915.3745109408333,276.12816130159473,2.978161301594753,1.0,0.002,0.15884096918740673,0.004867784160062125,0.0002455846419911326,0.0017544153566115656,0.12279232099556629,0.12279232099556629,0.0,-1.3973019789836894e-12,0.9998194142952697,0.9998194142952697,0.0,0.09296040084141786,1.6790351595437918e-05,0.0,0.0,0.0,1600661.0016883456,267.09774949746696,0.0,1.0,1282849.9895606167,2604.8497888715374,,,,,,,,,,,,,,,,,,,4.0,1526.608364813163,1526.796565845981,0.375,6.173730061729009,3.5
562.5,-29.244650285079274,3.993973750067984,35.04590550610658,25.18418573252859,5.479700500418281,-25.772215206522624,-39.32342572426421,2.0072654218978,-6.054595965332737,-6.054595965326291,40.09323618683471,41111.35823767448,25875.067017140253,25875.067017140253,66986.42525481473,77161.55406214655,77175.33917339852,25875.067017140253,103050.40619053878,103050.40619053878,103050.40619053878,130242.13433199153,126105.99900997375,4136.135322017786,0.0,90759.39657346495,54709.200749134434,40055.77313814502,27191.728141452753,67247.50127959778,20665.69028777009,1526.9689755466134,0.0,0.8810931372715449,2.7743488079685354,0.001494314320929203,1.0,1.0,-6.054595965332737,340311.1205772639,1558557.2328189255,4.579801066080861,1558557.2328189255,4.579801066080861,0.7599991504867258,0.09297857312092118,3.8959652027409497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8959652027409497,1.2823528466601066,1.2826522049025155,3.0381382260646963,6437.450334437359,15243.107769423557,6466.033395788109,0.0003351154482840152,23295.741068121577,2375.5044860499333,19327.406526965504,1970.8469790362158,0.8296540758436557,0.8296540758436557,35275.744202279886,35405.22815468563,0.9954305934682173,0.8,4257.408612927329,4273.035954225843,0.9954305934682173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585621950042958,3.993973750067984,-3.3621220614857483,7.3560958115537325,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9246177875510652,0.00025246363262902694,198.3061693810927,0.0,0.0,0.0,0.0,8.511156279127543e-05,0.00014832080264728036,0.000577852685956412,0.0929785731517217,0.0929785731517217,0.0929785731517217,0.09296164547705921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492097.1361090139,594.230827474242,0.0,0.0929785731517217,0.09297857312092118,0.09297857312092118,0.375,0.375,0.5,9.115538766979094,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27191.728141452753,20665.69028777009,0.7599991504867258,1.0263528829137547,3.7892634312642817,0.9961176843776313,0.6113440269957994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2700473901927,261.2700473901927,-11.879952609807276,245.64282089625095,276.8972738841175,122318.30229027498,122412.01369738163,-93.71140710664234,0.0,nan,276.8972738841175,3.747273884117533,270.6463832865824,-2.503616713417557,264.39549268895047,-8.754507311049508,258.14460209141725,-15.005397908582722,251.89371149383763,-21.25628850616235,245.64282089625095,-27.507179103749024,1.0,1.0,26022.012520719443,26022.012520719443,276.1259083412283,2.975908341228319,276.1259083412283,276.1259083412283,77151.80879532755,77175.33917339852,-23.530378070965526,0.0,8546.071908451686,8546.071908451686,0.8872583762120603,3915.4450287546542,276.1259083412283,2.975908341228319,1.0,0.002,0.1588838928995227,0.004867179364078122,0.00024564981936027827,0.001754350181876764,0.12282490968013914,0.12282490968013914,0.0,1.237042152740786e-12,0.9998153393590878,0.9998153393590878,0.0,0.09296140363801758,1.7169482903607423e-05,0.0,0.0,0.0,1600658.2673416263,267.09540403466724,0.0,1.0,1282858.0166014766,2604.8171863258676,,,,,,,,,,,,,,,,,,,4.0,1526.796565845981,1526.9689755466134,0.375,6.173730061729009,3.5
565.0,-29.245293043162384,3.9913813050565716,35.04603813569093,25.181990372389578,5.477547153465778,-25.77300902358586,-39.32416493827475,2.0052631341655927,-6.056943886503575,-6.056943886508525,40.09350124243061,41112.57583830122,25874.437368280123,25874.437368280123,66987.01320658135,77162.81858216859,77176.6951356075,25874.437368280123,103051.13250388762,103051.13250388762,103051.13250388762,130245.55315523545,126109.9194611674,4135.633694068042,0.0,90760.321378869,54710.07863608379,40055.82526976135,27194.420651347828,67250.24592110918,20667.52382962389,1527.1500754342578,0.0,0.8810796675694376,2.774106907606745,0.001494314320929203,1.0,1.0,-6.056943886503575,340279.7004545423,1558568.683632466,4.580257598530107,1558568.683632466,4.580257598530107,0.7599913266988297,0.09298002139641764,3.8960373568542233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8960373568542233,1.2823621782619956,1.2826615386828157,3.0381723844464754,6437.522711949455,15243.107769423557,6465.9851482722215,0.0003350970190919655,23295.547004752436,2375.4846970935473,19327.262311911792,1970.8322731933733,0.8296547965999215,0.8296547965999215,35276.26685280608,35405.22815468563,0.9954490290568478,0.8,4257.471691308866,4273.035954225843,0.9954490290568478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5854860284435395,3.9913813050565716,-3.3645355018460923,7.355916806902664,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9246792645386236,0.0002524468476699635,198.30669197409583,0.0,0.0,0.0,0.0,8.510448422245382e-05,0.00014832788121610198,0.0005778909662809692,0.09298002133881705,0.09298002133881705,0.09298002133881705,0.09296314316562701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492104.5338665811,594.2284271786547,0.0,0.09298002133881705,0.09298002139641764,0.09298002139641764,0.375,0.375,0.5,9.11427290055494,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27194.420651347828,20667.52382962389,0.7599913266988297,1.0263819447339568,3.78891160328293,0.9960857732054003,0.6113371821201979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2686472704676,261.2686472704676,-11.881352729532352,245.6421166356232,276.8951779053183,122315.28365771887,122408.91826101717,-93.63460329828082,0.0,nan,276.8951779053183,3.7451779053183145,270.6445656513325,-2.5054343486674497,264.39395339738957,-8.756046602610411,258.1433411435535,-15.00665885644645,251.89272888958843,-21.25727111041155,245.6421166356232,-27.507883364376767,1.0,1.0,26022.012520719443,26022.012520719443,276.1237190850121,2.973719085012135,276.1237190850121,276.1237190850121,77152.8201612908,77176.6951356075,-23.87497431669908,0.0,8546.071908451686,8546.071908451686,0.8872538188193179,3915.5175436384943,276.1237190850121,2.973719085012135,1.0,0.002,0.15892669323562886,0.004866574706111618,0.00024571480411384464,0.0017542851951890782,0.12285740205692232,0.12285740205692232,0.0,-6.970773784586992e-13,0.9998158729696912,0.9998158729696912,0.0,0.09296290126119987,1.7120135217770078e-05,0.0,0.0,0.0,1600655.5300500956,267.0930561134964,0.0,1.0,1282866.0519491902,2604.7845506265667,,,,,,,,,,,,,,,,,,,4.0,1526.9689755466134,1527.1500754342578,0.375,6.173730061729009,3.5
567.5,-29.245954990507425,3.9888001038215712,35.04616934143064,25.17987044937911,5.475462912952494,-25.773813200173663,-39.32491319775579,2.003321122591908,-6.0593154913561875,-6.059315491357903,40.09374835362474,41113.70949311946,25873.897657587146,25873.897657587146,66987.60715070661,77164.02290294072,77177.69648100853,25873.897657587146,103051.59413859568,103051.59413859568,103051.59413859568,130248.65431384757,126113.52792231273,4135.126391534832,0.0,90761.20556644614,54710.8921565198,40055.90378880704,27197.060175251878,67252.96396405892,20669.3174588039,1527.3292455303053,0.0,0.8810661378953601,2.773862584086435,0.001494314320929203,1.0,1.0,-6.0593154913561875,340247.9657080481,1558579.3592771883,4.58071617278834,1558579.3592771883,4.58071617278834,0.7599835175425345,0.0929814527520433,3.8961052195544683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8961052195544683,1.2823712290783975,1.282670591612081,3.038203861103843,6437.589407209322,15243.107769423557,6465.9406835714235,0.00033508003584874945,23295.36818228563,2375.4664622766827,19327.129403945528,1970.81872035257,0.8296554599485726,0.8296554599485726,35276.75841658417,35405.22815468563,0.9954663681767999,0.8,4257.531017849239,4273.035954225843,0.9954663681767999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585369521696277,3.9888001038215712,-3.366963267205335,7.355763371026907,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9247425815044764,0.00025242956267762805,198.30723017176393,0.0,0.0,0.0,0.0,8.509731959013257e-05,0.00014833504584842324,0.0005779289463728932,0.09298145276262719,0.09298145276262719,0.09298145276262719,0.09296443384237608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492111.89569451316,594.226037703735,0.0,0.09298145276262719,0.0929814527520433,0.0929814527520433,0.375,0.375,0.5,9.112996481443389,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27197.060175251878,20669.3174588039,0.7599835175425345,1.0264082345985663,3.7885683193909254,0.9960543476790983,0.6113293313747673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2672568028833,261.2672568028833,-11.882743197116667,245.6414020888569,276.8931115169143,122312.7255541132,122405.71466680644,-92.98911269323622,0.0,nan,276.8931115169143,3.7431115169143254,270.6427696312786,-2.507230368721366,264.39242774566515,-8.757572254334832,258.1420858601041,-15.007914139895888,251.89174397448062,-21.25825602551936,245.6414020888569,-27.508597911143085,1.0,1.0,26022.012520719443,26022.012520719443,276.12146465041496,2.971464650414987,276.12146465041496,276.12146465041496,77154.25861181611,77177.69648100853,-23.437869192421203,0.0,8546.071908451686,8546.071908451686,0.887249532466421,3915.585745652241,276.12146465041496,2.971464650414987,1.0,0.002,0.15896985087936683,0.004865964338894768,0.00024578032868126967,0.001754219671366894,0.12289016434063484,0.12289016434063484,0.0,4.816372994875806e-14,0.999814338697533,0.999814338697533,0.0,0.09296418969442008,1.7263057623218135e-05,0.0,0.0,0.0,1600652.765067199,267.0906845086438,0.0,1.0,1282874.168241865,2604.7515867625325,,,,,,,,,,,,,,,,,,,4.0,1527.1500754342578,1527.3292455303053,0.375,6.173730061729009,3.5
570.0,-29.246626703502876,3.9862313119852266,35.046300802863236,25.177689582947664,5.473324337948441,-25.7746315993721,-39.32567109642548,2.0013292343141305,-6.06165296639665,-6.061652966394468,40.0940140263234,41114.87760690265,25873.30201682771,25873.30201682771,66988.17962373036,77165.26509178642,77179.04568346612,25873.30201682771,103052.34770029383,103052.34770029383,103052.34770029383,130252.09795911363,126117.47572497024,4134.622234143388,0.0,90762.12137247753,54711.733889538,40055.98609215503,27199.75025881979,67255.73635097482,20671.149489101328,1527.5100219725252,0.0,0.8810527187599098,2.7736217932606455,0.001494314320929203,1.0,1.0,-6.06165296639665,340216.689932138,1558590.8368733518,4.581171009524074,1558590.8368733518,4.581171009524074,0.7599757090563176,0.09298289575435828,3.896176299387616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896176299387616,1.282380512479739,1.2826798771805816,3.038237294992561,6437.660249607558,15243.107769423557,6465.893448756224,0.00033506199563510306,23295.178246103267,2375.4470941762243,19326.98821592194,1970.804323180897,0.8296561636807775,0.8296561636807775,35277.273281842965,35405.22815468563,0.9954845292836918,0.8,4257.5931566314775,4273.035954225843,0.9954845292836918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.58524094138775,3.9862313119852266,-3.3693627226495173,7.355594034634744,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9248068373617709,0.000252412023795668,198.3077763124007,0.0,0.0,0.0,0.0,8.509006323026998e-05,0.00014834230220828583,0.0005779677620605185,0.09298289569458681,0.09298289569458681,0.09298289569458681,0.09296595035054253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492119.32080575026,594.2236284884137,0.0,0.09298289569458681,0.09298289575435828,0.09298289575435828,0.375,0.375,0.5,9.111725580125121,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27199.75025881979,20671.149489101328,0.7599757090563176,1.0264352876574172,3.7882173964153534,0.9960218006409415,0.6113214996612957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26586109369833,261.26586109369833,-11.884138906301644,245.64067664589436,276.8910455415232,122309.61322973997,122402.95287801423,-93.33964827425838,0.0,nan,276.8910455415232,3.741045541523249,270.6409717623633,-2.5090282376366986,264.39089798323533,-8.759102016764643,258.1408242041507,-15.009175795849274,251.8907504250231,-21.259249574976877,245.64067664589436,-27.509323354105618,1.0,1.0,26022.012520719443,26022.012520719443,276.1192850493668,2.9692850493668175,276.1192850493668,276.1192850493668,77155.27138877581,77179.04568346612,-23.77429469030176,0.0,8546.071908451686,8546.071908451686,0.8872450428979319,3915.6571808845542,276.1192850493668,2.9692850493668175,1.0,0.002,0.1590128177712867,0.004865360969946102,0.0002458455749890865,0.0017541544249291027,0.12292278749454326,0.12292278749454326,0.0,-8.18108601696732e-14,0.9998151621661173,0.9998151621661173,0.0,0.0929657089973189,1.7186757039374478e-05,0.0,0.0,0.0,1600650.0397964811,267.0883470336033,0.0,1.0,1282882.1676263432,2604.719098299277,,,,,,,,,,,,,,,,,,,4.0,1527.3292455303053,1527.5100219725252,0.375,6.173730061729009,3.5
572.5,-29.247325789987876,3.983673477990316,35.04643066246534,25.17556871697309,5.471247510315106,-25.775468459954727,-39.326450613420434,1.999390180268322,-6.0640065336213524,-6.064006533716159,40.09425653272797,41116.000406802275,25872.77603014417,25872.77603014417,66988.77643694644,77166.45347879633,77179.99201336926,25872.77603014417,103052.76804351344,103052.76804351344,103052.76804351344,130255.12879197886,126121.01759605345,4134.111195925411,0.0,90763.01001371763,54712.556941670264,40056.05896894152,27202.360748465424,67258.41971740694,20672.922684134206,1527.68743693789,0.0,0.8810392995684929,2.773379361406677,0.001494314320929203,1.0,1.0,-6.0640065336213524,340185.20112233155,1558601.313694981,4.581625857188607,1558601.313694981,4.581625857188607,0.7599679629019123,0.09298430982790579,3.8962450157137467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8962450157137467,1.2823895497707878,1.2826889165813367,3.038269468438943,6437.728421279734,15243.107769423557,6465.847989534294,0.0003350446346096168,23294.995475814783,2375.4284567935824,19326.852335265467,1970.790467210053,0.8296568400423557,0.8296568400423557,35277.77102530305,35405.22815468563,0.9955020865075739,0.8,4257.653228994002,4273.035954225843,0.9955020865075739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585127397227147,3.983673477990316,-3.371771022406037,7.355444500396352,3.5,3.5,1.0,0.6,0.0002334323654385558,0.924873716874338,0.00025239377136529885,198.3083447124264,0.0,0.0,0.0,0.0,8.508260048637641e-05,0.00014834976495217938,0.0005780070322772348,0.09298430983295418,0.09298430983295418,0.09298430983295418,0.0929672052815167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492126.6914128349,594.2212358951997,0.0,0.09298430983295418,0.09298430982790579,0.09298430982790579,0.375,0.375,0.5,9.110442734792766,9.481482265982777e-11,9.481482265982777e-11,9.481482265982777e-11,9.481482265982777e-11,9.481482265982777e-11,9.481482265982777e-11,27202.360748465424,20672.922684134206,0.7599679629019123,1.026461450905158,3.7878782088702834,0.9959909364270907,0.6113138039751055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26446815314847,261.26446815314847,-11.885531846851507,245.63993601344512,276.8890002928658,122307.00841608983,122400.16291067221,-93.1544945823851,0.0,nan,276.8890002928658,3.7390002928657964,270.6391874369564,-2.5108125630436007,264.3893745810752,-8.760625418924803,258.13956172521705,-15.010438274782928,251.88974886933147,-21.260251130668507,245.63993601344512,-27.510063986554854,1.0,1.0,26022.012520719443,26022.012520719443,276.1170422147786,2.967042214778644,276.1170422147786,276.1170422147786,77156.67846690118,77179.99201336926,-23.313546468081768,0.0,8546.071908451686,8546.071908451686,0.88724070259986,3915.7262407923154,276.1170422147786,2.967042214778644,1.0,0.002,0.15905618717469594,0.004864753050971446,0.0002459114348339854,0.0017540885644614693,0.12295571741699271,0.12295571741699271,0.0,-7.045453630227794e-13,0.999813433444697,0.999813433444697,0.0,0.09296696206552396,1.7347762381821588e-05,0.0,0.0,0.0,1600647.2956848482,267.0859934663786,0.0,1.0,1282890.2219752278,2604.686387191694,,,,,,,,,,,,,,,,,,,4.0,1527.5100219725252,1527.68743693789,0.375,6.173730061729009,3.5
575.0,-29.24804010455925,3.9811264221235465,35.04655982134551,25.17341956207531,5.469147241736225,-25.77632136993048,-39.32724375100804,1.9974285071572506,-6.066352678124929,-6.066352678134856,40.09450732276662,41117.13546743533,25872.258683165383,25872.258683165383,66989.39415060071,77167.65471580416,77181.06079121502,25872.258683165383,103053.3194743804,103053.3194743804,103053.3194743804,130258.32173835128,126124.72325569943,4133.598482651856,0.0,90763.91384779678,54713.39459962297,40056.1324979709,27205.002263970873,67261.13476194178,20674.718618011062,1527.8661680049538,0.0,0.8810258874879742,2.7731377107953064,0.001494314320929203,1.0,1.0,-6.066352678124929,340153.8139013811,1558612.1484433706,4.582080472851174,1558612.1484433706,4.582080472851174,0.759960187373032,0.09298573215925858,3.8963153312849825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8963153312849825,1.2823986926114512,1.2826980615563461,3.0383026384334526,6437.79870451781,15243.107769423557,6465.801116970835,0.00033502673489511973,23294.807049886123,2375.4092426961424,19326.712230036574,1970.7761804527106,0.8296575364907799,0.8296575364907799,35278.28035100201,35405.22815468563,0.9955200523432943,0.8,4257.714699210053,4273.035954225843,0.9955200523432943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585015718110005,3.9811264221235465,-3.374171000240457,7.3552974223640035,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9249420586024487,0.0002523751226009367,198.30892549718234,0.0,0.0,0.0,0.0,8.507500796597268e-05,0.0001483573574725831,0.0005780470464293523,0.09298573214831928,0.09298573214831928,0.09298573214831928,0.09296856526785859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492134.1247307881,594.2188232396288,0.0,0.09298573214831928,0.09298573215925858,0.09298573215925858,0.375,0.375,0.5,9.109155218054783,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27205.002263970873,20674.718618011062,0.759960187373032,1.0264879034319694,3.78753555684982,0.995959916342434,0.6113060032805236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2630700872329,261.2630700872329,-11.886929912767073,245.63918003105596,276.8869601434197,122304.16074707611,122397.65800640736,-93.49725933123334,0.0,nan,276.8869601434197,3.736960143419708,270.63740412092847,-2.5125958790715117,264.3878480984609,-8.762151901539085,258.13829207600264,-15.011707923997335,251.88873605352967,-21.261263946470308,245.63918003105596,-27.51081996894402,1.0,1.0,26022.012520719443,26022.012520719443,276.11482113107286,2.964821131072881,276.11482113107286,276.11482113107286,77157.9345762121,77181.06079121502,-23.126215002921526,0.0,8546.071908451686,8546.071908451686,0.8872362612749349,3915.7969079414074,276.11482113107286,2.964821131072881,1.0,0.002,0.15909971161041236,0.0048641458644226665,0.0002459775375003193,0.0017540224624534525,0.12298876875015964,0.12298876875015964,0.0,-4.622821223043694e-14,0.9998127694001349,0.9998127694001349,0.0,0.09296832238484751,1.7409774411077245e-05,0.0,0.0,0.0,1600644.5601487688,267.08364732187505,0.0,1.0,1282898.2508155117,2604.6537802678513,,,,,,,,,,,,,,,,,,,4.0,1527.68743693789,1527.8661680049538,0.375,6.173730061729009,3.5
577.5,-29.24876748802954,3.9785904382053214,35.046687875381984,25.171247880812757,5.467024333604511,-25.777188305869032,-39.328046527784295,1.995445151383154,-6.0686822709485,-6.0686822708373676,40.09475155926193,41118.26333851958,25871.72722578492,25871.72722578492,66989.9905643045,77168.86632386863,77182.07119438199,25871.72722578492,103053.79842016692,103053.79842016692,103053.79842016692,130261.40536091149,126128.32402244883,4133.081338462663,0.0,90764.82605611286,54714.223070525375,40056.22553954164,27207.606940744572,67263.83248028622,20676.48851765364,1528.0427946183188,0.0,0.8810125866594652,2.772897781444965,0.001494314320929203,1.0,1.0,-6.0686822709485,340122.6503634886,1558622.7001179624,4.582531326426701,1558622.7001179624,4.582531326426701,0.7599524854458883,0.09298713490446864,3.896386154195295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896386154195295,1.282407936641823,1.2827073077446862,3.0383359638264285,6437.869317026588,15243.107769423557,6465.754019417774,0.000335008750356431,23294.617746853724,2375.389939159012,19326.571452298704,1970.7618251185374,0.8296582353195745,0.8296582353195745,35278.7933497162,35405.22815468563,0.9955381478056444,0.8,4257.776612720133,4273.035954225843,0.9955381478056444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584900992996139,3.9785904382053214,-3.3765558946404273,7.355146332845749,3.5,3.5,1.0,0.6,0.0002334323654385558,0.92501165629068,0.0002523561339482201,198.309516911309,0.0,0.0,0.0,0.0,8.506732380956036e-05,0.00014836504162899544,0.0005780874939698263,0.09298713492056866,0.09298713492056866,0.09298713492056866,0.09296986468484951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492141.5637623863,594.216408382395,0.0,0.09298713492056866,0.09298713490446864,0.09298713490446864,0.375,0.375,0.5,9.107859950614214,-1.1112888387287967e-10,-1.1112888387287967e-10,-1.1112888387287967e-10,-1.1112888387287967e-10,-1.1112888387287967e-10,-1.1112888387287967e-10,27207.606940744572,20676.48851765364,0.7599524854458883,1.0265136763305256,3.787197961734216,0.995928838636098,0.61129825379145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2616623499266,261.2616623499266,-11.888337650073368,245.63840934248276,276.8849153573755,122301.14309263152,122395.28713697426,-94.14404434272153,0.0,nan,276.8849153573755,3.7349153573755416,270.63561415438784,-2.5143858456121393,264.3863129514162,-8.76368704858379,258.137011748437,-15.012988251563002,251.88771054546012,-21.262289454539854,245.63840934248276,-27.511590657517218,1.0,1.0,26022.012520719443,26022.012520719443,276.11260976849735,2.962609768497373,276.11260976849735,276.11260976849735,77159.08589978957,77182.07119438199,-22.98529459242127,0.0,8546.071908451686,8546.071908451686,0.8872317878902949,3915.8680849662715,276.11260976849735,2.962609768497373,1.0,0.002,0.1591434924111149,0.004863540606907253,0.00024604404428068237,0.0017539559558396286,0.12302202214034118,0.12302202214034118,0.0,1.2031087931463347e-13,0.9998116694300575,0.9998116694300575,0.0,0.09296962258435476,1.7512320113878382e-05,0.0,0.0,0.0,1600641.8438335499,267.0813177290515,0.0,1.0,1282906.2229082403,2604.6214043872005,,,,,,,,,,,,,,,,,,,4.0,1527.8661680049538,1528.0427946183188,0.375,6.173730061729009,3.5
580.0,-29.249494622654964,3.9760678191912793,35.04681546422472,25.16911377841609,5.464935260785816,-25.77805163431825,-39.328848745767004,1.9934922731805453,-6.070955760556842,-6.070955760599328,40.09500174083132,41119.368462208775,25871.085717960814,25871.085717960814,66990.45418016959,77170.05214999248,77183.32434839431,25871.085717960814,103054.41006635512,103054.41006635512,103054.41006635512,130264.60488940866,126132.04116428232,4132.563725126341,0.0,90765.71846729156,54715.03478237256,40056.31520546556,27210.194823053538,67266.5100285191,20678.24908491321,1528.217336256164,0.0,0.880999560587901,2.7726636460827083,0.001494314320929203,1.0,1.0,-6.070955760556842,340092.2394948513,1558633.5086913048,4.582972875259922,1558633.5086913048,4.582972875259922,0.7599449110667076,0.09298851815898919,3.8964549291818167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964549291818167,1.2824170387524547,1.2827164119801555,3.038368028057642,6437.937257284928,15243.107769423557,6465.708699111974,0.00033499144550854345,23294.435613130696,2375.3713666879817,19326.435986871835,1970.7480114893299,0.8296589068669188,0.8296589068669187,35279.291512713084,35405.22815468563,0.9955557200174293,0.8,4257.836735716303,4273.035954225843,0.9955557200174293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584762511415352,3.9760678191912793,-3.3788961375850706,7.35496395677635,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9250812358162757,0.00025233715310696915,198.3101081266329,0.0,0.0,0.0,0.0,8.505964564272654e-05,0.00014837271979582925,0.0005781276154045714,0.09298851812803868,0.09298851812803868,0.09298851812803868,0.09297125859373603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492149.0277160737,594.2139856751132,0.0,0.09298851812803868,0.09298851815898919,0.09298851815898919,0.375,0.375,0.5,9.10656549051302,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,27210.194823053538,20678.24908491321,0.7599449110667076,1.026538967733062,3.7868577765805935,0.9958960878417437,0.6112903500534712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2602544817451,261.2602544817451,-11.88974551825487,245.63762988858986,276.8828790749001,122298.49834347039,122392.65113895202,-94.15279548164008,0.0,nan,276.8828790749001,3.7328790749000973,270.6338292376283,-2.5161707623717007,264.3847794003833,-8.765220599616669,258.1357295631157,-15.01427043688426,251.8866797258537,-21.26332027414628,245.63762988858986,-27.51237011141012,1.0,1.0,26022.012520719443,26022.012520719443,276.1104829138241,2.960482913824137,276.1104829138241,276.1104829138241,77160.044859982,77183.32434839431,-23.279488412314095,0.0,8546.071908451686,8546.071908451686,0.8872274438443873,3915.9372038277256,276.1104829138241,2.960482913824137,1.0,0.002,0.15918723615769584,0.004862945626204167,0.00024611052159146567,0.0017538894791190543,0.12305526079573283,0.12305526079573283,0.0,7.105201843549125e-13,0.9998118316372271,0.9998118316372271,0.0,0.09297102066177053,1.7497497218656136e-05,0.0,0.0,0.0,1600639.1928600634,267.07904423944314,0.0,1.0,1282914.002909103,2604.5898091767303,,,,,,,,,,,,,,,,,,,4.0,1528.0427946183188,1528.217336256164,0.375,6.173730061729009,3.5
582.5,-29.250266006185143,3.9735575229833557,35.0469425137444,25.167234904970996,5.463113674908571,-25.778928038032543,-39.3296642350964,1.9917757050752662,-6.073236343907183,-6.073236343908025,40.09525004136033,41120.27304265212,25870.494207245305,25870.494207245305,66990.76724989743,77171.03871427002,77184.49866907601,25870.494207245305,103054.99287632131,103054.99287632131,103054.99287632131,130267.77571477032,126135.72987175974,4132.045843010579,0.0,90766.50708022875,54715.74140202835,40056.40630911156,27212.782838449013,67269.18914756057,20680.00919847022,1528.3920707105192,0.0,0.8809865026078072,2.7724287958585383,0.001494314320929203,1.0,1.0,-6.073236343907183,340061.7358844738,1558644.236054416,4.5834155142462745,1558644.236054416,4.5834155142462745,0.7599373177391979,0.09298990182408967,3.896516074289109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896516074289109,1.2824250395592416,1.282724414654687,3.038396751539028,6437.998118895261,15243.107769423557,6465.668096443979,0.0003349759428797011,23294.27246024859,2375.3547297240743,19326.314622780068,1970.735635796125,0.8296595077506801,0.8296595077506801,35279.7344081591,35405.22815468563,0.9955713427725805,0.8,4257.89018850459,4273.035954225843,0.9955713427725805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584634822654816,3.9735575229833557,-3.381238271542672,7.354795794526028,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9251550556932109,0.0002523170186468331,198.31073532350916,0.0,0.0,0.0,0.0,8.505184111007345e-05,0.00014838052432848236,0.0005781670981573777,0.09298990189697112,0.09298990189697112,0.09298990189697112,0.09297263501646054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492156.48527609155,594.2115649471905,0.0,0.09298990189697112,0.09298990182408967,0.09298990182408967,0.375,0.375,0.5,9.10527047261323,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27212.782838449013,20680.00919847022,0.7599373177391979,1.0265592156553136,3.786512152514136,0.9958610784344019,0.6112794514655348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2588863934444,261.2588863934444,-11.891113606555564,245.63683456336872,276.8809382235217,122298.04707820056,122389.5395555908,-91.49247739024986,0.0,nan,276.8809382235217,3.7309382235217186,270.632117491435,-2.5178825085649805,264.38329675951815,-8.766703240481831,258.13447602744435,-15.015523972555627,251.88565529537868,-21.264344704621294,245.63683456336872,-27.513165436631255,1.0,1.0,26022.012520719443,26022.012520719443,276.1083397410935,2.958339741093539,276.1083397410935,276.1083397410935,77161.83808080861,77184.49866907601,-22.66058826740482,0.0,8546.071908451686,8546.071908451686,0.8872235817140668,3915.9986546605546,276.1083397410935,2.958339741093539,1.0,0.002,0.1592309995118855,0.004862349347210484,0.0002461770250045172,0.0017538229751016775,0.1230885125022586,0.1230885125022586,0.0,1.061945670288722e-13,0.9998117500689638,0.9998117500689638,0.0,0.09297239648148423,1.7505342605444753e-05,0.0,0.0,0.0,1600636.5335407236,267.0767636560928,0.0,1.0,1282921.8070846708,2604.558116342524,,,,,,,,,,,,,,,,,,,5.0,1528.217336256164,1528.3920707105192,0.375,6.173730061729009,3.5
585.0,-29.25102006378738,3.9710534243004814,35.04707041618252,25.164753337763273,5.460675242659871,-25.779850533205817,-39.330520446505375,1.989505713426147,-6.0756249226298,-6.075624922630507,40.095515014339355,41121.61002049098,25870.19674334729,25870.19674334729,66991.80676383828,77172.45740424101,77185.52797838356,25870.19674334729,103055.72472173085,103055.72472173085,103055.72472173085,130271.24695442736,126139.71325713146,4131.533697295912,0.0,90767.54575906723,54716.69838059602,40056.49708719023,27215.522232696516,67272.01931988675,20681.873259783675,1528.5764926503787,0.0,0.880972806526755,2.7721828413166536,0.001494314320929203,1.0,1.0,-6.0756249226298,340029.79010230844,1558655.683781227,4.583879792744799,1558655.683781227,4.583879792744799,0.7599293183849558,0.09299136674354419,3.8965962370783753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8965962370783753,1.2824356199886964,1.282734997554085,3.038434192207419,6438.077451178824,15243.107769423557,6465.61516538149,0.00033495573433357117,23294.059799001327,2375.3330443119034,19326.156408292143,1970.7195024082785,0.8296602900075282,0.8296602900075282,35280.31505323641,35405.22815468563,0.9955918246015345,0.8,4257.96026621405,4273.035954225843,0.9955918246015345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584570609453861,3.9710534243004814,-3.3836578033746547,7.354711227675136,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9252272236562997,0.00025229733785402586,198.31134843684657,0.0,0.0,0.0,0.0,8.50436475644169e-05,0.00014838871787413888,0.0005782109196932542,0.0929913666909224,0.0929913666909224,0.0929913666909224,0.09297415902920009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492164.00217735406,594.2091256705645,0.0,0.0929913666909224,0.09299136674354419,0.09299136674354419,0.375,0.375,0.5,9.1039798944851,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27215.522232696516,20681.873259783675,0.7599293183849558,1.0265902665173727,3.7861722169635113,0.9958346343861625,0.6112736087934666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25743682057924,261.25743682057924,-11.892563179420733,245.63602389839045,276.8788497427821,122291.90283566237,122388.84468084548,-96.94184518310347,0.0,nan,276.8788497427821,3.728849742782131,270.6302845738995,-2.519715426100504,264.38171940512865,-8.768280594871328,258.13315423606537,-15.016845763934612,251.88458906720908,-21.2654109327909,245.63602389839045,-27.51397610160953,1.0,1.0,26022.012520719443,26022.012520719443,276.10607160475894,2.956071604758961,276.10607160475894,276.10607160475894,77162.24360839518,77185.52797838356,-23.284369988381513,0.0,8546.071908451686,8546.071908451686,0.8872185183463442,3916.0792182637674,276.10607160475894,2.956071604758961,1.0,0.002,0.1592746339157751,0.004861734330260023,0.00024624327365345595,0.0017537567254237347,0.12312163682672797,0.12312163682672797,0.0,-9.228095718127882e-13,0.9998123077052358,0.9998123077052358,0.0,0.09297391298052683,1.7453763017357922e-05,0.0,0.0,0.0,1600633.7482114735,267.0743750773702,0.0,1.0,1282929.9807134555,2604.524923747578,,,,,,,,,,,,,,,,,,,6.0,1528.3920707105192,1528.5764926503787,0.375,6.173730061729009,3.5
587.5,-29.251808461002607,3.968564289981491,35.04719270551281,25.16279249629008,5.458771009871714,-25.78075051392071,-39.33135828757656,1.98771306275594,-6.077835106691907,-6.077835106678361,40.09569928363771,41122.56321759086,25869.478446399116,25869.478446399116,66992.04166398998,77173.49446208257,77186.00330836885,25869.478446399116,103055.48175476797,103055.48175476797,103055.48175476797,130273.2801608193,126142.2879124461,4130.992248373197,0.0,90768.36752442889,54717.43627980439,40056.590271805,27217.798406051334,67274.38867785633,20683.41047185789,1528.7348860507973,0.0,0.8809603604732268,2.771955271617052,0.001494314320929203,1.0,1.0,-6.077835106691907,340000.232340008,1558663.6448741653,4.584301705169031,1558663.6448741653,4.584301705169031,0.7599222451166125,0.09299261181346868,3.8966597900617175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8966597900617175,1.2824439756555663,1.2827433551715397,3.038463951666819,6438.140507902255,15243.107769423557,6465.573088614888,0.00033493967083708605,23293.890771765644,2375.3158083306375,19326.03063802099,1970.706677409818,0.8296609109821161,0.8296609109821161,35280.77538640547,35405.22815468563,0.995608062576114,0.8,4258.0158235507715,4273.035954225843,0.995608062576114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584415551490233,3.968564289981491,-3.385942731027497,7.354507021008988,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9253026846272804,0.0002522767623143602,198.31198947528094,0.0,0.0,0.0,0.0,8.503563052061368e-05,0.00014839673491794212,0.0005782515899311927,0.09299261181932315,0.09299261181932315,0.09299261181932315,0.0929748465392097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492171.33015236136,594.2067440249045,0.0,0.09299261181932315,0.09299261181346868,0.09299261181346868,0.375,0.375,0.5,9.102647498379053,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27217.798406051334,20683.41047185789,0.7599222451166125,1.0266116745971805,3.785867297979992,0.9958030534440324,0.6112662489510892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25602412552564,261.25602412552564,-11.893975874474336,245.63520126058594,276.8768469904761,122291.19851960619,122385.67411923471,-94.47559962852264,0.0,nan,276.8768469904761,3.726846990476133,270.6285178444898,-2.5214821555101707,264.38018869858684,-8.769811301413142,258.1318595524894,-15.018140447510575,251.88353040652586,-21.266469593474113,245.63520126058594,-27.514798739414033,1.0,1.0,26022.012520719443,26022.012520719443,276.1039170404145,2.953917040414524,276.1039170404145,276.1039170404145,77163.82606826031,77186.00330836885,-22.177240108532715,0.0,8546.071908451686,8546.071908451686,0.8872145040997177,3916.143089012026,276.1039170404145,2.953917040414524,1.0,0.002,0.15931963595207632,0.004861145482539805,0.00024631172657467025,0.001753688273444195,0.12315586328733512,0.12315586328733512,0.0,1.8865117801247777e-14,0.9998064274767641,0.9998064274767641,0.0,0.09297461099895765,1.8000814511032464e-05,0.0,0.0,0.0,1600631.1708361064,267.07216489330807,0.0,1.0,1282937.543783955,2604.494211131504,,,,,,,,,,,,,,,,,,,4.0,1528.5764926503787,1528.7348860507973,0.375,6.173730061729009,3.5
590.0,-29.2526216959434,3.966086559334555,35.047317006833794,25.160877231415384,5.45691654621279,-25.781667871750397,-39.332209958787985,1.9859627200439383,-6.080100260792449,-6.080100260787145,40.09596950120902,41123.460868536036,25868.931061813375,25868.931061813375,66992.3919303494,77174.48858517308,77187.48297463886,25868.931061813375,103056.41403645223,103056.41403645223,103056.41403645223,130276.89028545607,126146.42277959271,4130.467505863356,0.0,90769.17091405074,54718.14318967488,40056.697471528736,27220.47624900384,67277.17372053258,20685.236005166553,1528.9135895225331,0.0,0.8809472986805198,2.7717220572841588,0.001494314320929203,1.0,1.0,-6.080100260792449,339969.94153379643,1558675.319295737,4.584744499068571,1558675.319295737,4.584744499068571,0.7599145516759116,0.09299401857098233,3.8967220102156763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8967220102156763,1.2824521342272202,1.2827515156477671,3.0384931384310594,6438.202351153365,15243.107769423557,6465.531817386113,0.0003349239157187792,23293.72500170389,2375.2989044886776,19325.90727555631,1970.6940979392873,0.8296615193208754,0.8296615193208754,35281.22606404005,35405.22815468563,0.9956239600088573,0.8,4258.070215566773,4273.035954225843,0.9956239600088573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584297388188271,3.966086559334555,-3.388264844166049,7.354351403500604,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9253805298838762,0.0002522555401806959,198.31265071338095,0.0,0.0,0.0,0.0,8.502748185637216e-05,0.00014840488358218364,0.0005782925762781901,0.09299401866876977,0.09299401866876977,0.09299401866876977,0.09297651317978015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492178.980271282,594.2042615178739,0.0,0.09299401866876977,0.09299401857098233,0.09299401857098233,0.375,0.375,0.5,9.101334608462258,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27220.47624900384,20685.236005166553,0.7599145516759116,1.0266313366888402,3.785511271161445,0.9957670369542254,0.6112542872172618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25463958968675,261.25463958968675,-11.89536041031323,245.63436338757455,276.8749157917767,122290.42365589,122383.01607754233,-92.59242165230287,0.0,nan,276.8749157917767,3.7249157917767093,270.6268053110631,-2.523194688936883,264.3786948300544,-8.771305169945549,258.13058434922726,-15.019415650772714,251.8824738684244,-21.26752613157558,245.63436338757455,-27.515636612425425,1.0,1.0,26022.012520719443,26022.012520719443,276.10182502623314,2.9518250262331662,276.10182502623314,276.10182502623314,77165.33048557054,77187.48297463886,-22.1524890683213,0.0,8546.071908451686,8546.071908451686,0.8872105740280721,3916.2056202667545,276.10182502623314,2.9518250262331662,1.0,0.002,0.15936399465543202,0.004860549613130272,0.00024637915637666484,0.0017536208481535851,0.12318957818833241,0.12318957818833241,0.0,4.5302498731525365e-12,0.9998091976592133,0.9998091976592133,0.0,0.09297627509455982,1.7743476422507334e-05,0.0,0.0,0.0,1600628.529285691,267.06989973920753,0.0,1.0,1282945.294859433,2604.462735590888,,,,,,,,,,,,,,,,,,,5.0,1528.7348860507973,1528.9135895225331,0.375,6.173730061729009,3.5
592.5,-29.253428887531577,3.9636171257375996,35.04744228013529,25.15857877386736,5.454669144974051,-25.782619084294936,-39.3330930272117,1.983859341641288,-6.082415033744837,-6.08241503380854,40.09623049254649,41124.63351505436,25868.532810831308,25868.532810831308,66993.16632588567,77175.75549791037,77188.63463524735,25868.532810831308,103057.16744607866,103057.16744607866,103057.16744607866,130280.3175373002,126150.37067411258,4129.946863187625,0.0,90770.13213403028,54719.01015079778,40056.802203591666,27223.150091221538,67279.9522948132,20687.055942069117,1529.0932535018499,0.0,0.8809340062667924,2.7714837503338763,0.001494314320929203,1.0,1.0,-6.082415033744837,339938.98938912543,1558686.5951721044,4.585195119786299,1558686.5951721044,4.585195119786299,0.7599067658499936,0.09299543762069497,3.896796080363245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896796080363245,1.2824619384807858,1.2827613221900822,3.038527665764038,6438.275510428781,15243.107769423557,6465.482989020962,0.000334905276783594,23293.528904794275,2375.278908168873,19325.76132430528,1970.6792150535894,0.8296622380959912,0.8296622380959912,35281.76257255089,35405.22815468563,0.9956428851498984,0.8,4258.134966460246,4273.035954225843,0.9956428851498984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584211418191534,3.9636171257375996,-3.390621057867605,7.354238183605204,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9254578036403367,0.0002522344773801003,198.3133070420155,0.0,0.0,0.0,0.0,8.501903355037157e-05,0.00014841333188818422,0.0005783364899755257,0.09299543761739203,0.09299543761739203,0.09299543761739203,0.09297804111746091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492186.54638947797,594.2018059459293,0.0,0.09299543761739203,0.09299543762069497,0.09299543762069497,0.375,0.375,0.5,9.100029862221758,6.372147254296578e-11,6.372147254296578e-11,6.372147254296578e-11,6.372147254296578e-11,6.372147254296578e-11,6.372147254296578e-11,27223.150091221538,20687.055942069117,0.7599067658499936,1.0266579270615603,3.785171369347505,0.9957374231231486,0.6112464725725552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253204067907,261.253204067907,-11.89679593209297,245.63351075418305,276.87289738161786,122285.96796329076,122381.97012591468,-96.00216262391368,0.0,nan,276.87289738161786,3.7228973816178836,270.6250200562141,-2.5249799437858655,264.377142730606,-8.772857269393967,258.12926540514076,-15.02073459485922,251.88138807968022,-21.268611920319756,245.63351075418305,-27.516489245816928,1.0,1.0,26022.012520719443,26022.012520719443,276.09964501227074,2.9496450122707643,276.09964501227074,276.09964501227074,77165.97880309845,77188.63463524735,-22.655832148899208,0.0,8546.071908451686,8546.071908451686,0.8872058954489316,3916.2800607650615,276.09964501227074,2.9496450122707643,1.0,0.002,0.1594080897699109,0.004859946016438403,0.00024644615285562214,0.0017535538455410004,0.12322307642781107,0.12322307642781107,0.0,-1.6033775869506162e-12,0.9998103342666571,0.9998103342666571,0.0,0.0929777995728211,1.7638047873872272e-05,0.0,0.0,0.0,1600625.829795534,267.06758496625514,0.0,1.0,1282953.2156219252,2604.4305715489563,,,,,,,,,,,,,,,,,,,4.0,1528.9135895225331,1529.0932535018499,0.375,6.173730061729009,3.5
