time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
595.0,-29.254240584127693,3.961161858601116,35.04756444923012,25.15648923525589,5.4526401220268035,-25.783552513573827,-39.3339621607214,1.9819520515669193,-6.084606228565235,-6.084606228630009,40.09644147999977,41125.67241126592,25867.852824620146,25867.852824620146,66993.52523588607,77176.87270687673,77189.47087182372,25867.852824620146,103057.32369644387,103057.32369644387,103057.32369644387,130282.84940297194,126153.43892874672,4129.410474225223,0.0,90771.01107705034,54719.810781807544,40056.88921693643,27225.525706528082,67282.41492346452,20688.665937843918,1529.2559514217305,0.0,0.8809215575456761,2.7712581807192085,0.001494314320929203,1.0,1.0,-6.084606228565235,339909.69171774085,1558695.7107232288,4.585617146855469,1558695.7107232288,4.585617146855469,0.7598995942577238,0.09299671453907803,3.896864458020515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896864458020515,1.2824708288583222,1.2827702146430284,3.038559919128587,6438.343851437962,15243.107769423557,6465.437371237738,0.00033488786446869115,23293.345728313878,2375.260229366183,19325.62496969848,1970.6653107532627,0.8296629086738496,0.8296629086738496,35282.25784712747,35405.22815468563,0.9956603558428883,0.8,4258.194740854685,4273.035954225843,0.9956603558428883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5840646303241135,3.961161858601116,-3.392883009805464,7.3540448684065804,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9255355156889713,0.0002522132986596285,198.31396703805916,0.0,0.0,0.0,0.0,8.501071931713061e-05,0.00014842164612142517,0.0005783790375714802,0.09299671452021263,0.09299671452021263,0.09299671452021263,0.09297905195628349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492193.9666634296,594.1993954687669,0.0,0.09299671452021263,0.09299671453907803,0.09299671453907803,0.375,0.375,0.5,9.09870516720828,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,27225.525706528082,20688.665937843918,0.7598995942577238,1.0266816324288506,3.7848571462768494,0.9957063121484706,0.6112395409416775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25177396113213,261.25177396113213,-11.898226038867847,245.63265100311503,276.87089691913536,122284.00491565278,122379.644943829,-95.64002817621741,0.0,nan,276.87089691913536,3.7208969191353845,270.6232477360083,-2.526752263991682,264.37559855268216,-8.774401447317814,258.1279493695222,-15.022050630477793,251.88030018632952,-21.269699813670456,245.63265100311503,-27.517348996884948,1.0,1.0,26022.012520719443,26022.012520719443,276.0975516678518,2.947551667851826,276.0975516678518,276.0975516678518,77166.97040909118,77189.47087182372,-22.500462732539745,0.0,8546.071908451686,8546.071908451686,0.8872015764168141,3916.3487803106177,276.0975516678518,2.947551667851826,1.0,0.002,0.15945283045528616,0.004859361868149797,0.00024651420951565757,0.0017534857898754465,0.12325710475782878,0.12325710475782878,0.0,-6.088961800043702e-13,0.9998075601400148,0.9998075601400148,0.0,0.09297881826435304,1.7896274724982197e-05,0.0,0.0,0.0,1600623.2743516862,267.06539377143474,0.0,1.0,1282960.7134254088,2604.400125551863,,,,,,,,,,,,,,,,,,,6.0,1529.0932535018499,1529.2559514217305,0.375,6.173730061729009,3.5
597.5,-29.255073703049057,3.9587174907093736,35.04768570848689,25.15444712424653,5.450654423114431,-25.78450089042828,-39.33484103819353,1.9800816104993528,-6.086847424640268,-6.086847424664306,40.09667422216183,41126.63576186281,25867.329657087223,25867.329657087223,66993.96541895003,77177.9481340533,77190.43041753447,25867.329657087223,103057.76007462169,103057.76007462169,103057.76007462169,130285.79668510865,126156.922283123,4128.8744019856495,0.0,90771.86339720064,54720.55102503232,40057.013746853685,27228.036610486957,67285.05035734065,20690.371142361975,1529.4262572383,0.0,0.8809087600674875,2.771027478792328,0.001494314320929203,1.0,1.0,-6.086847424640268,339879.72754993185,1558705.7662179738,4.586051005319179,1558705.7662179738,4.586051005319179,0.7598921449368486,0.09299804940399804,3.89692991555454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89692991555454,1.2824795475927193,1.2827789354127663,3.0385903017863165,6438.4082286438725,15243.107769423557,6465.394394661425,0.00033487146124460147,23293.173180992053,2375.242634436026,19325.49650983589,1970.6522114928025,0.8296635395990656,0.8296635395990656,35282.73196897369,35405.22815468563,0.9956770804357812,0.8,4258.251962338662,4273.035954225843,0.9956770804357812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.583951694730421,3.9587174907093736,-3.395178644923099,7.353896135632473,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9256152860386192,0.0002521915626929441,198.31464445731024,0.0,0.0,0.0,0.0,8.500231263618629e-05,0.0001484300528023695,0.0005784215131328937,0.09299804940385267,0.09299804940385267,0.09299804940385267,0.09298031461298041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492201.51852854324,594.1969431217249,0.0,0.09299804940385267,0.09299804940399804,0.09299804940399804,0.375,0.375,0.5,9.09737505058815,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,27228.036610486957,20690.371142361975,0.7598921449368486,1.026702490149884,3.7845283986232165,0.9956738541942867,0.6112299172467809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25035124645257,261.25035124645257,-11.89964875354741,245.63178018173895,276.8689223111563,122282.24437731257,122377.39005097923,-95.1456736666869,0.0,nan,276.8689223111563,3.718922311156348,270.62149388531896,-2.528506114681022,264.3740654593619,-8.775934540638104,258.1266370335106,-15.023362966489401,251.8792086076286,-21.270791392371365,245.63178018173895,-27.51821981826103,1.0,1.0,26022.012520719443,26022.012520719443,276.09542275097,2.9454227509700104,276.09542275097,276.09542275097,77168.20861408098,77190.43041753447,-22.221803453488974,0.0,8546.071908451686,8546.071908451686,0.8871974418195291,3916.4145651323124,276.09542275097,2.9454227509700104,1.0,0.002,0.15949776151327386,0.004858768003250576,0.00024658253448481065,0.0017534174641924043,0.12329126724240533,0.12329126724240533,0.0,-1.3227851973496296e-12,0.9998067440653026,0.9998067440653026,0.0,0.09298007697903543,1.7972424962607774e-05,0.0,0.0,0.0,1600620.660523678,267.0631525753597,0.0,1.0,1282968.3822265177,2604.368985720001,,,,,,,,,,,,,,,,,,,4.0,1529.2559514217305,1529.4262572383,0.375,6.173730061729009,3.5
600.0,-29.21588347818359,3.9563093842485064,35.04781926479467,25.158025812730216,5.449935439910159,-25.74930158631867,-39.30213694749398,1.9833535503755475,-6.088579605994994,-6.088579606000797,40.097073465701556,41147.33950328,25865.589149891955,25865.589149891955,67012.92865317196,77192.48451830097,77195.298568993,25865.589149891955,103060.88771888496,103060.88771888496,103060.88771888496,130291.70260026841,126163.29716933197,4128.40543093644,0.0,90770.36364796423,54725.21864207066,40050.161117659525,27230.814881383463,67280.97599904299,20692.298410166513,1529.597192850202,0.0,0.8808980457537766,2.7708491836892017,0.001494314320929203,1.0,1.0,-6.088579605994994,339856.57018908754,1558723.015425106,4.586414246921494,1558723.015425106,4.586414246921494,0.7598853908816716,0.09299939715224241,3.8968139531778054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8968139531778054,1.2824642960940622,1.2827636803537303,3.0385360162042234,6438.293204009508,15243.107769423557,6465.471179001225,0.00033490076879848045,23293.481479643666,2375.2740721493747,19325.72602336596,1970.6756153595736,0.8296624117891027,0.8296624117891027,35281.89202948887,35405.22815468563,0.9956474517067023,0.8,4258.150590541189,4273.035954225843,0.9956474517067023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.583575973377209,3.9563093842485064,-3.3970919376823976,7.353401321930904,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9218708790055936,0.00025321590122290804,198.28278341375793,0.0,0.0,0.0,0.0,8.531565360747445e-05,0.00014811671183108133,0.0005771832693621738,0.09299939692116618,0.09299939692116618,0.09299939692116618,0.0929835922967011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492209.177656417,594.1944640039505,0.0,0.09299939692116618,0.09299939715224241,0.09299939715224241,0.375,0.375,0.5,9.09618971756355,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,27230.814881383463,20692.298410166513,0.7598853908816716,1.0273951054128643,3.7846121798818917,0.9960160009290762,0.611574652303874,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2563065087752,261.2563065087752,-11.89369349122478,245.6445042124858,276.868108805046,122384.64277619447,121986.3777905842,398.26498561030155,0.0,nan,276.868108805046,3.718108805046029,270.6233878865987,-2.5266121134012565,264.3786669680305,-8.771333031969505,258.1339460494968,-15.016053950503192,251.88922513099337,-21.26077486900661,245.6445042124858,-27.505495787514178,1.0,1.0,26022.012520719443,26022.012520719443,276.0942602057787,2.9442602057787326,276.0942602057787,276.0942602057787,77183.02306607866,77195.298568993,-12.275502914344543,0.0,8546.071908451686,8546.071908451686,0.8872047665250686,3916.2980229436944,276.0942602057787,2.9442602057787326,1.0,0.002,0.159537754735945,0.004858286512363674,0.00024664348363295205,0.0017533565207323782,0.12332174181647602,0.12332174181647602,0.0,4.3653301459722904e-12,0.9998279850809269,0.9998279850809269,0.0,0.09298339986846742,1.5997283774994625e-05,0.0,0.0,0.0,1600618.6402923844,267.061420394005,0.0,1.0,1282974.3092425712,2604.3449189229405,,,,,,,,,,,,,,,,,,,4.0,1529.4262572383,1529.597192850202,0.375,6.173730061729009,3.5
602.5,-29.176952644756,3.9539383366866354,35.04798609606079,25.162006623018556,5.449654255867881,-25.714291954644914,-39.26961264861745,1.9869935650772093,-6.09025982999583,-6.090259829995809,40.09776462610712,41167.60067208169,25863.81027920729,25863.81027920729,67031.41095128897,77206.62387313783,77204.16425294816,25863.81027920729,103067.97453215545,103067.97453215545,103067.97453215545,130302.66294277596,126174.54786538116,4128.115077394801,0.0,90768.69583710711,54729.672633389346,40043.35911524196,27234.688410620503,67278.04752586246,20695.02479706303,1529.8183976553146,0.0,0.8808865124550636,2.7706762452636675,0.001494314320929203,1.0,1.0,-6.09025982999583,339834.1086253488,1558752.8771608733,4.586805260561192,1558752.8771608733,4.586805260561192,0.759877421215245,0.09300120670722249,3.8966850468980594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8966850468980594,1.2824473293138714,1.2827467096127378,3.038475700193352,6438.165401620195,15243.107769423557,6465.556476237206,0.00033493332903032565,23293.824043942983,2375.309003986375,19325.9809825124,1970.7016139571006,0.8296611559379264,0.8296611559379264,35280.95832876952,35405.22815468563,0.9956145157722491,0.8,4258.037902756016,4273.035954225843,0.9956145157722491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.583191970540194,3.9539383366866354,-3.398957265078053,7.352895601764688,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9181674315191629,0.0002542372528421401,198.25114338590927,0.0,0.0,0.0,0.0,8.56283304590907e-05,0.0001478040349794651,0.0005759457729756794,0.09300120672976042,0.09300120672976042,0.09300120672976042,0.0929900174726391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492216.5790328614,594.1920834122523,0.0,0.09300120672976042,0.09300120670722249,0.09300120670722249,0.375,0.375,0.5,9.095350520639787,0.0,0.0,0.0,0.0,0.0,0.0,27234.688410620503,20695.02479706303,0.759877421215245,1.0280756055855413,3.784527753662551,0.9963340705676887,0.611902428593166,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2670366147836,261.2670366147836,-11.882963385216385,245.66588760099046,276.8681856285654,122402.05768109093,121684.46955298005,717.5881281108884,0.0,nan,276.8681856285654,3.718185628565436,270.62772602313424,-2.5222739768657334,264.3872664174993,-8.762733582500687,258.1468068119869,-15.003193188013086,251.90634720652534,-21.243652793474638,245.66588760099046,-27.48411239900952,1.0,1.0,26022.012520719443,26022.012520719443,276.09361738049154,2.9436173804915597,276.09361738049154,276.09361738049154,77197.24288324609,77204.16425294816,-6.921369702075026,0.0,8546.071908451686,8546.071908451686,0.8872129087791625,3916.1684721325496,276.09361738049154,2.9436173804915597,1.0,0.002,0.1595661504013674,0.0048578640114744975,0.0002466865291324509,0.0017533134705309088,0.12334326456622544,0.12334326456622544,0.0,-3.366404377480592e-13,0.9998778696850331,0.9998778696850331,0.0,0.09298984844055504,1.1358266667453366e-05,0.0,0.0,0.0,1600616.6806175928,267.05974017000415,0.0,1.0,1282980.0584203834,2604.3215745470884,,,,,,,,,,,,,,,,,,,4.0,1529.597192850202,1529.8183976553146,0.375,6.173730061729009,3.5
605.0,-29.13826043918309,3.951605781520304,35.048191827917314,25.166124652046733,5.449539036364647,-25.679480491612328,-39.23727306593207,1.9907590894024438,-6.091874862978102,-6.091874863012221,40.098594046837356,41187.61086526279,25861.96265967125,25861.96265967125,67049.57352493404,77220.56183868049,77214.81768797264,25861.96265967125,103076.78034764389,103076.78034764389,103076.78034764389,130315.75219040576,126187.72578938403,4128.02640102174,0.0,90766.97075169322,54734.01978065898,40036.61219003805,27238.971842761875,67275.58403279993,20698.054631835785,1530.0569582135502,0.0,0.8808748067127644,2.7705100247119776,0.001494314320929203,1.0,1.0,-6.091874862978102,339812.5196472472,1558788.7130348317,4.587202127375942,1558788.7130348317,4.587202127375942,0.7598691592074835,0.09300324682906047,3.8965517268918526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8965517268918526,1.2824297779825808,1.2827291541841852,3.0384133258521224,6438.033237875845,15243.107769423557,6465.644665653637,0.0003349669970691362,23294.17831804198,2375.3451298906334,19326.24458657975,1970.7284940912289,0.8296598541795759,0.8296598541795759,35279.992651816945,35405.22815468563,0.9955804521176749,0.8,4257.921355778251,4273.035954225843,0.9955804521176749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.582793126965064,3.951605781520304,-3.400764555273228,7.352370336793532,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9145025848166994,0.00025525610240384873,198.21970730005225,0.0,0.0,0.0,0.0,8.594028134731436e-05,0.00014749208409124145,0.0005747105349686052,0.09300324675410995,0.09300324675410995,0.09300324675410995,0.09299770295311074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492222.60505619564,594.1901583798874,0.0,0.09300324675410995,0.09300324682906047,0.09300324682906047,0.375,0.375,0.5,9.094934740851759,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,27238.971842761875,20698.054631835785,0.7598691592074835,1.0287486531018508,3.7843764843034458,0.9966405270037387,0.6122222713842504,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28082328757426,261.28082328757426,-11.869176712425713,245.69275972014256,276.8688868550037,122363.31373926256,121441.31420522214,921.9995340404136,0.0,nan,276.8688868550037,3.7188868550037455,270.63366142809036,-2.516338571909614,264.39843600103256,-8.751563998967413,258.163210574051,-14.986789425948984,251.9279851471256,-21.222014852874366,245.69275972014256,-27.457240279857416,1.0,1.0,26022.012520719443,26022.012520719443,276.09324893598256,2.943248935982581,276.09324893598256,276.09324893598256,77210.92212929727,77214.81768797264,-3.8955586753727403,0.0,8546.071908451686,8546.071908451686,0.8872213297708444,3916.034485526312,276.09324893598256,2.943248935982581,1.0,0.002,0.15958035995507916,0.004857513989286194,0.0002467076760608834,0.0017532923244410743,0.12335383803044171,0.12335383803044171,0.0,5.019578502851729e-13,0.9999388858043382,0.9999388858043382,0.0,0.09299756301043657,5.6838186238932615e-06,0.0,0.0,0.0,1600614.7969381758,267.0581251370219,0.0,1.0,1282985.5844843523,2604.299136401415,,,,,,,,,,,,,,,,,,,8.0,1529.8183976553146,1530.0569582135502,0.375,6.173730061729009,3.5
607.5,-29.099826163705252,3.9493140018602064,35.048437499527225,25.170567898917966,5.449780011364725,-25.64486554624799,-39.20511421803383,1.9948193924596185,-6.093403087909223,-6.093406547029019,40.09951450452693,41207.2077876851,25860.005413389754,25860.005413389754,67067.21320107486,77234.15781506592,77226.62736014243,25860.005413389754,103086.63277353218,103086.63277353218,103086.63277353218,130330.08001734794,126201.92622366834,4128.153793679594,0.0,90765.10673980652,54738.15670675544,40029.94448116786,27243.44724381576,67273.39172498362,20701.2309726209,1530.3020933425123,0.0,0.880863202273704,2.7703523420832044,0.001494314320929203,1.0,1.0,-6.090569951154237,339792.04583326436,1558828.4829709684,4.587595566424424,1558828.4829709684,4.587595566424424,0.7598609231553859,0.09300544049343472,3.896407318670226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896407318670226,1.282410853208494,1.2827102249922135,3.0383455574488574,6437.8896447613115,15243.107769423557,6465.740460101053,0.00033500357283748947,23294.563251868396,2375.3843822170056,19326.530922593636,1970.757692238801,0.8296584363324995,0.8296584363324994,35278.946652125625,35405.22815468563,0.9955435553913761,0.8,4257.795114696861,4273.035954225843,0.9955435553913761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.582370618386272,3.9493140018602064,-3.4024999038653814,7.351813905725588,3.5,3.5,1.0,0.6,0.0002334323654385558,0.91087778974411,0.00025627188198773976,198.18849064195388,0.0,0.0,0.0,0.0,8.625153012795763e-05,0.00014718083531059815,0.0005734764838722119,0.0930054405688531,0.0930054405688531,0.0930054405688531,0.09300608336402667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492226.8309796287,594.1888251568221,0.0,0.0930054405688531,0.09300544049343472,0.09300544049343472,0.375,0.375,0.5,9.094982953557173,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.4591197959343845e-06,0.002836595874782688,3.3082869776990265e-11,27243.44724381576,20701.2309726209,0.7598609231553859,1.0294095663078195,3.784182020205169,0.9969352143749252,0.6125335252330053,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29659244338313,261.29659244338313,-11.853407556616844,245.7230791575996,276.87010572916677,122290.48172282705,121235.90136628247,1054.580356544579,0.0,nan,276.87010572916677,3.7201057291667894,270.64070041490857,-2.509299585091412,264.4112951005366,-8.738704899463357,258.18188978617917,-14.968110213820808,251.95248447190815,-21.197515528091827,245.7230791575996,-27.426920842400364,1.0,1.0,26022.012520719443,26022.012520719443,276.09309913504563,2.9430991350456566,276.09309913504563,276.09309913504563,77224.81201871736,77226.62736014243,-1.8153414250700735,0.0,8546.071908451686,8546.071908451686,0.887230451076536,3915.8893552635773,276.09309913504563,2.9430991350456566,1.0,0.002,0.15957902117692954,0.004857245500993712,0.0002467048279176228,0.001753295173111585,0.1233524139588114,0.1233524139588114,0.0,1.0292075351692187e-12,1.0,1.0000057650574083,0.0028365958416998183,0.09300544049343472,0.0,5.355124640288802e-07,0.687057578188974,0.0,1600613.0196696427,267.05659691209075,3.4590867130646075e-06,1.0,1282990.8253114363,2604.277856693561,,,,,,,,,,,,,,,,,,,4.0,1530.0569582135502,1530.3020933425123,0.375,6.173730061729009,3.5
610.0,-29.061637122035144,3.9470598819834786,35.0487246956562,25.175016035232716,5.4500522865815935,-25.610468181252678,-39.173165581282205,1.9988833441630285,-6.094915150637064,-6.09495866059852,40.10053504712897,41226.67384417194,25858.197747148643,25858.197747148643,67084.87159132058,77247.64273715108,77239.37014208715,25858.197747148643,103097.5678892358,103097.5678892358,103097.5678892358,130345.79635843195,126217.27867430658,4128.517684125368,0.0,90763.23996776411,54742.271068377515,40023.29877709621,27248.228469196147,67271.52724629236,20704.630879169916,1530.5616101266069,0.0,0.8808511128156885,2.770192072314872,0.001494314320929203,1.0,1.0,-6.05651322829533,339771.2999285013,1558872.5781437263,4.588005456822759,1558872.5781437263,4.588005456822759,0.7598523662768131,0.09300785958211583,3.896262591980514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896262591980514,1.2823919119876248,1.2826912793496201,3.038277577672459,6437.745603772473,15243.107769423557,6465.836530860385,0.000335040258665948,23294.94940987233,2375.423759374744,19326.818084522336,1970.7869746062454,0.8296570103874829,0.8296570103874829,35277.89833787858,35405.22815468563,0.9955065772955426,0.8,4257.668594273115,4273.035954225843,0.9955065772955426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.581980399484501,3.9470598819834786,-3.404240117205901,7.351299999189379,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9072914725384998,0.00025728486655499826,198.15748290181244,0.0,0.0,0.0,0.0,8.656177573182115e-05,0.00014687058970673465,0.0005722463845364685,0.09300785963157022,0.09300785963157022,0.09300785963157022,0.0930151977428953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492229.11634115904,594.1881300244507,0.0,0.09300785963157022,0.09300785958211583,0.09300785958211583,0.375,0.375,0.5,9.095533311935851,0.007525080397670081,0.007525080397670081,7.44648787076585e-12,4.350996147195474e-05,0.03844543230320596,7.44648787076585e-12,27248.228469196147,20704.630879169916,0.7598523662768131,1.0300668636480403,3.7839465637503684,0.9972253394175459,0.6128398675004681,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31359785017713,261.31359785017713,-11.836402149822845,245.75553208289642,276.8716636174767,122193.67173218662,121056.4156795912,1137.2560525954234,0.0,nan,276.8716636174767,3.721663617476736,270.64843731059636,-2.501562689403613,264.42521100361324,-8.724788996386735,258.2019846966631,-14.948015303336888,251.9787583898168,-21.171241610183188,245.75553208289642,-27.394467917103555,1.0,1.0,26022.012520719443,26022.012520719443,276.093038090365,2.9430380903650075,276.093038090365,276.093038090365,77238.40505675145,77239.37014208715,-0.9650853357015876,0.0,8546.071908451686,8546.071908451686,0.8872395924358678,3915.7439049404165,276.093038090365,2.9430380903650075,1.0,0.002,0.15956087593783733,0.004857045339240473,0.0002466759871653953,0.0017533240131632085,0.12333799358269765,0.12333799358269765,0.0,3.2860389756472763e-13,1.0,1.000078126051146,0.038445432295759474,0.09300785958211583,0.0,7.258097076413509e-06,9.312110503710155,0.0,1600611.3137372446,267.0550848493629,4.350995402546687e-05,1.0,1282996.1359943135,2604.256293599436,,,,,,,,,,,,,,,,,,,12.0,1530.3020933425123,1530.5616101266069,0.375,6.173730061729009,3.5
612.5,-29.023677788714515,3.9448411449278935,35.04904989481789,25.17932600984352,5.450214497593766,-25.57628856006212,-39.14141590995712,2.0028252704947715,-6.096440892433748,-6.096517847800193,40.101593769463385,41246.085009728005,25856.49940627482,25856.49940627482,67102.58441600282,77261.12347238786,77252.24162297718,25856.49940627482,103108.74102925199,103108.74102925199,103108.74102925199,130361.78903845773,126232.67873578236,4129.1103026753735,0.0,90761.43566623655,54746.3972096599,40016.70939619627,27253.048009205748,67269.75740540202,20708.061009252204,1530.8225301833825,0.0,0.88083884154429,2.7700311709579646,0.001494314320929203,1.0,1.0,-6.022885572571852,339750.46047803835,1558918.3239658228,4.588421519053664,1558918.3239658228,4.588421519053664,0.7598438531446932,0.09301040192286465,3.8961232658255303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8961232658255303,1.2823735400358174,1.2826729031089814,3.0382124585296024,6437.607624122843,15243.107769423557,6465.9285377978385,0.00033507539695410777,23295.31934021229,2375.461481771277,19327.093099415488,1970.8150183207813,0.8296556409962209,0.8296556409962209,35276.8891345425,35405.22815468563,0.9954709790522513,0.8,4257.54679412198,4273.035954225843,0.9954709790522513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.581613780528222,3.9448411449278935,-3.4059760281424176,7.350817173070311,3.5,3.5,1.0,0.6,0.0002334323654385558,0.90374182078976,0.0002582954114423569,198.12667128807365,0.0,0.0,0.0,0.0,8.687111070876971e-05,0.0001465612547297861,0.0005710207144213016,0.09301040177854943,0.09301040177854943,0.09301040177854943,0.09302435487378288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492229.1901956086,594.1881583225763,0.0,0.09301040177854943,0.09301040192286465,0.09301040192286465,0.375,0.375,0.5,9.096579825273716,0.040924834250915865,0.040924834250915865,-9.094947017729282e-12,7.695536646679102e-05,0.07363227522836269,-9.094947017729282e-12,27253.048009205748,20708.061009252204,0.7598438531446932,1.030721556871655,3.7837097283148218,0.9975148863940191,0.6131445481683242,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33133731597485,261.33133731597485,-11.818662684025128,245.78927663386474,276.873397998109,122080.6693699686,120894.32227468173,1186.3470952868838,0.0,nan,276.873397998109,3.7233979981090215,270.6565737252573,-2.49342627474266,264.4397494523958,-8.710250547604176,258.222925179511,-14.927074820488997,252.00610090671114,-21.143899093288837,245.78927663386474,-27.360723366135232,1.0,1.0,26022.012520719443,26022.012520719443,276.0929850314791,2.942985031479111,276.0929850314791,276.0929850314791,77251.56683758876,77252.24162297718,-0.6747853884153301,0.0,8546.071908451686,8546.071908451686,0.8872483926231539,3915.603882154658,276.0929850314791,2.942985031479111,1.0,0.002,0.15952612293466034,0.004856915049030423,0.0002466214680205095,0.0017533785367719239,0.12331073401025473,0.12331073401025473,0.0,4.792433377226457e-12,1.0,1.0001496152530092,0.07363227523745763,0.09301040192286465,0.0,1.3901212984186768e-05,17.83527670507802,0.0,1600609.5822945721,267.05355910756623,7.695537556173804e-05,1.0,1283001.470833259,2604.234632681494,,,,,,,,,,,,,,,,,,,6.0,1530.5616101266069,1530.8225301833825,0.375,6.173730061729009,3.5
615.0,-28.985958896830066,3.942657791262991,35.049408642991466,25.183737475331895,5.450502852687308,-25.54231272189997,-39.109859231952555,2.006856679511107,-6.0979380347562255,-6.09804163121988,40.10267173024689,41265.27662572036,25854.80101289339,25854.80101289339,67120.07763861376,77274.42750091432,77265.15072388708,25854.80101289339,103119.95173678047,103119.95173678047,103119.95173678047,130377.75676855628,126247.83426786734,4129.922500688952,0.0,90759.58547660365,54750.43460827779,40010.167631473174,27257.805031775824,67267.972663249,20711.450269460973,1531.0791377891992,0.0,0.880826685627389,2.769874011680251,0.001494314320929203,1.0,1.0,-5.990257623738955,339730.09518954443,1558964.902094921,4.5888336775849465,1558964.902094921,4.5888336775849465,0.7598355863693562,0.09301301481155597,3.895979951432865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895979951432865,1.2823547515807014,1.2826541102678035,3.038145214208833,6437.46514147623,15243.107769423557,6466.023525741583,0.00033511167811053216,23295.70136602578,2375.500437562856,19327.377024735935,1970.8439706460347,0.8296542233719905,0.8296542233719905,35275.85103503825,35405.22815468563,0.9954343618024765,0.8,4257.421506509474,4273.035954225843,0.9954343618024765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.581247150237184,3.942657791262991,-3.407676540760716,7.350334332023707,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9002294912823028,0.00025930317513376573,198.09606433030882,0.0,0.0,0.0,0.0,8.717957743412115e-05,0.00014625278800443463,0.0005697979299064383,0.09301301458160764,0.09301301458160764,0.09301301458160764,0.09303338570440745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492227.0323554557,594.1889156998764,0.0,0.09301301458160764,0.09301301481155597,0.09301301481155597,0.375,0.375,0.5,9.09810767689062,0.07469279976908183,0.07469279976908183,-6.87805368215777e-11,0.00010359646364577202,0.10778400748091599,-6.87805368215777e-11,27257.805031775824,20711.450269460973,0.7598355863693562,1.031369750954502,3.7834751695371165,0.9978014050553355,0.6134461169552256,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3495282666837,261.3495282666837,-11.800471733316272,245.82377218987523,276.87528434349747,121959.39538936314,120742.85472573423,1216.5406636289167,0.0,nan,276.87528434349747,3.725284343497492,270.66498191279015,-2.4850180872098235,264.45467948202327,-8.695320517976711,258.2443770513095,-14.90562294869045,252.03407462060665,-21.11592537939333,245.82377218987523,-27.32622781012475,1.0,1.0,26022.012520719443,26022.012520719443,276.09297177839994,2.942971778399965,276.09297177839994,276.09297177839994,77264.88491265297,77265.15072388708,-0.2658112341159722,0.0,8546.071908451686,8546.071908451686,0.8872574446575305,3915.4598511900294,276.09297177839994,2.942971778399965,1.0,0.002,0.15947525014471797,0.004856860097228149,0.0002465420466978768,0.001753457955080108,0.12327102334893839,0.12327102334893839,0.0,1.7779848773824547e-12,1.0,1.0002189878651808,0.10778400754969653,0.09301301481155597,0.0,2.0349123584202792e-05,26.10806158206728,0.0,1600607.8743705885,267.05206196524375,0.00010359653242630884,1.0,1283006.6844910807,2604.213464041881,,,,,,,,,,,,,,,,,,,6.0,1530.8225301833825,1531.0791377891992,0.375,6.173730061729009,3.5
617.5,-28.94847621183724,3.940505790970813,35.04979895391046,25.188051990140252,5.450723483363199,-25.508556242290414,-39.07850927263496,2.0108035136540425,-6.099484732459928,-6.0996091712610365,40.10379146840323,41284.404984690365,25853.29602774701,25853.29602774701,67137.70101243738,77287.69555652842,77278.18479888355,25853.29602774701,103131.48082663056,103131.48082663056,103131.48082663056,130394.14175980886,126263.18463164603,4130.957128162824,0.0,90757.78028304057,54754.4897105667,40003.65619163764,27262.660933178297,67266.31712481593,20714.911300031363,1531.3409513555448,0.0,0.8808141390537598,2.769712435235308,0.001494314320929203,1.0,1.0,-5.957810860900793,339709.1460987796,1559013.2865161533,4.589259089488359,1559013.2865161533,4.589259089488359,0.7598271992159646,0.09301577269069544,3.895840659374195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895840659374195,1.2823363578216624,1.2826357122148424,3.0380801695369217,6437.327319621597,15243.107769423557,6466.115385574422,0.00033514676871515575,23296.07091723802,2375.5381212991206,19327.651599923553,1970.871969523084,0.8296528486965576,0.8296528486965576,35274.842064039185,35405.22815468563,0.9953987722708939,0.8,4257.2997343989555,4273.035954225843,0.9953987722708939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.580922270766822,3.940505790970813,-3.409400684579154,7.349906475549967,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8967537435527618,0.00026030821406302994,198.06565840874686,0.0,0.0,0.0,0.0,8.748702557207715e-05,0.00014594533986647863,0.0005685797890980131,0.09301577266072164,0.09301577266072164,0.09301577266072164,0.09304254113855734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492222.75932292035,594.1903652570271,0.0,0.09301577266072164,0.09301577269069544,0.09301577269069544,0.375,0.375,0.5,9.100115352500527,0.10859392204361029,0.10859392204361029,1.7280399333685637e-11,0.00012443880109458405,0.1417983103602296,1.7280399333685637e-11,27262.660933178297,20714.911300031363,0.7598271992159646,1.032015793429413,3.783232745955264,0.9980879566791221,0.6137455824745859,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3679551842199,261.3679551842199,-11.782044815780068,245.8586691838404,276.8772411845983,121831.64345185552,120599.32223603669,1232.3212158188007,0.0,nan,276.8772411845983,3.727241184598313,270.6735267844738,-2.476473215526198,264.4698123842938,-8.680187615706188,258.26609798412267,-14.883902015877311,252.06238358399065,-21.087616416009325,245.8586691838404,-27.291330816159586,1.0,1.0,26022.012520719443,26022.012520719443,276.09292939227,2.9429293922700026,276.09292939227,276.09292939227,77278.02417326445,77278.18479888355,-0.160625619100756,0.0,8546.071908451686,8546.071908451686,0.8872662425746655,3915.319862671066,276.09292939227,2.9429293922700026,1.0,0.002,0.15940832187313023,0.004856866070966166,0.00024643778264188973,0.001753562225466932,0.12321889132094486,0.12321889132094486,0.0,8.108821773766817e-12,1.0,1.000288067952693,0.1417983103429492,0.09301577269069544,0.0,2.6771325092358718e-05,34.34793262948882,0.0,1600606.100251873,267.05051526754005,0.00012443878381418472,1.0,1283012.047815768,2604.1916879780388,,,,,,,,,,,,,,,,,,,6.0,1531.0791377891992,1531.3409513555448,0.375,6.173730061729009,3.5
620.0,-28.911237628084137,3.938385518779979,35.0502179196097,25.192513851821445,5.451116737259139,-25.475002191500124,-39.04734458830205,2.0148813028959296,-6.100998571405455,-6.101138017441603,40.10493728567869,41303.25179267413,25851.77310577057,25851.77310577057,67155.0248984447,77300.75309956998,77291.42005447175,25851.77310577057,103143.19316024231,103143.19316024231,103143.19316024231,130410.68450861459,126278.47639247795,4132.208116136641,0.0,90755.90956443708,54758.40826623697,39997.223664666795,27267.491348372285,67264.71501303908,20718.358247219177,1531.600178517782,0.0,0.8808016996749751,2.769554926040267,0.001494314320929203,1.0,1.0,-5.925771171260465,339688.7151009663,1559062.7990038493,4.58968087456319,1559062.7990038493,4.58968087456319,0.759819008742656,0.09301860925534397,3.895695804076444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895695804076444,1.2823173543159108,1.2826167042728265,3.038012229160476,6437.183362116531,15243.107769423557,6466.211312917782,0.0003351834175730241,23296.456943447785,2375.577485017594,19327.93833317231,1970.90120817734,0.8296514092289199,0.8296514092289199,35273.792787706516,35405.22815468563,0.9953617613153274,0.8,4257.173097861667,4273.035954225843,0.9953617613153274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.580593519292897,3.938385518779979,-3.4110880009842197,7.349473519764199,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8933149659639587,0.0002613102593514299,198.0354597435651,0.0,0.0,0.0,0.0,8.779364963374539e-05,0.0001456387158048104,0.0005673641340718816,0.09301860917141373,0.09301860917141373,0.09301860917141373,0.09305168525882386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492216.32735156454,594.192520482584,0.0,0.09301860917141373,0.09301860925534397,0.09301860925534397,0.375,0.375,0.5,9.102596168031644,0.14232031841066828,0.14232031841066828,-7.332801033044234e-12,0.00013944603614390871,0.1753668461811344,-7.332801033044234e-12,27267.491348372285,20718.358247219177,0.759819008742656,1.0326529695900135,3.7829855664920995,0.9983692770485518,0.6140403892987223,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3865210307658,261.3865210307658,-11.7634789692342,245.89374450756412,276.8792975539806,121701.95163343991,120460.33937869374,1241.612254746158,0.0,nan,276.8792975539806,3.7292975539806434,270.68218694466975,-2.4678130553302253,264.4850763354321,-8.66492366456788,258.28796572610713,-14.862034273892846,252.0908551168411,-21.059144883158865,245.89374450756412,-27.256255492435855,1.0,1.0,26022.012520719443,26022.012520719443,276.0929492407096,2.942949240709595,276.0929492407096,276.0929492407096,77291.3784918641,77291.42005447175,-0.04156260764284525,0.0,8546.071908451686,8546.071908451686,0.8872753918142269,3915.174283096826,276.0929492407096,2.942949240709595,1.0,0.002,0.15932554791431514,0.004856946817237654,0.0002463090422860632,0.0017536909804348466,0.1231545211430316,0.1231545211430316,0.0,2.2720909789025745e-11,1.0,1.0003562297763262,0.1753668461884672,0.09301860925534397,0.0,3.310962294737565e-05,42.48021833286903,0.0,1600604.356018917,267.0490014285945,0.00013944604347670975,1.0,1283017.2787043508,2604.1704498800755,,,,,,,,,,,,,,,,,,,4.0,1531.3409513555448,1531.600178517782,0.375,6.173730061729009,3.5
622.5,-28.87422810921874,3.9362916668283674,35.050664167468,25.1967201353051,5.45127429150433,-25.441677869145696,-39.01639940505845,2.0187240525125167,-6.1025904790259915,-6.102739370830401,40.10612291018423,41322.157339059864,25850.504921971322,25850.504921971322,67172.66226103119,77313.89028323452,77304.70625849502,25850.504921971322,103155.21118046634,103155.21118046634,103155.21118046634,130427.6570437396,126293.97908728622,4133.677956453374,0.0,90754.14452602154,54762.411586080554,39990.81437771221,27272.44586327326,67263.26024098547,20721.893432682,1531.866529083208,0.0,0.8807887238199461,2.769390038875066,0.001494314320929203,1.0,1.0,-5.894017984031791,339667.3161760688,1559114.0328731104,4.590120858331077,1559114.0328731104,4.590120858331077,0.7598105991874886,0.09302160166015067,3.895558934230191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895558934230191,1.2822994466683806,1.282598792444854,3.0379479179777213,6437.047094437403,15243.107769423557,6466.302095404604,0.00033521810504295337,23296.822370871316,2375.614748244438,19328.209688100585,1970.9288786793234,0.8296500432723048,0.8296500432723047,35272.80134775825,35405.22815468563,0.9953267906661574,0.8,4257.053441563256,4273.035954225843,0.9953267906661574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.580319757866073,3.9362916668283674,-3.412821317385229,7.349112984213596,3.5,3.5,1.0,0.6,0.0002334323654385558,0.889911434925623,0.00026230965945287085,198.00545596125517,0.0,0.0,0.0,0.0,8.80990964941573e-05,0.0001453332689443985,0.0005661543142772307,0.09302160148042302,0.09302160148042302,0.09302160148042302,0.09306095543353983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492207.8145957867,594.1953565461998,0.0,0.09302160148042302,0.09302160166015067,0.09302160166015067,0.375,0.375,0.5,9.105547714567827,0.17587728487654886,0.17587728487654886,-1.404032445861958e-11,0.0001488918044287857,0.20872138679862928,-1.404032445861958e-11,27272.44586327326,20721.893432682,0.7598105991874886,1.0332912190477832,3.7827335224133054,0.9986530837246114,0.6143347377307332,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40509319518395,261.40509319518395,-11.744906804816026,245.92885254444084,276.88133384593544,121568.05975737292,120326.02498890644,1242.0347684664632,0.0,nan,276.88133384593544,3.731333845935467,270.69083758562425,-2.459162414375726,264.500341325352,-8.64965867464798,258.3098450650166,-14.840154934983389,252.11934880473464,-21.030651195265335,245.92885254444084,-27.221147455559134,1.0,1.0,26022.012520719443,26022.012520719443,276.09290254356114,2.9429025435611607,276.09290254356114,276.09290254356114,77304.18978771467,77304.70625849502,-0.5164707803487545,0.0,8546.071908451686,8546.071908451686,0.8872840366256642,3915.0367289013416,276.09290254356114,2.9429025435611607,1.0,0.002,0.15922702843489267,0.0048570818623777925,0.00024615592429756494,0.0017538440766351547,0.12307796214878247,0.12307796214878247,0.0,9.327196133501747e-13,1.0,1.0004239440386502,0.2087213868126696,0.09302160166015067,0.0,3.9407791954111316e-05,50.56109390487758,0.0,1600602.5126708497,267.047409520974,0.00014889181846911015,1.0,1283022.7576250352,2604.148205005243,,,,,,,,,,,,,,,,,,,4.0,1531.600178517782,1531.866529083208,0.375,6.173730061729009,3.5
625.0,-28.837446737314455,3.934224183628499,35.05113212584627,25.200912134628766,5.451445575035575,-25.408557506080346,-38.985643443278946,2.022556343588627,-6.104162520626687,-6.104315306251354,40.107292086269084,41340.93017036243,25849.239186440616,25849.239186440616,67190.16935680305,77326.93703221237,77317.61215676773,25849.239186440616,103166.85134320834,103166.85134320834,103166.85134320834,130444.07540913636,126308.73141479673,4135.343994339643,0.0,90752.38834150205,54766.381478818825,39984.45206964803,27277.224065928014,67261.67613557604,20725.30404679271,1532.1235391927403,0.0,0.8807759439835728,2.769227849251626,0.001494314320929203,1.0,1.0,-5.864714360800292,339646.2579463206,1559164.5572089725,4.590554203766293,1559164.5572089725,4.590554203766293,0.7598025369700537,0.09302460927463749,3.895423100165438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895423100165438,1.2822815882569472,1.2825809298644724,3.0378842961167605,6436.912287348441,15243.107769423557,6466.39188505949,0.0003352524171701271,23297.18390221792,2375.651614182001,19328.478075387764,1970.9562465661327,0.8296486887218876,0.8296486887218876,35271.81740378102,35405.22815468563,0.9952920846622139,0.8,4256.934689949137,4273.035954225843,0.9952920846622139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.580046524944257,3.934224183628499,-3.4145289610596654,7.348753144688164,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8865427443976893,0.00026330638529690754,197.97564614502787,0.0,0.0,0.0,0.0,8.840364848178525e-05,0.00014502871695677054,0.0005649482142207589,0.09302460932850251,0.09302460932850251,0.09302460932850251,0.09306976735039706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492197.11966847343,594.198903728088,0.0,0.09302460932850251,0.09302460927463749,0.09302460927463749,0.375,0.375,0.5,9.108934568921926,0.20809026979446799,0.20809026979446799,-7.105427357601002e-12,0.00015278562466392032,0.23960094545105903,-7.105427357601002e-12,27277.224065928014,20725.30404679271,0.7598025369700537,1.0339251391603812,3.7825027931464024,0.9989368867551136,0.6146283076121023,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4236311322116,261.4236311322116,-11.72636886778838,245.9639044493917,276.8833578150421,121433.70560385038,120193.95983158726,1239.7457722631193,0.0,nan,276.8833578150421,3.7333578150420976,270.69946714190115,-2.450532858098825,264.5155764687856,-8.634423531214395,258.33168579563284,-14.818314204367141,252.14779512251621,-21.002204877483763,245.9639044493917,-27.186095550608286,1.0,1.0,26022.012520719443,26022.012520719443,276.0928367637311,2.9428367637311226,276.0928367637311,276.0928367637311,77317.03180175045,77317.61215676773,-0.5803550172859104,0.0,8546.071908451686,8546.071908451686,0.8872926159613758,3914.900215666265,276.0928367637311,2.9428367637311226,1.0,0.002,0.15911393113916633,0.004857283887695416,0.0002459802838024879,0.0017540197171194234,0.12299014190124394,0.12299014190124394,0.0,9.219114187331012e-13,1.0,1.000486621981714,0.23960094545816446,0.09302460927463749,0.0,4.523892153336189e-05,58.042809781747124,0.0,1600600.6844608546,267.0458374793733,0.00015278563176934767,1.0,1283028.1495314357,2604.12631368163,,,,,,,,,,,,,,,,,,,7.0,1531.866529083208,1532.1235391927403,0.375,6.173730061729009,3.5
627.5,-28.800895690081934,3.9321809127294833,35.05161985218934,25.20508646210658,5.451622169128912,-25.375643904162022,-38.95508096376432,2.0263703828747768,-6.105729103216959,-6.105907236771062,40.10847993307427,41359.56914503698,25848.076984963904,25848.076984963904,67207.64613000088,77339.89537640197,77330.52306752824,25848.076984963904,103178.60005249214,103178.60005249214,103178.60005249214,130460.61542949101,126323.41008141154,4137.205348079466,0.0,90750.63745581215,54770.31122313862,39978.14025852614,27282.015376998872,67260.155635525,20728.724977387643,1532.381193631232,0.0,0.8807630078471632,2.7690637327324095,0.001494314320929203,1.0,1.0,-5.836131442225849,339624.9870256488,1559215.8896422212,4.590992857437982,1559215.8896422212,4.590992857437982,0.7597944906542269,0.09302770619583361,3.8952873971772384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8952873971772384,1.282263815392414,1.2825631528509613,3.037820572036617,6436.777263669298,15243.107769423557,6466.481799266759,0.00033528678089278296,23297.546035133517,2375.68854146253,19328.74683497035,1970.9836524165082,0.829647328771104,0.829647328771104,35270.834402433524,35405.22815468563,0.9952574121487161,0.8,4256.81605210044,4273.035954225843,0.9952574121487161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579795641803571,3.9321809127294833,-3.41624182642159,7.348422739151074,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8832087756637764,0.0002643003238539149,197.94603188794449,0.0,0.0,0.0,0.0,8.87072481097444e-05,0.0001447251173288114,0.0005637459255859161,0.0930277062596124,0.0930277062596124,0.0930277062596124,0.09307853499305119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492184.461238608,594.203092406392,0.0,0.0930277062596124,0.09302770619583361,0.09302770619583361,0.375,0.375,0.5,9.112746685564016,0.2392881361789705,0.2392881361789705,6.366462912410498e-12,0.0001781335541295448,0.2697757945452395,6.366462912410498e-12,27282.015376998872,20728.724977387643,0.7597944906542269,1.0345546060316355,3.782270881951132,0.9992193074037968,0.6149193196810262,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44210688482116,261.44210688482116,-11.70789311517882,245.9988422184788,276.88537155118075,121299.25988898797,120063.67277068956,1235.587118298419,0.0,nan,276.88537155118075,3.7353715511807764,270.70806568461126,-2.441934315388721,264.5307598181133,-8.619240181886653,258.35345395153354,-14.796546048466439,252.17614808500903,-20.973851914990945,245.9988422184788,-27.151157781521164,1.0,1.0,26022.012520719443,26022.012520719443,276.0927555753276,2.9427555753276238,276.0927555753276,276.0927555753276,77329.86703242545,77330.52306752824,-0.6560351027874276,0.0,8546.071908451686,8546.071908451686,0.8873011869635825,3914.7638341631246,276.0927555753276,2.9427555753276238,1.0,0.002,0.1589866002495822,0.004857543911638683,0.0002457826321707852,0.001754217361043258,0.12289131608539258,0.12289131608539258,0.0,-6.785956779137292e-12,1.0,1.0005478586371348,0.269775794538873,0.09302770619583361,0.0,5.0932341663933764e-05,65.34790548361937,0.0,1600598.8934932712,267.044270896783,0.00017813354776308188,1.0,1283033.5961146974,2603.85250095893,,,,,,,,,,,,,,,,,,,5.0,1532.1235391927403,1532.381193631232,0.375,6.173730061729009,3.5
