time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
630.0,-28.76458590390955,3.930161371109823,35.05212628289579,25.20943946382033,5.452005758800696,-25.342926737707234,-38.92470278134567,2.0303465937277783,-6.10726456240576,-6.10748446361311,40.109693775621984,41377.92965016059,25846.93802441155,25846.93802441155,67224.86767457215,77352.62200894061,77343.65937877458,25846.93802441155,103190.59740318613,103190.59740318613,103190.59740318613,130477.42521077063,126338.1641455686,4139.261065202025,0.0,90748.81060204298,54774.11824768467,39971.88039373146,27286.827807584494,67258.70820131595,20732.16367384899,1532.639158600037,0.0,0.8807500514144168,2.768900915403149,0.001494314320929203,1.0,1.0,-5.807635807900908,339603.91360322427,1559268.3467937254,4.591432207743914,1559268.3467937254,4.591432207743914,0.7597865101815314,0.09303088773847214,3.895145663678145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895145663678145,1.2822452873566652,1.2825446204899442,3.037753932173107,6436.636061795084,15243.107769423557,6466.575806531027,0.0003353227131937392,23297.92476011021,2375.7271606624295,19329.027828974213,1971.0123058306572,0.8296459031436402,0.8296459031436402,35269.807710134686,35405.22815468563,0.9952211988219088,0.8,4256.6921412167785,4273.035954225843,0.9952211988219088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579549775655391,3.930161371109823,-3.4179375697321244,7.348098940841947,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8799102049843348,0.00026529112188522876,197.9166218754112,0.0,0.0,0.0,0.0,8.90099715724975e-05,0.0001444223938660583,0.0005625462612053942,0.09303088759761752,0.09303088759761752,0.09303088759761752,0.09308736087566007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492169.883763011,594.2079084202688,0.0,0.09303088759761752,0.09303088773847214,0.09303088773847214,0.375,0.375,0.5,9.116982213394975,0.26992047897607563,0.26992047897607563,7.958078640513122e-13,0.0002199012073447193,0.29984865571219643,7.958078640513122e-13,27286.827807584494,20732.16367384899,0.7597865101815314,1.0351759597641956,3.782028484991846,0.9994968602929079,0.6152055363048292,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4605365428884,261.4605365428884,-11.689463457111572,246.0336284544587,276.8874446313156,121166.75376271662,119934.24926858398,1232.5044941326262,0.0,nan,276.8874446313156,3.7374446313156113,270.7166813959637,-2.4333186040362875,264.54591816059803,-8.604081839401942,258.3751549251762,-14.774845074823759,252.2043916898183,-20.945608310181683,246.0336284544587,-27.116371545541284,1.0,1.0,26022.012520719443,26022.012520719443,276.092715465349,2.9427154653490106,276.092715465349,276.092715465349,77343.09285577349,77343.65937877458,-0.5665230010927189,0.0,8546.071908451686,8546.071908451686,0.8873101387945717,3914.6213919965357,276.092715465349,2.9427154653490106,1.0,0.002,0.15884509311621564,0.004857867248913644,0.0002455630738257646,0.0017544369309535747,0.1227815369128823,0.1227815369128823,0.0,4.779339250748915e-12,1.0,1.0006088778293618,0.2998486557114006,0.09303088773847214,0.0,5.660285746172618e-05,72.62367320142644,0.0,1600597.1624520987,267.0427354375942,0.00021990120654891143,1.0,1283038.9923429792,2603.448192330077,,,,,,,,,,,,,,,,,,,6.0,1532.381193631232,1532.639158600037,0.375,6.173730061729009,3.5
632.5,-28.72850340987268,3.928159720967168,35.05265122567049,25.213508458714955,5.452128772647587,-25.310440191634946,-38.894540432933695,2.0340655541258346,-6.1088867924743795,-6.109152598588166,40.11094256270952,41396.360244981515,25846.079222854984,25846.079222854984,67242.43946783649,77365.4487847969,77356.81331039156,25846.079222854984,103202.89253324654,103202.89253324654,103202.89253324654,130494.6744005346,126353.1608550821,4141.513545452504,0.0,90747.10526815077,54778.01672722343,39965.65393436371,27291.781867288053,67257.43580165177,20735.7017575979,1532.9056164973533,0.0,0.8807364784645609,2.768728698572615,0.001494314320929203,1.0,1.0,-5.779369321672732,339581.6266696724,1559322.3154913124,4.591892473052264,1559322.3154913124,4.591892473052264,0.7597782313529233,0.09303422068673478,3.8950136437111804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950136437111804,1.2822279585210195,1.2825272876089768,3.037692024906295,6436.504887725378,15243.107769423557,6466.663118320747,0.000335356090209099,23298.276609292352,2375.7630392939845,19329.288809756592,1971.038918464164,0.8296445756012375,0.8296445756012375,35268.851374216516,35405.22815468563,0.995187467331193,0.8,4256.576721602907,4273.035954225843,0.995187467331193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579364387118158,3.928159720967168,-3.4196950687570626,7.347854789724231,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8766454479105451,0.000266279105190056,197.88740461985776,0.0,0.0,0.0,0.0,8.931148851681134e-05,0.00014412087692174444,0.0005613527819538144,0.09303422064683899,0.09303422064683899,0.09303422064683899,0.09309631919116336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492153.4378951059,594.2133356654589,0.0,0.09303422064683899,0.09303422068673478,0.09303422068673478,0.375,0.375,0.5,9.121639647649655,0.30022463930401955,0.30022463930401955,-2.5011104298755527e-12,0.0002658061137594814,0.329783276915407,-2.5011104298755527e-12,27291.781867288053,20735.7017575979,0.7597782313529233,1.0357983961170127,3.7817804828405612,0.9997770308422179,0.6154912055681562,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4788494494832,261.4788494494832,-11.671150550516757,246.06823550615275,276.88946339280415,121032.07726338501,119807.38065779113,1224.6966055939015,0.0,nan,276.88946339280415,3.7394633928041685,270.72521781549744,-2.424782184502533,264.5609722381427,-8.589027761857267,258.39672666081606,-14.75327333918392,252.232481083486,-20.917518916513984,246.06823550615275,-27.08176449384723,1.0,1.0,26022.012520719443,26022.012520719443,276.09258650904667,2.9425865090466914,276.09258650904667,276.09258650904667,77355.77937434627,77356.81331039156,-1.0339360452926485,0.0,8546.071908451686,8546.071908451686,0.8873184770691109,3914.4887119297364,276.09258650904667,2.9425865090466914,1.0,0.002,0.15868947822007715,0.0048582346041412495,0.00024532166145965284,0.0017546783464239307,0.12266083072982642,0.12266083072982642,0.0,7.883583542922512e-12,1.0,1.0006696055748678,0.3297832769179081,0.09303422068673478,0.0,6.224596589406997e-05,79.8643566085382,0.0,1600595.3361066715,267.0411132075256,0.0002658061162605918,1.0,1283044.6995464922,2603.044809064873,,,,,,,,,,,,,,,,,,,6.0,1532.639158600037,1532.9056164973533,0.375,6.173730061729009,3.5
635.0,-28.692644154696307,3.926176907129734,35.053189884323466,25.217512354161613,5.452215449943873,-25.278158194249386,-38.864571147691436,2.037729489497281,-6.110472511020532,-6.110784281499351,40.112167246372024,41414.71518084884,25845.17506071989,25845.17506071989,67259.89024156873,77378.22293892824,77369.60184736787,25845.17506071989,103214.77690808776,103214.77690808776,103214.77690808776,130511.3183761419,126367.37895219977,4143.939423942133,0.0,90745.43199081202,54781.92423273386,39959.45306453129,27296.541468054147,67255.99453258544,20739.102203693325,1533.1617197026999,0.0,0.8807231890207877,2.768560238924873,0.001494314320929203,1.0,1.0,-5.753504028534849,339559.8278620277,1559375.24388509,4.59234313347192,1559375.24388509,4.59234313347192,0.7597703257742318,0.09303754591673939,3.8948847010737784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8948847010737784,1.2822108865375403,1.2825102116401368,3.037631907487119,6436.377506128037,15243.107769423557,6466.747887976909,0.00033538849904435526,23298.618304617456,2375.7978825202754,19329.542191931643,1971.0647562553618,0.8296432835289981,0.8296432835289981,35267.91732382587,35405.22815468563,0.9951545221072515,0.8,4256.463991616114,4273.035954225843,0.9951545221072515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57916920664327,3.926176907129734,-3.421420835789922,7.347597742919656,3.5,3.5,1.0,0.6,0.0002334323654385558,0.873413836163051,0.0002672643319506311,197.85837667380184,0.0,0.0,0.0,0.0,8.961201009989794e-05,0.00014382035533865787,0.0005601637017115331,0.09303754593782915,0.09303754593782915,0.09303754593782915,0.0931048026836462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492135.00710694527,594.2194092121973,0.0,0.09303754593782915,0.09303754591673939,0.09303754591673939,0.375,0.375,0.5,9.126683903552731,0.3291174102905643,0.3291174102905643,2.2566837287740782e-11,0.0003117704788451192,0.3572802529645287,2.2566837287740782e-11,27296.541468054147,20739.102203693325,0.7597703257742318,1.0364184693410947,3.781555920571592,1.0000579235949207,0.6157773068210814,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49704094882776,261.49704094882776,-11.652959051172218,246.10265097736666,276.89143092027916,120898.00715307037,119681.42979854459,1216.5773545258062,0.0,nan,276.89143092027916,3.7414309202791856,270.73367493173293,-2.4163250682670423,264.5759189431459,-8.574081056854084,258.41816295450457,-14.73183704549541,252.26040696593716,-20.889593034062813,246.10265097736666,-27.047349022633313,1.0,1.0,26022.012520719443,26022.012520719443,276.0924512489497,2.9424512489497374,276.0924512489497,276.0924512489497,77368.30509061161,77369.60184736787,-1.2967567562591285,0.0,8546.071908451686,8546.071908451686,0.8873266209320222,3914.359124579147,276.0924512489497,2.9424512489497374,1.0,0.002,0.15852090706664476,0.004858663837952174,0.0002450602398543226,0.0017549397602044563,0.1225301199271613,0.1225301199271613,0.0,5.877893657912914e-14,1.0,1.0007253783027135,0.35728025294196186,0.09303754591673939,0.0,6.742845917563258e-05,86.51410355905018,0.0,1600593.552400258,267.03952748897945,0.0003117704562782819,1.0,1283050.281984121,2602.673274428003,,,,,,,,,,,,,,,,,,,7.0,1532.9056164973533,1533.1617197026999,0.375,6.173730061729009,3.5
637.5,-28.657025681103256,3.9242132876477607,35.05374138546422,25.221760442387335,5.452569361021431,-25.246066176874724,-38.8347776728682,2.041609866518424,-6.112029343820666,-6.112390191886193,40.11340829619258,41432.724458542885,25844.253959799928,25844.253959799928,67276.97841834281,77390.7201518418,77382.57497166333,25844.253959799928,103226.82893146326,103226.82893146326,103226.82893146326,130528.11876165251,126381.57832643429,4146.540435218219,0.0,90743.64950779064,54785.65385256431,39953.32850580703,27301.289830189253,67254.61833599629,20742.49717335086,1533.4164176000756,0.0,0.8807099743477546,2.7683943963416557,0.001494314320929203,1.0,1.0,-5.7278890796848145,339538.3744406092,1559428.8809761058,4.592791267099841,1559428.8809761058,4.592791267099841,0.7597625351170844,0.09304093187885322,3.8947464163509533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8947464163509533,1.2821928065471555,1.2824921274290773,3.0375668904579176,6436.2397428449885,15243.107769423557,6466.839546686837,0.00033542354568176546,23298.987869102333,2375.8355676099723,19329.816165949418,1971.092693830148,0.8296418829241684,0.8296418829241684,35266.915593225516,35405.22815468563,0.9951191899529468,0.8,4256.3430933450145,4273.035954225843,0.9951191899529468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578970369611723,3.9242132876477607,-3.423122592892375,7.347335880540136,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8702166458084527,0.00026824626552815635,197.8295520689871,0.0,0.0,0.0,0.0,8.991169474916072e-05,0.0001435206706893951,0.0005589766178398069,0.09304093030073782,0.09304093030073782,0.09304093030073782,0.09311329457953949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492114.80573734763,594.2260611100837,0.0,0.09304093030073782,0.09304093187885322,0.09304093187885322,0.375,0.375,0.5,9.13211120040047,0.35716872887621776,0.35716872887621776,-4.718003765447065e-12,0.00036084806555436444,0.3845011122014057,-4.718003765447065e-12,27301.289830189253,20742.49717335086,0.7597625351170844,1.037028102740447,3.7813222288672397,1.0003324690987736,0.6160576847161602,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5151591242132,261.5151591242132,-11.634840875786779,246.13686636792818,276.8934518804778,120767.05461869168,119555.38088508489,1211.6737336067938,0.0,nan,276.8934518804778,3.743451880477835,270.7421347780541,-2.407865221945883,264.5908176754895,-8.55918232451046,258.4395005729094,-14.710499427090554,252.28818347042005,-20.861816529579926,246.13686636792818,-27.0131336320718,1.0,1.0,26022.012520719443,26022.012520719443,276.09236336046047,2.94236336046049,276.09236336046047,276.09236336046047,77381.37951775159,77382.57497166333,-1.1954539117432432,0.0,8546.071908451686,8546.071908451686,0.8873353547749778,3914.220148432708,276.09236336046047,2.94236336046049,1.0,0.002,0.15833951237149582,0.004859152472923316,0.0002447790089344037,0.001755220976766954,0.12238950446720186,0.12238950446720186,0.0,-1.4298642131427286e-11,1.0,1.0007805822413702,0.3845011122061237,0.09304093187885322,0.0,7.255786108524121e-05,93.09578277389978,0.0,1600591.8068380866,267.0379706561793,0.0003608480702723682,1.0,1283055.7761967452,2602.305957864827,,,,,,,,,,,,,,,,,,,4.0,1533.1617197026999,1533.4164176000756,0.375,6.173730061729009,3.5
640.0,-28.62162552367634,3.922262520124675,35.054306789668445,25.2256428700872,5.45257587442538,-25.214205383857852,-38.80520376898346,2.0451557371228946,-6.113687297742672,-6.114101324417717,40.11468844765396,41450.87722487602,25843.636899696656,25843.636899696656,67294.51412457268,77403.37938863464,77395.63161382901,25843.636899696656,103239.26851352566,103239.26851352566,103239.26851352566,130545.49046493595,126396.1673402931,4149.32312464285,0.0,90742.01995449541,54789.517800585796,39947.224615455125,27306.221951410294,67253.44656686542,20746.02097049908,1533.6820014659677,0.0,0.8806960510690541,2.768217684199785,0.001494314320929203,1.0,1.0,-5.702103196756809,339515.5165249812,1559484.2094679915,4.593263440297717,1559484.2094679915,4.593263440297717,0.759754352228416,0.09304447657562884,3.8946199245129525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946199245129525,1.282176285581262,1.2824756026064548,3.0375073757875386,6436.11363840002,15243.107769423557,6466.923430399062,0.0003354556231156484,23299.32617644154,2375.870065357848,19330.06689997876,1971.1182615856344,0.82964059791239,0.82964059791239,35265.99928371819,35405.22815468563,0.9950868709154765,0.8,4256.232504494891,4273.035954225843,0.9950868709154765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578837165533256,3.922262520124675,-3.424897934657601,7.347160454782276,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8670515619713183,0.00026922547132932523,197.8009124589544,0.0,0.0,0.0,0.0,9.021008649736204e-05,0.00014322227894119374,0.000557796341198525,0.09304447574900862,0.09304447574900862,0.09304447574900862,0.09312200472769626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492092.923024642,594.2332633445116,0.0,0.09304447574900862,0.09304447657562884,0.09304447657562884,0.375,0.375,0.5,9.137925873147953,0.38496680130748473,0.38496680130748473,2.4158453015843406e-11,0.0004140266750596311,0.41199812766092236,2.4158453015843406e-11,27306.221951410294,20746.02097049908,0.759754352228416,1.0376409781629523,3.781080241420907,1.0006106387078086,0.6163383341798595,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5331291424871,261.5331291424871,-11.616870857512879,246.1708728601743,276.89538542478385,120633.5173732322,119431.75181830548,1201.765554926713,0.0,nan,276.89538542478385,3.7453854247838763,270.75048291192536,-2.3995170880746173,264.60558039895506,-8.544419601044922,258.4606778859972,-14.689322114002778,252.3157753730869,-20.834224626913084,246.1708728601743,-26.979127139825664,1.0,1.0,26022.012520719443,26022.012520719443,276.0921800224883,2.942180022488344,276.0921800224883,276.0921800224883,77393.68401853948,77395.63161382901,-1.9475952895299997,0.0,8546.071908451686,8546.071908451686,0.8873433437483145,3914.093024135517,276.0921800224883,2.942180022488344,1.0,0.002,0.15814516681578455,0.004859677666301248,0.00024447770606383847,0.0017555222914636664,0.12223885303191923,0.12223885303191923,0.0,-2.4724952987775772e-12,1.0,1.0008363367629995,0.4119981276367639,0.09304447657562884,0.0,7.773822234886165e-05,99.74293030705441,0.0,1600589.9491687384,267.0363127022573,0.00041402665090117807,1.0,1283061.630345024,2601.934044524959,,,,,,,,,,,,,,,,,,,4.0,1533.4164176000756,1533.6820014659677,0.375,6.173730061729009,3.5
642.5,-28.586451625210028,3.9203270893891284,35.0548809461364,25.229648616537474,5.452733667194913,-25.182533095963482,-38.77580169411374,2.048815138759777,-6.115285950127372,-6.115750850734211,40.115930786397946,41468.784174366185,25842.900695817596,25842.900695817596,67311.68487018379,77415.85230614005,77408.26100343188,25842.900695817596,103251.16169924947,103251.16169924947,103251.16169924947,130562.05774000895,126409.79811438671,4152.259625622249,0.0,90740.33970238903,54793.27157379127,39941.18680955306,27310.89604075948,67252.08285031254,20749.362107156747,1533.9336930434729,0.0,0.880682596831736,2.7680473479576917,0.001494314320929203,1.0,1.0,-5.679041457853714,339493.4827107242,1559537.9051013163,4.593719716352164,1559537.9051013163,4.593719716352164,0.7597466621450233,0.09304797489089198,3.8944896202170725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8944896202170725,1.2821592360965253,1.2824585491416094,3.0374461381830127,6435.983883264341,15243.107769423557,6467.009724603759,0.00033548862596662266,23299.67429655938,2375.9055637306706,19330.32483913141,1971.144564059226,0.8296392727681126,0.8296392727681126,35265.05535046273,35405.22815468563,0.9950535777837801,0.8,4256.118581751014,4273.035954225843,0.9950535777837801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578678242020366,3.9203270893891284,-3.4266240679150926,7.346951157304221,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8639190079924375,0.0002702016777950083,197.7724641098132,0.0,0.0,0.0,0.0,9.050765146206491e-05,0.0001429247139764909,0.0005566188150539377,0.09304797479221127,0.09304797479221127,0.09304797479221127,0.09313013316642439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492069.18032996205,594.2410703573082,0.0,0.09304797479221127,0.09304797489089198,0.09304797489089198,0.375,0.375,0.5,9.144087780948178,0.4112079834633846,0.4112079834633846,-8.981260180007666e-12,0.0004649006068575545,0.43670939288051613,-8.981260180007666e-12,27310.89604075948,20749.362107156747,0.7597466621450233,1.038246168600272,3.7808628778730524,1.0008862479397689,0.6166170981895985,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5509905276294,261.5509905276294,-11.599009472370597,246.2046709956181,276.89731005963455,120502.5223608352,119308.02176683235,1194.5005940028514,0.0,nan,276.89731005963455,3.7473100596345716,270.75878224686227,-2.3912177531377097,264.6202544340083,-8.529745565991675,258.4817266212203,-14.668273378779702,252.3431988084327,-20.806801191567274,246.2046709956181,-26.945329004381875,1.0,1.0,26022.012520719443,26022.012520719443,276.09200829670266,2.9420082967026815,276.09200829670266,276.09200829670266,77406.3209993935,77408.26100343188,-1.940004038377083,0.0,8546.071908451686,8546.071908451686,0.8873515734591583,3913.962068318158,276.09200829670266,2.9420082967026815,1.0,0.002,0.1579391843255847,0.004860263585260756,0.0002441584467500367,0.001755841557870709,0.12207922337501836,0.12207922337501836,0.0,4.6207456264046876e-12,1.0,1.0008864342816226,0.4367093928894974,0.09304797489089198,0.0,8.239300007689205e-05,105.71576197831165,0.0,1600588.1573224165,267.0347140498726,0.0004649006158388147,1.0,1283067.273671962,2601.5985745266157,,,,,,,,,,,,,,,,,,,6.0,1533.6820014659677,1533.9336930434729,0.375,6.173730061729009,3.5
645.0,-28.551494145542218,3.9184028154871036,35.05546429261805,25.233434163406514,5.452695211753313,-25.15107520981682,-38.74660162311045,2.0522762760130955,-6.116948812647138,-6.117467143541022,40.117196217144674,41486.72908648009,25842.36514449742,25842.36514449742,67329.09423097751,77428.38525585255,77420.9133544267,25842.36514449742,103263.27849892412,103263.27849892412,103263.27849892412,130578.9497516357,126423.5928613644,4155.356890271291,0.0,90738.75489944564,54797.09873001523,39935.17352158935,27315.671252711578,67250.84477430093,20752.77390878765,1534.1915234582514,0.0,0.880668698886961,2.7678701192746593,0.001494314320929203,1.0,1.0,-5.656205977744719,339470.55824440974,1559592.6002408771,4.594191049457703,1559592.6002408771,4.594191049457703,0.7597387491155855,0.0930515856839773,3.8943671008623624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8943671008623624,1.2821431107608021,1.282442420041515,3.0373887814687945,6435.862351269529,15243.107769423557,6467.090533496047,0.00033551953432686644,23300.000372166403,2375.9388141889845,19330.566382318186,1971.1691946095953,0.8296380289079307,0.8296380289079307,35264.16780609323,35405.22815468563,0.9950222737275004,0.8,4256.011464548286,4273.035954225843,0.9950222737275004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578562633152288,3.9184028154871036,-3.4283960884211893,7.346798903908293,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8608178253257525,0.0002711751064753101,197.74419890488556,0.0,0.0,0.0,0.0,9.080406951029885e-05,0.00014262829592825695,0.0005554469433150651,0.09305158570865475,0.09305158570865475,0.09305158570865475,0.09313835325745974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492043.88031553646,594.2493863948237,0.0,0.09305158570865475,0.0930515856839773,0.0930515856839773,0.375,0.375,0.5,9.15059535079719,0.43661978325167183,0.43661978325167183,-7.963762982399203e-11,0.0005183308938967457,0.4612611657963157,-7.963762982399203e-11,27315.671252711578,20752.77390878765,0.7597387491155855,1.0388518548455024,3.7806411361792356,1.0011635460779593,0.6168952854899113,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56870838674536,261.56870838674536,-11.58129161325462,246.23825825516002,276.89915851833126,120370.67933596074,119185.77721514276,1184.9021208179624,0.0,nan,276.89915851833126,3.749158518331285,270.76697846570835,-2.383021534291629,264.6347984130353,-8.515201586964679,258.50261836042864,-14.647381639571336,252.3704383078087,-20.779561692191265,246.23825825516002,-26.911741744839958,1.0,1.0,26022.012520719443,26022.012520719443,276.091772491204,2.9417724912040057,276.091772491204,276.091772491204,77418.52689058056,77420.9133544267,-2.386463846138213,0.0,8546.071908451686,8546.071908451686,0.8873593114454629,3913.8389363666743,276.091772491204,2.9417724912040057,1.0,0.002,0.157721641996581,0.004860886871261054,0.0002438212857664611,0.0017561787150172847,0.12191064288323056,0.12191064288323056,0.0,7.837458980419765e-13,1.0,1.0009362006121547,0.46126116587595334,0.0930515856839773,0.0,8.701693219736616e-05,111.64908889434723,0.0,1600586.294201468,267.03305118735284,0.0005183309735343755,1.0,1283073.1453633877,2601.2644917781104,,,,,,,,,,,,,,,,,,,9.0,1533.9336930434729,1534.1915234582514,0.375,6.173730061729009,3.5
647.5,-28.516772270031158,3.916489673110797,35.05605337142644,25.237334228027635,5.452798729141723,-25.11981517017451,-38.71758979568256,2.0558416287884946,-6.118603329738505,-6.1191727855644915,40.118435966571006,41504.45834261417,25841.830831088864,25841.830831088864,67346.28917370303,77440.73419376118,77433.17790071889,25841.830831088864,103275.00873180776,103275.00873180776,103275.00873180776,130595.29809793233,126436.70303123303,4158.595066699304,0.0,90737.12177870332,54800.84592561257,39929.195392323054,27320.289366124576,67249.48475844762,20756.073222028157,1534.4414825804504,0.0,0.8806549529067893,2.767694025897531,0.001494314320929203,1.0,1.0,-5.635565289753686,339447.7772465498,1559646.186773983,4.5946572383685735,1559646.186773983,4.5946572383685735,0.7597310901020093,0.09305519061454552,3.894240786395041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894240786395041,1.28212650031216,1.2824258057152547,3.037329612520222,6435.7369793675825,15243.107769423557,6467.173878918524,0.0003355514162651645,23300.33676800455,2375.973117017998,19330.815507363444,1971.1945982943662,0.8296367430151501,0.8296367430151502,35263.25276364251,35405.22815468563,0.9949900000087617,0.8,4255.901028618472,4273.035954225843,0.9949900000087617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578447291510811,3.916489673110797,-3.4301573293309557,7.3466470024417525,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8577494325920584,0.000272145170336213,197.71613219652738,0.0,0.0,0.0,0.0,9.109946484529713e-05,0.00014233290059325866,0.0005542785867361788,0.09305519063893863,0.09305519063893863,0.09305519063893863,0.0931461475042088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492016.93875231955,594.2582364898208,0.0,0.09305519063893863,0.09305519061454552,0.09305519061454552,0.375,0.375,0.5,9.157417118196358,0.4604968013148891,0.4604968013148891,-4.814637577510439e-11,0.0005694558259961013,0.48360749581081564,-4.814637577510439e-11,27320.289366124576,20756.073222028157,0.7597310901020093,1.0394514072926695,3.780434520320779,1.0014394818875285,0.6171713953154196,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5863172591418,261.5863172591418,-11.563682740858155,246.27163254972908,276.9010019685815,120241.21235046998,119063.59883584011,1177.6135146298527,0.0,nan,276.9010019685815,3.7510019685815337,270.775128084765,-2.374871915234962,264.6492542010293,-8.500745798970684,258.5233803172484,-14.626619682751596,252.3975064334976,-20.75249356650238,246.27163254972908,-26.8783674502709,1.0,1.0,26022.012520719443,26022.012520719443,276.0915019583656,2.9415019583656203,276.0915019583656,276.0915019583656,77431.19586862862,77433.17790071889,-1.9820320902654203,0.0,8546.071908451686,8546.071908451686,0.887367289073886,3913.7119903270163,276.0915019583656,2.9415019583656203,1.0,0.002,0.15749357959248544,0.004861556977307034,0.00024346786962618105,0.0017565321309797048,0.12173393481309053,0.12173393481309053,0.0,6.058860010926814e-13,1.0,1.0009814890476953,0.483607495858962,0.09305519061454552,0.0,9.12249619684794e-05,117.04883120415388,0.0,1600584.43745216,267.0313966702615,0.0005694558741424771,1.0,1283078.980560138,2600.95869025318,,,,,,,,,,,,,,,,,,,6.0,1534.1915234582514,1534.4414825804504,0.375,6.173730061729009,3.5
650.0,-28.482262941673095,3.9145864833459414,35.05665014705666,25.24111565379428,5.452804463695603,-25.08875620113897,-38.688762893993385,2.059297726569177,-6.12026522869246,-6.120890483462592,40.119712249016835,41522.12853337167,25841.353189531972,25841.353189531972,67363.48172290364,77453.07370216899,77445.85786893764,25841.353189531972,103287.21105846962,103287.21105846962,103287.21105846962,130612.23781622513,126450.25213705322,4161.985679171911,0.0,90735.53752493042,54804.59236947118,39923.27239495471,27325.02675775551,67248.29915271021,20759.459243962745,1534.69717812551,0.0,0.880641004273034,2.7675166387854717,0.001494314320929203,1.0,1.0,-5.613997918792393,339424.8364417406,1559701.3538519726,4.595130309857812,1559701.3538519726,4.595130309857812,0.7597232905936937,0.0930588996759138,3.894118140894163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894118140894163,1.2821103992770972,1.2824097009214936,3.037272096919123,6435.615110710538,15243.107769423557,6467.254879188924,0.00033558240441431504,23300.66378111883,2376.006463075447,19331.05762259221,1971.219287176784,0.8296354903956297,0.8296354903956297,35262.36429409869,35405.22815468563,0.9949586637217642,0.8,4255.793799757006,4273.035954225843,0.9949586637217642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57834418355895,3.9145864833459414,-3.4319247290298853,7.346511212375827,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8547115144312243,0.00027311246133602813,197.68824518939812,0.0,0.0,0.0,0.0,9.139385657665602e-05,0.00014203850886189976,0.0005531147340646802,0.09305889788542115,0.09305889788542115,0.09305889788542115,0.0931542227418588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491988.5923013368,594.2675464874468,0.0,0.09305889788542115,0.0930588996759138,0.0930588996759138,0.375,0.375,0.5,9.164566488335078,0.4840807619876841,0.4840807619876841,2.4783730623312294e-11,0.0006252547701137701,0.5068925646701814,2.4783730623312294e-11,27325.02675775551,20759.459243962745,0.7597232905936937,1.0400482235674404,3.7802132018913204,1.0017127952921436,0.6174450366258559,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60380065266645,261.60380065266645,-11.546199347333527,246.3047960778977,276.9028052274532,120111.71864715205,118942.49667949174,1169.2219676603358,0.0,nan,276.9028052274532,3.752805227453223,270.78320339751446,-2.366796602485522,264.6636015676279,-8.486398432372084,258.54399973769836,-14.60600026230162,252.42439790780702,-20.725602092192958,246.3047960778977,-26.845203922102286,1.0,1.0,26022.012520719443,26022.012520719443,276.091267979345,2.941267979345014,276.091267979345,276.091267979345,77443.37790530111,77445.85786893764,-2.4799636365351034,0.0,8546.071908451686,8546.071908451686,0.8873750349363487,3913.588731598634,276.091267979345,2.941267979345014,1.0,0.002,0.15725455703813399,0.004862271690187853,0.00024309750680201632,0.0017569024911153832,0.12154875340100815,0.12154875340100815,0.0,-2.082600585040506e-12,1.0,1.001028673940534,0.5068925646453977,0.0930588996759138,0.0,9.560902303111072e-05,122.67448963847045,0.0,1600582.5787777635,267.0297347713075,0.0006252547453300394,1.0,1283084.8569444409,2600.6411247158494,,,,,,,,,,,,,,,,,,,4.0,1534.4414825804504,1534.69717812551,0.375,6.173730061729009,3.5
652.5,-28.447973029128587,3.912692907759913,35.05725275309178,25.244920164719247,5.452857386676401,-25.057889987556084,-38.66011592382563,2.0627743451070435,-6.1219244694735835,-6.122604813177703,40.12098007697231,41539.64451389281,25840.891631414357,25840.891631414357,67380.53614530717,77465.30074517362,77458.37642785031,25840.891631414357,103299.26805926466,103299.26805926466,103299.26805926466,130628.95501511068,126463.43872964832,4165.5162854623695,0.0,90733.94309355154,54808.286862282985,39917.39581252062,27329.686955846013,67247.08276836663,20762.79027160628,1534.9489655430516,0.0,0.8806271041039998,2.767339616559189,0.001494314320929203,1.0,1.0,-5.59370970299824,339401.9418344697,1559756.1569463355,4.595601747343705,1559756.1569463355,4.595601747343705,0.7597156273743917,0.09306262858617838,3.8939946328615003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8939946328615003,1.2820942030493157,1.2823935009127914,3.037214132627755,6435.492291332653,15243.107769423557,6467.336495160345,0.00033561363139819524,23300.99336240629,2376.0400710136787,19331.301578192528,1971.2441637248733,0.8296342253537378,0.8296342253537378,35261.46957053936,35405.22815468563,0.9949271070553533,0.8,4255.685816102123,4273.035954225843,0.9949271070553533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578244547521244,3.912692907759913,-3.4336870869563225,7.346379994716235,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8517044094353037,0.0002740767370141079,197.6605432830325,0.0,0.0,0.0,0.0,9.168728143662313e-05,0.00014174508400193267,0.0005519545963380283,0.09306262856214764,0.09306262856214764,0.09306262856214764,0.09316207589878465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491958.7120979387,594.2773561663596,0.0,0.09306262856214764,0.09306262858617838,0.09306262858617838,0.375,0.375,0.5,9.17202503642606,0.5068735055630782,0.5068735055630782,2.6147972675971687e-11,0.0006803437041185134,0.5288951101794623,2.6147972675971687e-11,27329.686955846013,20762.79027160628,0.7597156273743917,1.0406401436855095,3.7799991102528914,1.0019845229182687,0.6177166771230301,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62117262626106,261.62117262626106,-11.52882737373892,246.33775051138377,276.9045947411423,119983.61526931253,118821.84463553218,1161.7706337803465,0.0,nan,276.9045947411423,3.7545947411423413,270.7912258951878,-2.3587741048121984,264.6778570492405,-8.472142950759462,258.5644882032764,-14.585511796723551,252.45111935733556,-20.69888064266442,246.33775051138377,-26.812249488616203,1.0,1.0,26022.012520719443,26022.012520719443,276.09101848154876,2.941018481548781,276.09101848154876,276.09101848154876,77455.68092016614,77458.37642785031,-2.69550768416957,0.0,8546.071908451686,8546.071908451686,0.8873828352280267,3913.464606025808,276.09101848154876,2.941018481548781,1.0,0.002,0.1570051793123837,0.004863031196342237,0.00024271114043659408,0.0017572888593065856,0.12135557021829703,0.12135557021829703,0.0,-2.5682017276706937e-13,1.0,1.0010732530573725,0.5288951101533144,0.09306262858617838,0.0,9.975108877165955e-05,127.98969648730622,0.0,1600580.7221375338,267.0280755305264,0.0006803436779705407,1.0,1283090.7217492906,2600.3400335012784,,,,,,,,,,,,,,,,,,,8.0,1534.69717812551,1534.9489655430516,0.375,6.173730061729009,3.5
655.0,-28.413880628318694,3.9108050120624602,35.05786014121656,25.24839558117094,5.452597791904556,-25.02723278629596,-38.63166634747756,2.0659499521354827,-6.123652393489294,-6.124386836340863,40.12224623850564,41557.28519476245,25840.619009638554,25840.619009638554,67397.90420440101,77477.67349744079,77470.60934955227,25840.619009638554,103311.22835919082,103311.22835919082,103311.22835919082,130645.58578854916,126476.40417360538,4169.181614943776,0.0,90732.48638647179,54812.09809261384,39911.54254873105,27334.35742935834,67245.8999780894,20766.12574775886,1535.2026698993259,0.0,0.8806128480199406,2.767155656378142,0.001494314320929203,1.0,1.0,-5.574723986707568,339378.1444775128,1559810.8894607392,4.596085266074322,1559810.8894607392,4.596085266074322,0.7597078439259413,0.09306642725104342,3.893881758909033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893881758909033,1.2820794094758943,1.2823787038858914,3.0371611384826984,6435.380003098401,15243.107769423557,6467.411098748747,0.0003356421782695552,23301.294698761663,2376.070798770392,19331.524573310733,1971.2669028986181,0.8296330664552343,0.8296330664552343,35260.65187799428,35405.22815468563,0.9948982674277784,0.8,4255.587129274591,4273.035954225843,0.9948982674277784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57818569696159,3.9108050120624602,-3.435497478239901,7.346302490302361,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8487259414270178,0.0002750385655068712,197.6330086368053,0.0,0.0,0.0,0.0,9.19795457471326e-05,0.0001414528196914232,0.0005508005543426812,0.09306642714350724,0.09306642714350724,0.09306642714350724,0.0931697718872213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491927.4125468805,594.2876285100468,0.0,0.09306642714350724,0.09306642725104342,0.09306642725104342,0.375,0.375,0.5,9.179775893748099,0.5286692910347597,0.5286692910347597,3.637978807091713e-12,0.0007344428515807522,0.5496628496333074,3.637978807091713e-12,27334.35742935834,20766.12574775886,0.7597078439259413,1.0412347541822515,3.77979591340643,1.0022604237040644,0.617989873112011,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63838189603035,261.63838189603035,-11.511618103969624,246.37049793321987,276.90626585887406,119853.72540167296,118702.83576754674,1150.889634126233,0.0,nan,276.90626585887406,3.7562658588740874,270.7991122737171,-2.350887726282849,264.6919586886689,-8.458041311331101,258.5848051033921,-14.565194896607863,252.4776515183101,-20.67234848168988,246.37049793321987,-26.77950206678011,1.0,1.0,26022.012520719443,26022.012520719443,276.0906678670881,2.9406678670881092,276.0906678670881,276.0906678670881,77467.344484294,77470.60934955227,-3.2648652582720388,0.0,8546.071908451686,8546.071908451686,0.8873899638723945,3913.351167703578,276.0906678670881,2.9406678670881092,1.0,0.002,0.15674602863878234,0.004863820233990724,0.00024230963527088558,0.0017576903642921417,0.1211548176354428,0.1211548176354428,0.0,-4.3697294047073676e-13,1.0,1.0011153234046604,0.5496628496296694,0.09306642725104342,0.0,0.00010366026931572382,133.0061617199644,0.0,1600578.7838856687,267.0263476065107,0.0007344428479427734,1.0,1283096.818076559,2600.0537959450216,,,,,,,,,,,,,,,,,,,7.0,1534.9489655430516,1535.2026698993259,0.375,6.173730061729009,3.5
657.5,-28.38003649086553,3.90892599018498,35.058468737209644,25.25228338725867,5.452781193159548,-24.996754722442436,-38.60338713331146,2.0694994243689258,-6.1253158623637205,-6.126100414546363,40.12347640070497,41574.48019174541,25840.192992183205,25840.192992183205,67414.67318392862,77489.64671975191,77482.54277080689,25840.192992183205,103322.7357629901,103322.7357629901,103322.7357629901,130661.53294630689,126488.57140396883,4172.96154233806,0.0,90730.8538144972,54815.68728505243,39905.74058827196,27338.797183316798,67244.53777158876,20769.2981976818,1535.4437293261767,0.0,0.8805990908214827,2.7669787967084813,0.001494314320929203,1.0,1.0,-5.557864139875846,339355.2623800506,1559864.0672170846,4.596551873918378,1559864.0672170846,4.596551873918378,0.7597005112703363,0.09307016928072098,3.8937548658218337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8937548658218337,1.2820628746545082,1.2823621652045418,3.037101333170674,6435.253282818662,15243.107769423557,6467.49527458327,0.00033567439124671395,23301.634782123638,2376.105477622189,19331.776180513167,1971.2925596929806,0.8296317559377406,0.8296317559377406,35259.73262099953,35405.22815468563,0.9948658458699552,0.8,4255.47618469396,4273.035954225843,0.9948658458699552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578093733047137,3.90892599018498,-3.4372553864129456,7.346181376597926,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8457802780408544,0.0002759964632649901,197.60568208654692,0.0,0.0,0.0,0.0,9.227091284882735e-05,0.00014116145258972844,0.0005496480928877332,0.0930701679491274,0.0930701679491274,0.0930701679491274,0.09317699008149553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491894.67957697867,594.2983663757292,0.0,0.0930701679491274,0.09307016928072098,0.09307016928072098,0.375,0.375,0.5,9.187787552993953,0.5488387575467186,0.5488387575467186,3.382183422218077e-11,0.0007845521826652657,0.5682362746705394,3.382183422218077e-11,27338.797183316798,20769.2981976818,0.7597005112703363,1.0418170313061144,3.7796044580553465,1.0025301001089155,0.618258100501226,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6555213442335,261.6555213442335,-11.4944786557665,246.40303595465326,276.9080067338198,119728.9538945404,118582.73365873842,1146.220235802012,0.0,nan,276.9080067338198,3.7580067338197978,270.8070125779887,-2.3429874220112765,264.7060184222445,-8.443981577755494,258.6050242662433,-14.5449757337567,252.50403011045128,-20.645969889548695,246.40303595465326,-26.746964045346715,1.0,1.0,26022.012520719443,26022.012520719443,276.0903506521922,2.940350652192251,276.0903506521922,276.0903506521922,77480.12187531586,77482.54277080689,-2.4208954910282046,0.0,8546.071908451686,8546.071908451686,0.887397977861026,3913.223640150943,276.0903506521922,2.940350652192251,1.0,0.002,0.1564781380934495,0.0048646588025482536,0.00024189465646571508,0.0017581053457312668,0.12094732823285753,0.12094732823285753,0.0,2.1969817458333818e-12,1.0,1.0011529429055248,0.5682362746367176,0.09307016928072098,0.0,0.00010715621685621792,137.49242904772206,0.0,1600576.9150493566,267.02468413763626,0.0007845521488434315,1.0,1283102.680194554,2599.796330021363,,,,,,,,,,,,,,,,,,,4.0,1535.2026698993259,1535.4437293261767,0.375,6.173730061729009,3.5
660.0,-28.346396163492727,3.907051448187749,35.05908430982265,25.255895254109078,5.452713952522802,-24.96648515189945,-38.5752976295538,2.07280294096605,-6.127047108917793,-6.127891471521297,40.124782511875516,41591.7411324514,25839.978018250793,25839.978018250793,67431.71915070219,77501.72465520447,77495.25732783221,25839.978018250793,103335.235346083,103335.235346083,103335.235346083,130678.81382819297,126501.9274435268,4176.886384666165,0.0,90729.34342808732,54819.359905477075,39899.98169178916,27343.578482109966,67243.56017389912,20772.714765106677,1535.7026104836873,0.0,0.8805846339512117,2.766793849920815,0.001494314320929203,1.0,1.0,-5.538236658843175,339331.3469718336,1559920.5296140036,4.597042222991222,1559920.5296140036,4.597042222991222,0.7596926195559079,0.0930741013808615,3.8936382616378307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8936382616378307,1.2820474859732662,1.2823467729308966,3.037046836593557,6435.137811111161,15243.107769423557,6467.571963328094,0.0003357037420695478,23301.944693219313,2376.137079759073,19332.00540830346,1971.3159344224032,0.8296305592867073,0.8296305592867073,35258.8878950618,35405.22815468563,0.9948360531572273,0.8,4255.374235222329,4273.035954225843,0.9948360531572273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578047326863346,3.907051448187749,-3.439068812864359,7.346120261052109,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8428632842174486,0.0002769516359409162,197.57852758501204,0.0,0.0,0.0,0.0,9.256116940698697e-05,0.00014087119603156884,0.0005485014788311998,0.09307410137043605,0.09307410137043605,0.09307410137043605,0.09318494113123171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491860.8597527801,594.3094622272135,0.0,0.09307410137043605,0.0930741013808615,0.0930741013808615,0.375,0.375,0.5,9.19610053897034,0.569650343212686,0.569650343212686,-2.927436071331613e-11,0.0008443626035159468,0.589654812678134,-2.927436071331613e-11,27343.578482109966,20772.714765106677,0.7596926195559079,1.0424000054368543,3.7793774044998703,1.0027981709522291,0.6185237816809619,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67253475504367,261.67253475504367,-11.477465244956306,246.43536573596245,276.90970377413066,119602.45997681958,118464.66864104455,1137.7913357750122,0.0,nan,276.90970377413066,3.759703774130685,270.8148361664893,-2.3351638335107054,264.71996855890427,-8.430031441095707,258.6251009511947,-14.524899048805253,252.53023334358056,-20.619766656419415,246.43536573596245,-26.714634264037528,1.0,1.0,26022.012520719443,26022.012520719443,276.0900473614287,2.9400473614286966,276.0900473614287,276.0900473614287,77492.04000586171,77495.25732783221,-3.217321970500052,0.0,8546.071908451686,8546.071908451686,0.8874053420071155,3913.10645294602,276.0900473614287,2.9400473614286966,1.0,0.002,0.15620017098612787,0.00486552641815258,0.00024146406507580026,0.0017585359355482535,0.12073203253790013,0.12073203253790013,0.0,6.240537600565865e-13,1.0,1.0011963213274104,0.5896548127074084,0.0930741013808615,0.0,0.00011118684336501364,142.66481797815513,0.0,1600574.9810510166,267.0229528910822,0.0008443626327903075,1.0,1283108.8073055812,2599.502187403648,,,,,,,,,,,,,,,,,,,10.0,1535.4437293261767,1535.7026104836873,0.375,6.173730061729009,3.5
662.5,-28.312969911341476,3.9051818773993103,35.0597027595487,25.259482010174565,5.452635400358008,-24.93640938016755,-38.547391968872375,2.0760748691107955,-6.1287698727846305,-6.12966837707295,40.126050326219215,41608.88336936829,25839.739405266067,25839.739405266067,67448.62277463436,77513.7275009422,77507.45254473556,25839.739405266067,103347.19195000162,103347.19195000162,103347.19195000162,130695.34907365937,126514.42093484632,4180.928138813046,0.0,90727.83462010545,54822.99048824471,39894.27125762305,27348.157123657744,67242.4283812808,20775.98578545391,1535.951428609619,0.0,0.8805703950784936,2.7666104440240273,0.001494314320929203,1.0,1.0,-5.5212599461597165,339307.6218336028,1559975.3379398754,4.597525188234324,1559975.3379398754,4.597525188234324,0.7596850380635511,0.09307800151308558,3.8935206334418955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8935206334418955,1.2820322448037866,1.2823315282034495,3.036991190527968,6435.019903775523,15243.107769423557,6467.650254846603,0.0003357337093221866,23302.26115686499,2376.169350070105,19332.239426891552,1971.3397976772449,0.8296293349710465,0.8296293349710465,35258.035745658126,35405.22815468563,0.9948059988064324,0.8,4255.271389817001,4273.035954225843,0.9948059988064324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577995817743615,3.9051818773993103,-3.4408705476940993,7.34605242509341,3.5,3.5,1.0,0.6,0.0002334323654385558,0.839975604013871,0.0002779037442552927,197.55155327609995,0.0,0.0,0.0,0.0,9.285036148158323e-05,0.00014058200395697257,0.0005473589330970828,0.09307800147291591,0.09307800147291591,0.09307800147291591,0.09319235418093812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491825.5825924758,594.32103122135,0.0,0.09307800147291591,0.09307800151308558,0.09307800151308558,0.375,0.375,0.5,9.204676999452749,0.5894299972686099,0.5894299972686099,6.076561476220377e-11,0.0008985042883296046,0.6084084309132436,6.076561476220377e-11,27348.157123657744,20775.98578545391,0.7596850380635511,1.0429789054341383,3.7791748247929116,1.0030664328805081,0.6187891242332278,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68942689412955,261.68942689412955,-11.460573105870424,246.46748881391483,276.9113649743472,119476.81532335882,118347.13417263994,1129.6811507188515,0.0,nan,276.9113649743472,3.7613649743472024,270.8225897422548,-2.327410257745157,264.7338145102096,-8.416185489790394,258.6450392780646,-14.50496072193539,252.5562640459861,-20.59373595401388,246.46748881391483,-26.68251118608515,1.0,1.0,26022.012520719443,26022.012520719443,276.0896974526346,2.9396974526346185,276.0896974526346,276.0896974526346,77504.01745254172,77507.45254473556,-3.435092193831224,0.0,8546.071908451686,8546.071908451686,0.8874127707836503,3912.988236609105,276.0896974526346,2.9396974526346185,1.0,0.002,0.15591338135471747,0.00486643416063556,0.0002410198455296008,0.0017589801554912898,0.1205099227648004,0.1205099227648004,0.0,1.020890403463648e-12,1.0,1.001234295786912,0.608408430852478,0.09307800151308558,0.0,0.00011471585281911038,147.19361840590915,0.0,1600573.0487387823,267.02123012721535,0.0008985042275639898,1.0,1283114.8859435436,2599.2419526513604,,,,,,,,,,,,,,,,,,,8.0,1535.7026104836873,1535.951428609619,0.375,6.173730061729009,3.5
