time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
665.0,-28.279757964442304,3.9033161307364623,35.06032355300877,25.26303076827901,5.452548327699898,-24.906527335237474,-38.51966627463696,2.0793176982134187,-6.13051084349371,-6.131462842254513,40.12731709783186,41625.92791902705,25839.55585545176,25839.55585545176,67465.48377447881,77525.6626172144,77519.56328675963,25839.55585545176,103359.11914221139,103359.11914221139,103359.11914221139,130711.83813264812,126526.75255971332,4185.085572934797,0.0,90726.34768996914,54826.61299067945,39888.59411032188,27352.71899043673,67241.3131007586,20779.244167717072,1536.199750634337,0.0,0.8805560651593187,2.7664252513430183,0.001494314320929203,1.0,1.0,-5.505063355412005,339283.66356104566,1560030.1026419993,4.598011251907242,1560030.1026419993,4.598011251907242,0.7596774629601566,0.09308194014155935,3.89340544844088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89340544844088,1.2820171395398972,1.282316419413319,3.0369371269390233,6434.905349518002,15243.107769423557,6467.726305562963,0.00033576282178199545,23302.568635974105,2376.2007042133764,19332.466747572063,1971.362977935591,0.8296281431278324,0.8296281431278324,35257.20129082299,35405.22815468563,0.9947765686991411,0.8,4255.170679958639,4273.035954225843,0.9947765686991411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577956195049263,3.9033161307364623,-3.442684112462332,7.3460002431987945,3.5,3.5,1.0,0.6,0.0002334323654385558,0.837117009278163,0.0002788527324750479,197.5247592008268,0.0,0.0,0.0,0.0,9.313851514237812e-05,0.00014029385029617767,0.0005462208411258873,0.09308194003310831,0.09308194003310831,0.09308194003310831,0.09319966501010668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491789.0795970297,594.3329996575126,0.0,0.09308194003310831,0.09308194014155935,0.09308194014155935,0.375,0.375,0.5,9.21350637282343,0.6083195462392723,0.6083195462392723,1.1141310096718371e-11,0.0009519987607973235,0.6263994868425016,1.1141310096718371e-11,27352.71899043673,20779.244167717072,0.7596774629601566,1.0435546513346683,3.7789741673873634,1.0033338235585063,0.6190528709136324,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70620128250755,261.70620128250755,-11.443798717492427,246.49940614827673,276.9129964167464,119352.09476758896,118230.2883297132,1121.80643787576,0.0,nan,276.9129964167464,3.7629964167464323,270.8302783630402,-2.319721636959798,264.74756030937885,-8.402439690621122,258.66484225563875,-14.485157744361231,252.58212420196438,-20.5678757980356,246.49940614827673,-26.650593851723244,1.0,1.0,26022.012520719443,26022.012520719443,276.0893200995665,2.939320099566544,276.0893200995665,276.0893200995665,77515.99277815364,77519.56328675963,-3.570508605989744,0.0,8546.071908451686,8546.071908451686,0.8874200452208547,3912.8724756830843,276.0893200995665,2.939320099566544,1.0,0.002,0.15561812854725077,0.004867374784286588,0.0002405625377249534,0.0017594374618247392,0.1202812688624767,0.1202812688624767,0.0,-4.503073261497015e-13,1.0,1.0012707209640244,0.6263994868313603,0.09308194014155935,0.0,0.00011810111901030966,151.53802882973423,0.0,1600571.0942007562,267.01948915650627,0.0009519987496560134,1.0,1283121.0245900014,2598.991227572367,,,,,,,,,,,,,,,,,,,6.0,1535.951428609619,1536.199750634337,0.375,6.173730061729009,3.5
667.5,-28.246760732949774,3.9014545141525754,35.06094694950125,25.26660627862441,5.4525152489213875,-24.876833134766464,-38.49211597172541,2.082587651431007,-6.132240877620291,-6.1332474734287805,40.128591861232024,41642.82530491731,25839.35761802199,25839.35761802199,67482.1829229393,77537.48442498705,77531.80860167087,25839.35761802199,103371.16621969285,103371.16621969285,103371.16621969285,130728.44620799662,126539.08837579873,4189.357832197881,0.0,90724.8523500729,54830.193232714926,39882.9545748422,27357.279988303766,67240.23456314596,20782.502961886225,1536.4476834656236,0.0,0.8805417563613086,2.7662410645203024,0.001494314320929203,1.0,1.0,-5.488992061280555,339259.8379031274,1560085.2143081701,4.5984966094148705,1560085.2143081701,4.5984966094148705,0.7596699295679797,0.09308591679390056,3.8932899621864165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8932899621864165,1.282001908290915,1.2823011846086854,3.0368831255303728,6434.790927013063,15243.107769423557,6467.802254718104,0.0003357918982238377,23302.875776332647,2376.2320238137027,19332.6937646793,1971.3861272380784,0.8296269503489512,0.8296269503489512,35256.364648608025,35405.22815468563,0.9947470616207059,0.8,4255.069706106707,4273.035954225843,0.9947470616207059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5779134017556915,3.9014545141525754,-3.4444893715679616,7.345943885720537,3.5,3.5,1.0,0.6,0.0002334323654385558,0.83428729009474,0.00027979853967576045,197.4981455462898,0.0,0.0,0.0,0.0,9.342566423673469e-05,0.0001400067012018211,0.000545086684427883,0.09308591665752625,0.09308591665752625,0.09308591665752625,0.09320698605250798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491751.4045794687,594.3453503979224,0.0,0.09308591665752625,0.09308591679390056,0.09308591679390056,0.375,0.375,0.5,9.222586588660363,0.6266902441596471,0.6266902441596471,4.092726157978177e-12,0.0010065958084624071,0.6442554121481976,4.092726157978177e-12,27357.279988303766,20782.502961886225,0.7596699295679797,1.0441258865807603,3.778769018235965,1.003598267634925,0.6193140992958631,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72287127371766,261.72287127371766,-11.42712872628232,246.5311193332424,276.91462321420613,119228.76473972129,118113.93998020106,1114.8247595202033,0.0,nan,276.91462321420613,3.7646232142061535,270.8379224380133,-2.312077561986655,264.76122166184683,-8.388778338153145,258.6845208855713,-14.46547911442866,252.60782010942586,-20.54217989057412,246.5311193332424,-26.618880666757576,1.0,1.0,26022.012520719443,26022.012520719443,276.0889683272592,2.9389683272592038,276.0889683272592,276.0889683272592,77527.96721045396,77531.80860167087,-3.841391216905322,0.0,8546.071908451686,8546.071908451686,0.8874273386437594,3912.7564119973486,276.0889683272592,2.9389683272592038,1.0,0.002,0.15531447690860792,0.004868352936091081,0.00024009225486974273,0.0017599077462629638,0.12004612743487136,0.12004612743487136,0.0,1.132706341916423e-12,1.0,1.0013068683522346,0.6442554121441049,0.09308591679390056,0.0,0.00012146065443324632,155.84946087420943,0.0,1600569.1539641083,267.0177591223797,0.001006595804369681,1.0,1283127.1295336457,2598.7424958073293,,,,,,,,,,,,,,,,,,,6.0,1536.199750634337,1536.4476834656236,0.375,6.173730061729009,3.5
670.0,-28.213974838147635,3.899593496088072,35.06157231515862,25.27000440694394,5.452321777663997,-24.84734517660068,-38.4647625387646,2.085692116870353,-6.1340383683798905,-6.13509759518017,40.12986394101341,41659.73293469157,25839.329560015718,25839.329560015718,67499.0624947073,77549.33934565842,77543.7919157312,25839.329560015718,103383.12147574691,103383.12147574691,103383.12147574691,130744.9774818872,126551.23799667785,4193.739485209348,0.0,90723.42790321387,54833.82149519487,39877.340453354445,27361.856006140286,67239.19645949473,20785.769499075894,1536.6977576749953,0.0,0.8805271069321732,2.7660501822398884,0.001494314320929203,1.0,1.0,-5.47407377787431,339235.13930320885,1560140.2114208885,4.598993531818156,1560140.2114208885,4.598993531818156,0.7596622646655019,0.09308995721127238,3.89317952182114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89317952182114,1.2819874482091327,1.2822867211512763,3.03683123205278,6434.680970961091,15243.107769423557,6467.875225951094,0.0003358198372876564,23303.170941569,2376.2621222914045,19332.91188057794,1971.4083688698936,0.8296258019586179,0.8296258019586178,35255.56455678372,35405.22815468563,0.9947188437818318,0.8,4254.973143499709,4273.035954225843,0.9947188437818318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577907344905072,3.899593496088072,-3.4463424129426947,7.345935909030766,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8314859159609588,0.0002807412139612432,197.47170944560094,0.0,0.0,0.0,0.0,9.371157047172379e-05,0.00013972079496683202,0.0005439581377374407,0.09308995157804782,0.09308995157804782,0.09308995157804782,0.09321417300589058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491712.5757923593,594.3580769281932,0.0,0.09308995157804782,0.09308995721127238,0.09308995721127238,0.375,0.375,0.5,9.231903172624913,0.6442748118323038,0.6442748118323038,-9.72022462519817e-12,0.0010592268002938,0.6610238173058747,-9.72022462519817e-12,27361.856006140286,20785.769499075894,0.7596622646655019,1.0446968744924712,3.7785692930506114,1.0038647998324772,0.619575115829762,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.739407772268,261.739407772268,-11.410592227731968,246.56262671156273,276.9161888329702,119104.80176140711,117998.90447605656,1105.8972853505497,0.0,nan,276.9161888329702,3.766188832970215,270.8454764086939,-2.304523591306065,264.77476398440956,-8.375236015590417,258.704051560119,-14.445948439880965,252.63333913585276,-20.516660864147212,246.56262671156273,-26.58737328843725,1.0,1.0,26022.012520719443,26022.012520719443,276.08852040691545,2.9385204069154724,276.08852040691545,276.08852040691545,77539.73160953862,77543.7919157312,-4.060306192579446,0.0,8546.071908451686,8546.071908451686,0.8874343133611363,3912.6454194302455,276.08852040691545,2.9385204069154724,1.0,0.002,0.1550029382048333,0.004869352789536276,0.00023960975101542948,0.0017603902167964366,0.11980487550771474,0.11980487550771474,0.0,-3.218813410255095e-11,1.0,1.0013408085326572,0.6610238173155949,0.09308995721127238,0.0,0.00012461546532230202,159.89827299477895,0.0,1600567.132127387,267.0159616316201,0.0010592268100140245,1.0,1283133.4584453257,2598.5066621340206,,,,,,,,,,,,,,,,,,,4.0,1536.4476834656236,1536.6977576749953,0.375,6.173730061729009,3.5
672.5,-28.18141024348119,3.897733246587499,35.06219725578682,25.27342167394238,5.452169033597289,-24.81805231567882,-38.43758547501636,2.0888111046717888,-6.1358358463746185,-6.13694324559541,40.13110905746675,41676.46205932616,25839.291967370988,25839.291967370988,67515.75402669715,77561.08417981447,77555.43075157281,25839.291967370988,103394.7227189438,103394.7227189438,103394.7227189438,130761.02072756822,126562.80633366949,4198.214393898721,0.0,90721.99243401921,54837.37030913613,39871.80236098119,27366.298008624424,67238.10036960561,20788.939415195604,1536.9413087011797,0.0,0.8805125812949415,2.7658598299327406,0.001494314320929203,1.0,1.0,-5.460925845556744,339210.50180306716,1560194.044219918,4.599486265686751,1560194.044219918,4.599486265686751,0.7596547917677436,0.09309396878773699,3.8930678366406446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8930678366406446,1.2819729208130999,1.2822721903639025,3.0367785258454916,6434.569292832418,15243.107769423557,6467.94932671785,0.0003358482115250751,23303.470743603546,2376.2926935909354,19333.1333727286,1971.430954783601,0.8296246334051015,0.8296246334051015,35254.75544220479,35405.22815468563,0.9946903078889999,0.8,4254.875491941817,4273.035954225843,0.9946903078889999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577899229822648,3.897733246587499,-3.448191975124225,7.345925221711724,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8287134974173186,0.00028168041930781457,197.44545878961858,0.0,0.0,0.0,0.0,9.399643368703112e-05,0.00013943593175152466,0.0005428335411738807,0.09309396884731039,0.09309396884731039,0.09309396884731039,0.09322099288897732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491672.60197373043,594.3711751637319,0.0,0.09309396884731039,0.09309396878773699,0.09309396878773699,0.375,0.375,0.5,9.241429976628599,0.6605631114948096,0.6605631114948096,5.695710569852963e-11,0.0011073992208139316,0.6760174000386883,5.695710569852963e-11,27366.298008624424,20788.939415195604,0.7596547917677436,1.0452615530646545,3.778383766580305,1.0041294095991005,0.6198340201497666,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75582620899144,261.75582620899144,-11.39417379100854,246.5939274290107,276.91772498898115,118982.24614915707,117884.24438873063,1098.0017604264756,0.0,nan,276.91772498898115,3.767724988981172,270.8529654770066,-2.2970345229933855,264.7882059649685,-8.361794035031494,258.7234464529587,-14.426553547041294,252.65868694102295,-20.491313058977028,246.5939274290107,-26.556072570989272,1.0,1.0,26022.012520719443,26022.012520719443,276.08803664953905,2.9380366495390717,276.08803664953905,276.08803664953905,77551.66837937725,77555.43075157281,-3.7623721955606015,0.0,8546.071908451686,8546.071908451686,0.8874413666561293,3912.5331758238476,276.08803664953905,2.9380366495390717,1.0,0.002,0.15468434710961818,0.004870383606041742,0.0002391163512181183,0.0017608836491852472,0.11955817560905915,0.11955817560905915,0.0,4.033652752089001e-13,1.0,1.001371151103547,0.6760173999817312,0.09309396878773699,0.0,0.00012743643784180595,163.51876179621894,0.0,1600565.1038341296,267.01416415362536,0.001107399163856826,1.0,1283139.771995228,2598.2932790709674,,,,,,,,,,,,,,,,,,,10.0,1536.6977576749953,1536.9413087011797,0.375,6.173730061729009,3.5
675.0,-28.149037006164434,3.895874677342007,35.062823285563404,25.27672826489436,5.451929114473012,-24.788940394090098,-38.41058275485409,2.091832502399962,-6.137611993833275,-6.138770497820113,40.132372822219146,41693.18149553307,25839.211326042456,25839.211326042456,67532.39282157553,77572.82292460822,77567.39906206567,25839.211326042456,103406.61038810812,103406.61038810812,103406.61038810812,130777.3939969487,126574.60364816552,4202.790348783176,0.0,90720.60703776879,54840.965608698636,39866.26825452239,27370.78360884057,67237.05186336295,20792.142300258347,1537.1864039571765,0.0,0.8804980824008138,2.765671339450603,0.001494314320929203,1.0,1.0,-5.447193640347905,339186.11128349695,1560248.6847162342,4.599978102912812,1560248.6847162342,4.599978102912812,0.7596473158168051,0.09309803213573795,3.8929604965260816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8929604965260816,1.2819588482790114,1.282258114544658,3.0367281303547737,6434.46251083488,15243.107769423557,6468.02016626375,0.00033587533953874463,23303.757415140517,2376.3219259523403,19333.345116871875,1971.452546677191,0.8296235140308723,0.8296235140308724,35253.97780152018,35405.22815468563,0.9946628821733218,0.8,4254.781638949533,4273.035954225843,0.9946628821733218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577881821868712,3.895874677342007,-3.4500276186188903,7.345902295960897,3.5,3.5,1.0,0.6,0.0002334323654385558,0.825967256627498,0.0002826169724834881,197.41936930565734,0.0,0.0,0.0,0.0,9.428026169903114e-05,0.00013915210373952465,0.0005417136428664687,0.09309803211395429,0.09309803211395429,0.09309803211395429,0.09322796970992443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491631.6640415657,594.3845883263077,0.0,0.09309803211395429,0.09309803213573795,0.09309803213573795,0.375,0.375,0.5,9.251175291702351,0.6764829787022677,0.6764829787022677,5.3148596634855494e-11,0.001158503986857795,0.6915768574722279,5.3148596634855494e-11,27370.78360884057,20792.142300258347,0.7596473158168051,1.0458260409363358,3.778190486926699,1.0043925328375902,0.6200923499778166,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7721190108321,261.7721190108321,-11.377880989167863,246.6250288114614,276.91920921021415,118859.94282206023,117770.3430366693,1089.599785390916,0.0,nan,276.91920921021415,3.7692092102141714,270.86037313046626,-2.28962686953372,264.8015370507038,-8.348462949296163,258.74270097092796,-14.407299029072021,252.68386489121926,-20.46613510878072,246.6250288114614,-26.524971188538586,1.0,1.0,26022.012520719443,26022.012520719443,276.08760984311226,2.937609843112284,276.08760984311226,276.08760984311226,77563.0851237165,77567.39906206567,-4.313938349165255,0.0,8546.071908451686,8546.071908451686,0.8874481455104459,3912.425299008712,276.08760984311226,2.937609843112284,1.0,0.002,0.15435843817806258,0.0048714487403538585,0.00023861165209994767,0.001761388346888034,0.11930582604997383,0.11930582604997383,0.0,-1.0120185939266335e-12,1.0,1.001402636559727,0.6915768574190793,0.09309803213573795,0.0,0.00013036357143772498,167.27549817501145,0.0,1600563.104605304,267.0123880061667,0.0011585039337091985,1.0,1283146.0225444913,2598.073175649372,,,,,,,,,,,,,,,,,,,10.0,1536.9413087011797,1537.1864039571765,0.375,6.173730061729009,3.5
677.5,-28.11686137426192,3.8940170671491536,35.0634488285946,25.27995278304445,5.451627080410949,-24.76001252870408,-38.38374725366009,2.094778234501434,-6.139404331514243,-6.140610217756616,40.133618670181654,41709.81895520746,25839.165258632354,25839.165258632354,67548.98421383981,77584.5331883539,77579.08632612987,25839.165258632354,103418.25158476221,103418.25158476221,103418.25158476221,130793.43953539994,126585.9836799862,4207.455855413746,0.0,90719.25543509997,54844.54120057766,39860.79359391368,27375.18795063773,67235.98154455141,20795.285843900343,1537.4278789224682,0.0,0.8804835829503221,2.7654816278735277,0.001494314320929203,1.0,1.0,-5.4349045046204765,339161.55573382793,1560302.5519727247,4.600469969530513,1560302.5519727247,4.600469969530513,0.7596399294645171,0.09310209849901607,3.8928556903395704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8928556903395704,1.2819451284643923,1.2822443915272235,3.036678874861608,6434.3581443553585,15243.107769423557,6468.089391508157,0.0003359018517580561,23304.037614398854,2376.3504983249995,19333.55203575996,1971.4736465316862,0.8296224180403119,0.8296224180403119,35253.21851409903,35405.22815468563,0.9946361038837301,0.8,4254.690001001713,4273.035954225843,0.9946361038837301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57787187734811,3.8940170671491536,-3.4518721321777415,7.345889199326895,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8232475085805474,0.0002835506491128561,197.3934459020197,0.0,0.0,0.0,0.0,9.456311640620237e-05,0.00013886924903235343,0.0005405979463087799,0.09310209873468038,0.09310209873468038,0.09310209873468038,0.09323468345141847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491589.68129476596,594.3983408943286,0.0,0.09310209873468038,0.09310209849901607,0.09310209849901607,0.375,0.375,0.5,9.26111916932286,0.6915103482868403,0.6915103482868403,-5.229594535194337e-12,0.0012058862423600658,0.7057057131361262,-5.229594535194337e-12,27375.18795063773,20795.285843900343,0.7596399294645171,1.0463870684595729,3.778008707501017,1.0046552851925126,0.62034966987981,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7882846688184,261.7882846688184,-11.361715331181585,246.65593389614372,276.92063544149073,118738.14937788904,117657.0524881516,1081.0968897374757,0.0,nan,276.92063544149073,3.7706354414907537,270.8676951324288,-2.282304867571156,264.81475482335645,-8.335245176643525,258.7618145142699,-14.388185485730105,252.70887420522072,-20.441125794779254,246.65593389614372,-26.494066103856255,1.0,1.0,26022.012520719443,26022.012520719443,276.0871376829377,2.9371376829377027,276.0871376829377,276.0871376829377,77574.41033331004,77579.08632612987,-4.675992819829844,0.0,8546.071908451686,8546.071908451686,0.8874547643062635,3912.3199687912684,276.0871376829377,2.9371376829377027,1.0,0.002,0.154025883953007,0.004872539879320743,0.00023809667822765896,0.00176190332629951,0.11904833911382948,0.11904833911382948,0.0,4.527169004259202e-12,1.0,1.0014312222068185,0.7057057131413558,0.09310209849901607,0.0,0.00013302169045176877,170.68709013852404,0.0,1600561.0810716983,267.01059566848573,0.0012058862475896603,1.0,1283152.31567751,2597.870936503461,,,,,,,,,,,,,,,,,,,5.0,1537.1864039571765,1537.4278789224682,0.375,6.173730061729009,3.5
680.0,-28.084903264297242,3.892161015941774,35.06407350059175,25.283387686964147,5.451562874546751,-24.731256650456178,-38.35707715535534,2.0979162603444528,-6.14118516748664,-6.142437227025236,40.134858666993594,41726.18928453133,25839.090475640045,25839.090475640045,67565.27976017137,77595.99952072717,77590.75141694109,25839.090475640045,103429.84189258113,103429.84189258113,103429.84189258113,130809.38570238481,126597.17837901568,4212.207323369128,0.0,90717.81575460176,54848.00551699249,39855.344708454744,27379.54380980368,67234.88851825842,20798.395153419933,1537.6667014935472,0.0,0.8804691719784243,2.765293249073486,0.001494314320929203,1.0,1.0,-5.423222544664156,339137.1712220715,1560356.1676363947,4.600958845100035,1560356.1676363947,4.600958845100035,0.759632640262353,0.09310617336825643,3.892744062784141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892744062784141,1.281930513360318,1.2822297730113332,3.0366264179016307,6434.246994351829,15243.107769423557,6468.163103331498,0.00033593008488002376,23304.33603942593,2376.3809292088463,19333.772365332723,1971.4961138954407,0.829621248707714,0.829621248707714,35252.4098035377,35405.22815468563,0.9946075827142725,0.8,4254.592398204465,4273.035954225843,0.9946075827142725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577855734026703,3.892161015941774,-3.45370692311723,7.345867939059004,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8205557125733838,0.00028448082422883567,197.36770449071926,0.0,0.0,0.0,0.0,9.484500437574116e-05,0.00013858736106281465,0.0005394851269541937,0.09310617325181553,0.09310617325181553,0.09310617325181553,0.0932412883848684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491546.75472453784,594.4124004990425,0.0,0.09310617325181553,0.09310617336825643,0.09310617336825643,0.375,0.375,0.5,9.27125280718545,0.7057758065275266,0.7057758065275266,-7.219114195322618e-12,0.001252059538614958,0.7192146823610983,-7.219114195322618e-12,27379.54380980368,20798.395153419933,0.759632640262353,1.0469408705347294,3.7778237181340706,1.0049139851228166,0.620603234482944,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8043722174651,261.8043722174651,-11.345627782534905,246.68664323415175,276.9221012007753,118619.39808447435,117543.52483830802,1075.8732461663114,0.0,nan,276.9221012007753,3.772101200775296,270.8750096074479,-2.27499039255207,264.8279180140962,-8.322081985903765,258.7808264208227,-14.3691735791773,252.7337348274966,-20.416265172503387,246.68664323415175,-26.463356765848232,1.0,1.0,26022.012520719443,26022.012520719443,276.086675638876,2.936675638876011,276.086675638876,276.086675638876,77586.33203796334,77590.75141694109,-4.4193789777491475,0.0,8546.071908451686,8546.071908451686,0.8874618138539495,3912.2077830980616,276.086675638876,2.936675638876011,1.0,0.002,0.15368697595481456,0.004873660247438894,0.00023757189271381813,0.0017624281070635931,0.11878594635690906,0.11878594635690906,0.0,-2.2258887441561903e-13,1.0,1.0014585502967301,0.7192146823683174,0.09310617336825643,0.0,0.0001355631961461619,173.94907626980955,0.0,1600559.0691702233,267.00881483251334,0.0012520595458340722,1.0,1283158.5652661999,2597.6767330434777,,,,,,,,,,,,,,,,,,,10.0,1537.4278789224682,1537.6667014935472,0.375,6.173730061729009,3.5
682.5,-28.05313780806711,3.8903026842301904,35.064699813372485,25.286511552426987,5.451204765942189,-24.702703550706435,-38.33059589434413,2.1007705085086785,-6.143036202356711,-6.144338056148962,40.13612891417138,41742.6665148299,25839.199906476315,25839.199906476315,67581.86642130621,77607.60126605637,77602.6118079713,25839.199906476315,103441.81171444763,103441.81171444763,103441.81171444763,130825.87666411838,126608.82190825233,4217.054755866045,0.0,90716.50695305274,54851.572201541254,39849.92750167943,27384.064949670745,67233.99245135018,20801.620522580488,1537.9150015226162,0.0,0.8804542519300758,2.765097246058326,0.001494314320929203,1.0,1.0,-5.41082640760078,339111.80292250175,1560411.0927252183,4.601465001446216,1560411.0927252183,4.601465001446216,0.759625006762577,0.09311035619467203,3.892642639084453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892642639084453,1.2819172202174587,1.2822164767652624,3.036578788156167,6434.146072636605,15243.107769423557,6468.230020526293,0.00033595571785368213,23304.607014834837,2376.4085610106245,19333.972385306064,1971.5165102564142,0.8296201850989714,0.8296201850989714,35251.67501304889,35405.22815468563,0.9945816686600347,0.8,4254.503716776857,4273.035954225843,0.9945816686600347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577879356739666,3.8903026842301904,-3.455596365230027,7.345899049460217,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8178895547059897,0.0002854081753403352,197.3421249091523,0.0,0.0,0.0,0.0,9.512566442576633e-05,0.00013830670101278947,0.0005383785616334891,0.0931103562797831,0.0931103562797831,0.0931103562797831,0.09324815469667494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491503.0038285654,594.4267299292954,0.0,0.0931103562797831,0.09311035619467203,0.09311035619467203,0.375,0.375,0.5,9.281587675361122,0.7200738508859672,0.7200738508859672,9.094947017729282e-12,0.0013018537922562246,0.7335116485481876,9.094947017729282e-12,27384.064949670745,20801.620522580488,0.759625006762577,1.0474966739417708,3.777627659102397,1.0051740787252483,0.6208565785385193,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82032266801076,261.82032266801076,-11.329677331989217,246.71715612219253,276.9234892138286,118498.63351852239,117431.92887050628,1066.7046480161052,0.0,nan,276.9234892138286,3.7734892138286114,270.8822225954995,-2.267777404500464,264.8409559772067,-8.309044022793273,258.7996893588339,-14.350310641166061,252.75842274050297,-20.391577259497012,246.71715612219253,-26.432843877807443,1.0,1.0,26022.012520719443,26022.012520719443,276.0861626275892,2.9361626275892263,276.0861626275892,276.0861626275892,77597.49727544934,77602.6118079713,-5.114532521969522,0.0,8546.071908451686,8546.071908451686,0.887468218971356,3912.1058522798753,276.0861626275892,2.9361626275892263,1.0,0.002,0.15334134443663697,0.004874795897940261,0.00023703668182831816,0.0017629633159668607,0.11851834091415908,0.11851834091415908,0.0,-2.204820961221321e-12,1.0,1.0014874700575742,0.7335116485390927,0.09311035619467203,0.0,0.0001382526004570502,177.40090736979215,0.0,1600556.980500892,267.00696379764327,0.0013018537831612775,1.0,1283165.067299431,2597.4717550415967,,,,,,,,,,,,,,,,,,,5.0,1537.6667014935472,1537.9150015226162,0.375,6.173730061729009,3.5
685.0,-28.021581414832827,3.8884459127991464,35.06532481602402,25.28983693281191,5.451073405327529,-24.674315932798976,-38.30426774276418,2.1038079235014786,-6.144819603025553,-6.146165745594636,40.13736484429592,41758.861196735226,25839.125020363987,25839.125020363987,67597.98621709921,77618.96913936164,77614.24746247413,25839.125020363987,103453.37248283811,103453.37248283811,103453.37248283811,130841.7435757778,126619.76569719367,4221.977878584127,0.0,90715.11273578604,54855.004793972825,39844.56437979246,27388.37109293969,67232.93547273215,20804.69429349618,1538.1513464928462,0.0,0.8804398498922247,2.764908843425457,0.001494314320929203,1.0,1.0,-5.400160430101494,339087.41214398015,1560464.5353580115,4.601953595067167,1560464.5353580115,4.601953595067167,0.7596178035888859,0.09311447111884025,3.8925344654017207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8925344654017207,1.2819030743111275,1.282202327556647,3.03652791182633,6434.038271798672,15243.107769423557,6468.301486918501,0.00033598309587167544,23304.89647351754,2376.438077581798,19334.186003134902,1971.538293212759,0.8296190470146587,0.8296190470146587,35250.89131632474,35405.22815468563,0.9945540299652322,0.8,4254.40913288476,4273.035954225843,0.9945540299652322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577863191157852,3.8884459127991464,-3.457431847076898,7.3458777598760445,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8152501994199951,0.00028633217827438726,197.3167202427686,0.0,0.0,0.0,0.0,9.540546228358646e-05,0.00013802690315496935,0.0005372744776833836,0.09311447114529929,0.09311447114529929,0.09311447114529929,0.09325460499401336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491458.24190436216,594.4413868427961,0.0,0.09311447114529929,0.09311447111884025,0.09311447111884025,0.375,0.375,0.5,9.292097694447948,0.7334533060982835,0.7334533060982835,-2.9388047551037744e-11,0.0013461425691048134,0.7460053154931643,-2.9388047551037744e-11,27388.37109293969,20804.69429349618,0.7596178035888859,1.0480441145922936,3.777446048494485,1.0054296416153823,0.6211072133489023,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83618814203845,261.83618814203845,-11.313811857961525,246.74747583791225,276.924900446155,118380.9477370741,117319.92599049419,1061.0217465799049,0.0,nan,276.924900446155,3.7749004461550157,270.88941552452553,-2.2605844754744453,264.85393060287464,-8.296069397125336,258.81844568121403,-14.331554318785948,252.78296075954907,-20.367039240450907,246.74747583791225,-26.40252416208773,1.0,1.0,26022.012520719443,26022.012520719443,276.08569645892493,2.9356964589249515,276.08569645892493,276.08569645892493,77609.10169384157,77614.24746247413,-5.145768632559339,0.0,8546.071908451686,8546.071908451686,0.8874750503302826,3911.9971377287293,276.08569645892493,2.9356964589249515,1.0,0.002,0.15298983660517812,0.00487596961932297,0.00023649242712843417,0.001763507569346763,0.11824621356421708,0.11824621356421708,0.0,-3.524802845433772e-12,1.0,1.0015127377625876,0.7460053155225523,0.09311447111884025,0.0,0.0001406031253677496,180.4178978453582,0.0,1600554.96279093,267.0051803969744,0.001346142598492861,1.0,1283171.319083217,2597.2904308839115,,,,,,,,,,,,,,,,,,,7.0,1537.9150015226162,1538.1513464928462,0.375,6.173730061729009,3.5
687.5,-27.990221646046,3.8865858322076567,35.06595031397468,25.29291567569601,5.450712322434426,-24.64612824927786,-38.27812416767699,2.1066189258177244,-6.1466955141575,-6.148087508438627,40.13862116009617,41775.10481368726,25839.28385216418,25839.28385216418,67614.38866585144,77630.42540039735,77625.87864618549,25839.28385216418,103465.16249834967,103465.16249834967,103465.16249834967,130857.98431411422,126630.99760624777,4226.986707866459,0.0,90713.82083983053,54858.50025371291,39839.24509568624,27392.82181576455,67232.06691145079,20807.86787757399,1538.3966884045528,0.0,0.8804248676312004,2.7647107640813613,0.001494314320929203,1.0,1.0,-5.389357710300317,339061.76743006613,1560518.8609017802,4.602461883950535,1560518.8609017802,4.602461883950535,0.7596102372191198,0.0931186868816907,3.8924340843652563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8924340843652563,1.2818899831363353,1.2821892333257918,3.036480615007097,6433.93805551418,15243.107769423557,6468.367913957524,0.0003360085456370491,23305.16557857738,2376.4655186610494,19334.38455799984,1971.5585401742535,0.8296179871715836,0.8296179871715836,35250.164071869825,35405.22815468563,0.9945283823145216,0.8,4254.321362183501,4273.035954225843,0.9945283823145216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577897478001976,3.8865858322076567,-3.459337082409025,7.345922914616682,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8126363943649317,0.00028725315166444295,197.29148034915255,0.0,0.0,0.0,0.0,9.568405081803905e-05,0.00013774831462051674,0.0005361762348927683,0.09311868702789437,0.09311868702789437,0.09311868702789437,0.09326121061202265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491412.71400002297,594.456294010574,0.0,0.09311868702789437,0.0931186868816907,0.0931186868816907,0.375,0.375,0.5,9.302786987625664,0.7465267206684985,0.7465267206684985,5.7980287238024175e-12,0.001391994281107145,0.7587297981382903,5.7980287238024175e-12,27392.82181576455,20807.86787757399,0.7596102372191198,1.0485917771120277,3.777256317310646,1.0056865982553265,0.6213568425422339,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8519228549646,261.8519228549646,-11.298077145035393,246.77760055732927,276.9262451525812,118261.8563872267,117209.57943895833,1052.2769482683657,0.0,nan,276.9262451525812,3.7762451525812253,270.89651623355144,-2.2534837664485394,264.8667873145025,-8.28321268549746,258.83705839544467,-14.312941604555306,252.80732947637838,-20.342670523621592,246.77760055732927,-26.372399442670712,1.0,1.0,26022.012520719443,26022.012520719443,276.08513569372246,2.9351356937224864,276.08513569372246,276.08513569372246,77620.2900564921,77625.87864618549,-5.5885896933905315,0.0,8546.071908451686,8546.071908451686,0.8874813895385026,3911.8962547870824,276.08513569372246,2.9351356937224864,1.0,0.002,0.1526323443574058,0.004877151820987476,0.00023593888011701834,0.0017640611249549755,0.11796944005850916,0.11796944005850916,0.0,5.0719940400401065e-12,1.0,1.0015384692196314,0.7587297981324923,0.0931186868816907,0.0,0.00014299690108101457,183.4904621751836,0.0,1600552.8393047976,267.0033044858425,0.0013919942753091163,1.0,1283177.8925840324,2597.1050140200114,,,,,,,,,,,,,,,,,,,5.0,1538.1513464928462,1538.3966884045528,0.375,6.173730061729009,3.5
690.0,-27.95906626341218,3.884724896383633,35.06657381014646,25.296089832577877,5.450473628875628,-24.618112274204453,-38.25214592562986,2.1095196397840614,-6.148532025572479,-6.149964391560479,40.13984664697525,41791.17867622218,25839.324916456088,25839.324916456088,67630.50359267827,77641.72446287819,77637.25173050075,25839.324916456088,103476.57664695683,103476.57664695683,103476.57664695683,130873.6740374177,126641.61111549076,4232.062921926949,0.0,90712.49164943604,54861.94586323459,39833.93976244605,27397.097390460865,67231.03715290691,20810.91712039781,1538.6326408235145,0.0,0.880410239457675,2.7645173806702856,0.001494314320929203,1.0,1.0,-5.38019832154248,339036.7230780787,1560571.854719698,4.602958170877274,1560571.854719698,4.602958170877274,0.7596029909228182,0.09312285193172061,3.8923311481469236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8923311481469236,1.2818764744439481,1.2821757214798746,3.036432312899211,6433.835709143664,15243.107769423557,6468.4357417752935,0.00033603453433083254,23305.440415218218,2376.493544198908,19334.587299886192,1971.5792140931096,0.8296169029811984,0.8296169029811984,35249.418311638095,35405.22815468563,0.9945020818073117,0.8,4254.231356824137,4273.035954225843,0.9945020818073117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577906342505016,3.884724896383633,-3.4612096925164626,7.3459345889000955,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8100485790952894,0.0002881708226675331,197.2664113489779,0.0,0.0,0.0,0.0,9.596162186815918e-05,0.0001374707435703966,0.0005350816571579731,0.09312285194837956,0.09312285194837956,0.09312285194837956,0.09326744059639046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491366.2900719165,594.4714912741897,0.0,0.09312285194837956,0.09312285193172061,0.09312285193172061,0.375,0.375,0.5,9.313631133582414,0.7585715552906436,0.7585715552906436,-3.296918293926865e-12,0.0014323659880233208,0.7697660700180222,-3.296918293926865e-12,27397.097390460865,20810.91712039781,0.7596029909228182,1.0491349569098196,3.7770807580281973,1.0059416968217052,0.6216054436461305,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86755886487407,261.86755886487407,-11.282441135125907,246.8075327622808,276.92758496744784,118144.91599522832,117099.23992209997,1045.6760731283548,0.0,nan,276.92758496744784,3.777584967447865,270.90357452645287,-2.246425473547106,264.87956408538247,-8.270435914617508,258.8555536443636,-14.294446355636353,252.83154320331687,-20.318456796683108,246.8075327622808,-26.342467237719177,1.0,1.0,26022.012520719443,26022.012520719443,276.0845896073031,2.93458960730311,276.0845896073031,276.0845896073031,77631.7213551446,77637.25173050075,-5.530375356145669,0.0,8546.071908451686,8546.071908451686,0.8874878900788213,3911.792803887658,276.0845896073031,2.93458960730311,1.0,0.002,0.15226966056055022,0.004878364034731342,0.00023537733418939986,0.0017646226653623088,0.11768866709469993,0.11768866709469993,0.0,-4.4829114378974744e-13,1.0,1.0015607822439527,0.7697660700213191,0.09312285193172061,0.0,0.0001450735164005219,186.15606040471343,0.0,1600550.7538626795,267.0014679744275,0.0014323659913202391,1.0,1283184.312502428,2596.9413843066195,,,,,,,,,,,,,,,,,,,7.0,1538.3966884045528,1538.6326408235145,0.375,6.173730061729009,3.5
692.5,-27.928123507092476,3.8828610123163783,35.067196699065235,25.299282848741882,5.450275543890657,-24.590283601996806,-38.22633905857799,2.1124356407351095,-6.150409759192996,-6.15188365260762,40.14108622712143,41807.09146588949,25839.467512179293,25839.467512179293,67646.55897806879,77652.91737706368,77648.70440772705,25839.467512179293,103488.17191990635,103488.17191990635,103488.17191990635,130889.62543612972,126652.41122351037,4237.214212619343,0.0,90711.15259821276,54865.32669462857,39828.69544842688,27401.453516223362,67230.14896465025,20814.02255405908,1538.8733562083155,0.0,0.8803953306127583,2.764319638663163,0.001494314320929203,1.0,1.0,-5.370923052097851,339011.1147554374,1560625.4593574847,4.603463991094569,1560625.4593574847,4.603463991094569,0.7595955645833126,0.09312709105359274,3.892227191097018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892227191097018,1.281862894846682,1.2821621387125257,3.036383381361975,6433.732029087885,15243.107769423557,6468.504442008961,0.000336060859621639,23305.718845421758,2376.521936178181,19334.792649482042,1971.6001539243314,0.8296158027874014,0.8296158027874014,35248.66515160392,35405.22815468563,0.9944755204746257,0.8,4254.140458387012,4273.035954225843,0.9944755204746257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577937124485253,3.8828610123163783,-3.463114115524217,7.345975127840595,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8074872263670627,0.00028908490167551393,197.2415197423083,0.0,0.0,0.0,0.0,9.623809825284817e-05,0.00013719426718570763,0.0005339912572028406,0.09312707938924004,0.09312707938924004,0.09312707938924004,0.09327378020963478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491319.1705235503,594.4869154850188,0.0,0.09312707938924004,0.09312709105359274,0.09312709105359274,0.375,0.375,0.5,9.324633690084513,0.7702009680274386,0.7702009680274386,-2.6716406864579767e-11,0.00147389341464077,0.7809606005097862,-2.6716406864579767e-11,27401.453516223362,20814.02255405908,0.7595955645833126,1.0496726291229996,3.776893982210435,1.0061937987618843,0.6218503470499782,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8831007053877,261.8831007053877,-11.266899294612301,246.83726979198553,276.92893161877834,118028.9937437791,116989.61535439665,1039.3783893824343,0.0,nan,276.92893161877834,3.7789316187783584,270.9105992534492,-2.239400746550757,264.8922668880073,-8.25773311199265,258.8739345227328,-14.276065477267196,252.85560215737266,-20.29439784262732,246.83726979198553,-26.312730208014443,1.0,1.0,26022.012520719443,26022.012520719443,276.0840104563497,2.9340104563497107,276.0840104563497,276.0840104563497,77643.31766190285,77648.70440772705,-5.38674582420208,0.0,8546.071908451686,8546.071908451686,0.8874944550536003,3911.688327052503,276.0840104563497,2.9340104563497107,1.0,0.002,0.1519017110098371,0.004879590806679409,0.0002348076323839844,0.001765192323906533,0.1174038161919922,0.1174038161919922,0.0,-4.370948264789676e-11,1.0,1.0015834131471455,0.7809606005365026,0.09312709105359274,0.0,0.00014717981877182247,188.85980077141494,0.0,1600548.6219158235,266.999590240807,0.001473893441357177,1.0,1283190.8773050623,2596.775263812003,,,,,,,,,,,,,,,,,,,4.0,1538.6326408235145,1538.8733562083155,0.375,6.173730061729009,3.5
695.0,-27.897378723597168,3.8809947133347724,35.067820187147085,25.30240175491201,5.450028192601862,-24.5626380319367,-38.20070297280324,2.1152875013975656,-6.152276376517534,-6.153794553953597,40.14233931775622,41822.94313164117,25839.582363267553,25839.582363267553,67662.52549490872,77664.07562268496,77660.4073828122,25839.582363267553,103499.98974607975,103499.98974607975,103499.98974607975,130905.83665283294,126663.39612623946,4242.4405265934765,0.0,90709.84833101468,54868.71584175556,39823.48054362125,27405.846906753184,67229.32745037443,20817.155637768476,1539.1155858888558,0.0,0.8803804141762778,2.7641227296048583,0.001494314320929203,1.0,1.0,-5.361065986055337,338985.6194851781,1560679.6496597843,4.60397007999929,1560679.6496597843,4.60397007999929,0.7595881166744326,0.09313134349106424,3.89212640056025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89212640056025,1.2818496142242044,1.2821488549897597,3.0363362108712155,6433.632080478269,15243.107769423557,6468.5706588097,0.0003360862354985471,23305.9872664869,2376.549307509384,19334.990575930682,1971.6203368051968,0.829614740403366,0.8296147404033659,35247.93492884835,35405.22815468563,0.9944497681953804,0.8,4254.0523282364165,4273.035954225843,0.9944497681953804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577961917261987,3.8809947133347724,-3.465013065845768,7.346007779180541,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8049509168400912,0.00028999577558705815,197.21679361384045,0.0,0.0,0.0,0.0,9.651347350345547e-05,0.00013691889193510033,0.0005329056340360598,0.09313134339259735,0.09313134339259735,0.09313134339259735,0.09328023654827851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491271.3235619775,594.5025769546834,0.0,0.09313134339259735,0.09313134349106424,0.09313134349106424,0.375,0.375,0.5,9.335800666756665,0.7818978563587962,0.7818978563587962,-2.8421709430404007e-13,0.001518177436082624,0.7927285678982798,-2.8421709430404007e-13,27405.846906753184,20817.155637768476,0.7595881166744326,1.050208132506896,3.7766998530684983,1.0064435873593123,0.622093730783086,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89853785864784,261.89853785864784,-11.251462141352135,246.86681330275627,276.93026241451764,117913.34466953437,116880.96736387906,1032.3773056552936,0.0,nan,276.93026241451764,3.780262414517665,270.91757259222226,-2.2324274077777204,264.9048827698131,-8.24511723018685,258.8921929474611,-14.257807052538851,252.87950312511668,-20.270496874883293,246.86681330275627,-26.283186697243707,1.0,1.0,26022.012520719443,26022.012520719443,276.0834689531565,2.9334689531565346,276.0834689531565,276.0834689531565,77654.57113912668,77660.4073828122,-5.836243685524096,0.0,8546.071908451686,8546.071908451686,0.8875008200294923,3911.5870325630513,276.0834689531565,2.9334689531565346,1.0,0.002,0.1515282267167604,0.004880842748713969,0.0002342293836233612,0.0017657706139408414,0.1171146918116806,0.1171146918116806,0.0,-2.435797657324157e-12,1.0,1.0016072026222607,0.792728567898564,0.09313134349106424,0.0,0.0001493937117390904,191.70162448818743,0.0,1600546.5068573179,266.99772362348244,0.001518177436366841,1.0,1283197.4134425814,2596.6021703576835,,,,,,,,,,,,,,,,,,,6.0,1538.8733562083155,1539.1155858888558,0.375,6.173730061729009,3.5
