time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
697.5,-27.86683698360837,3.879125955008361,35.06844349614625,25.305508716870122,5.449784057798044,-24.535174879552365,-38.175241300463654,2.1181219960726976,-6.1541500443276504,-6.155709542883797,40.14358432171889,41838.68425634032,25839.701407072305,25839.701407072305,67678.38566341263,77675.1543744186,77671.9881830492,25839.701407072305,103511.6895901215,103511.6895901215,103511.6895901215,130921.88458740871,126674.1471020299,4247.7374853788115,0.0,90708.54244486614,54872.07249238446,39818.299947201864,27410.194997287206,67228.49494448907,20820.255878043117,1539.3557074998605,0.0,0.8803655048795711,2.7639254515655747,0.001494314320929203,1.0,1.0,-5.352149751181003,338960.0711893318,1560733.491660286,4.604475937782395,1560733.491660286,4.604475937782395,0.7595807282693064,0.09313562844863404,3.8920246331780985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8920246331780985,1.281836414744804,1.2821356524290133,3.036288085132101,6433.530107812016,15243.107769423557,6468.638205529812,0.00033611212327245297,23306.26113504234,2376.5772343300046,19335.19247759732,1971.6409250454867,0.8296136546983813,0.8296136546983813,35247.19762505622,35405.22815468563,0.9944237663292602,0.8,4253.963343479725,4273.035954225843,0.9944237663292602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577987615115772,3.879125955008361,-3.4669156674713277,7.346041622479689,3.5,3.5,1.0,0.6,0.0002334323654385558,0.802439869021206,0.00029090324951487037,197.1922369179878,0.0,0.0,0.0,0.0,9.67876956764642e-05,0.0001366446697620916,0.0005318244207065469,0.09313561588649563,0.09313561588649563,0.09313561588649563,0.09328655107468765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491222.6989952024,594.5184909523322,0.0,0.09313561588649563,0.09313562844863404,0.09313562844863404,0.375,0.375,0.5,9.347120808672752,0.7931629596410517,0.7931629596410517,2.1600499167107046e-12,0.0015594985561619978,0.8035597917028099,2.1600499167107046e-12,27410.194997287206,20820.255878043117,0.7595807282693064,1.0507400946754994,3.776509280278225,1.0066919647583221,0.6223355779552516,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91387202944514,261.91387202944514,-11.236127970554833,246.8961635762023,276.93158048269504,117798.454924705,116772.96468072639,1025.4902439786035,0.0,nan,276.93158048269504,3.7815804826950625,270.92449710136316,-2.225502898636819,264.91741372015656,-8.232586279843417,258.9103303387658,-14.239669661234188,252.90324695748802,-20.246753042511955,246.8961635762023,-26.25383642379768,1.0,1.0,26022.012520719443,26022.012520719443,276.0829090663552,2.9329090663552506,276.0829090663552,276.0829090663552,77665.83236839631,77671.9881830492,-6.155814652884146,0.0,8546.071908451686,8546.071908451686,0.8875072466627828,3911.484756343989,276.0829090663552,2.9329090663552506,1.0,0.002,0.15114964749219262,0.004882115284793103,0.00023364326183791955,0.0017663566983897518,0.11682163091895978,0.11682163091895978,0.0,-3.9772328659648526e-11,1.0,1.0016290945679878,0.8035597917006498,0.09313562844863404,0.0,0.00015143169242029766,194.31774791184003,0.0,1600544.3792498328,266.9958499556723,0.001559498554001948,1.0,1283203.9634907625,2596.44077988267,,,,,,,,,,,,,,,,,,,4.0,1539.1155858888558,1539.3557074998605,0.375,6.173730061729009,3.5
700.0,-27.83649139411342,3.8772535977716722,35.06906629206715,25.30850014826285,5.449449578100965,-24.507897296810807,-38.149950723722554,2.1208555258774098,-6.156049977031273,-6.157649008905157,40.14482442358958,41854.38995404915,25839.874212192834,25839.874212192834,67694.26416624198,77686.22834193551,77683.44807564159,25839.874212192834,103523.32228783442,103523.32228783442,103523.32228783442,130937.85388233753,126684.75381007044,4253.100072267088,0.0,90707.28979023227,54875.45157868988,39813.15356838044,27414.5315945031,67227.68516288354,20823.3465413523,1539.5958221398178,0.0,0.8803504818314997,2.7637256944329374,0.001494314320929203,1.0,1.0,-5.34385625209319,338934.19788187224,1560787.1230581999,4.604985666280204,1560787.1230581999,4.604985666280204,0.7595733113137559,0.0931399249955295,3.8919276008522683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8919276008522683,1.2818236856891336,1.2821229204018145,3.036242538114664,6433.433599147559,15243.107769423557,6468.702122630581,0.0003361366220513207,23306.52033978455,2376.603665857816,19335.383530088853,1971.6604069778011,0.8296126254884599,0.8296126254884599,35246.49462311483,35405.22815468563,0.9943989742839876,0.8,4253.8784985930215,4273.035954225843,0.9943989742839876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578024918365021,3.8772535977716722,-3.4688371519633194,7.346090749734992,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7999533195619987,0.0002918074839246468,197.16784399031286,0.0,0.0,0.0,0.0,9.706078759584006e-05,0.00013637157784271572,0.000530748307777839,0.09313991097833066,0.09313991097833066,0.09313991097833066,0.09329276709488277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491173.3563217709,594.5346382105649,0.0,0.09313991097833066,0.0931399249955295,0.0931399249955295,0.375,0.375,0.5,9.358584995889535,0.8039176679429829,0.8039176679429829,5.866240826435387e-11,0.001599031873865897,0.8137927568119494,5.866240826435387e-11,27414.5315945031,20823.3465413523,0.7595733113137559,1.0512704019329395,3.7763221376682727,1.0069402806630627,0.6225766937035189,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9290888374733,261.9290888374733,-11.220911162526704,246.92532146131643,276.93285621364333,117683.60501133758,116665.96354235402,1017.6414689835474,0.0,nan,276.93285621364333,3.782856213643356,270.93134926310387,-2.218650736896109,264.9298423127117,-8.220157687288292,258.9283353622693,-14.221664637730669,252.92682841179533,-20.22317158820465,246.92532146131643,-26.22467853868355,1.0,1.0,26022.012520719443,26022.012520719443,276.082310554718,2.932310554718015,276.082310554718,276.082310554718,77676.89444710156,77683.44807564159,-6.553628540030331,0.0,8546.071908451686,8546.071908451686,0.887513374247261,3911.3872388565296,276.082310554718,2.932310554718015,1.0,0.002,0.15076625428920443,0.004883403836871478,0.0002330496916387659,0.0017669502616865186,0.11652484581938295,0.11652484581938295,0.0,-4.667471574168469e-11,1.0,1.0016497739449606,0.813792756753287,0.0931399249955295,0.0,0.00015335727907916583,196.78968567033903,0.0,1600542.2183551418,266.9939500229687,0.0015990318152034888,1.0,1283210.5971882339,2596.2865776214117,,,,,,,,,,,,,,,,,,,4.0,1539.3557074998605,1539.5958221398178,0.375,6.173730061729009,3.5
702.5,-27.80634353045581,3.8753779083613824,35.06968736984349,25.311459483951353,5.449104918853292,-24.4807986856088,-38.12482649283481,2.1235600721437677,-6.157951281023429,-6.15958639536054,40.14604777975847,41869.99615368676,25840.033082083948,25840.033082083948,67710.02923577071,77697.23824366952,77694.71693049232,25840.033082083948,103534.75001257626,103534.75001257626,103534.75001257626,130953.53948181213,126695.01992540056,4258.519556411577,0.0,90706.05094210015,54878.80884483191,39808.046774742485,27418.789469235868,67226.83624397835,20826.38030139166,1539.8321371619909,0.0,0.8803355314120812,2.7635262086776153,0.001494314320929203,1.0,1.0,-5.336559826789596,338908.353864478,1560840.0316086716,4.605492941707826,1560840.0316086716,4.605492941707826,0.7595660021664723,0.09314419510861685,3.8918316804548225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8918316804548225,1.2818110918480745,1.2821103236207922,3.036197537379477,6433.338247989637,15243.107769423557,6468.765263322769,0.0003361608252295367,23306.77644607171,2376.6297814311424,19335.57226184318,1971.6796522607801,0.8296116070183585,0.8296116070183585,35245.799673680594,35405.22815468563,0.994374466339695,0.8,4253.794625558626,4273.035954225843,0.994374466339695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578059213431791,3.8753779083613824,-3.4707580069432225,7.346135915304605,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7974912054947564,0.00029270838829343135,197.14361597739492,0.0,0.0,0.0,0.0,9.733278801371828e-05,0.00013609957742483753,0.0005296766471184967,0.09314419516862874,0.09314419516862874,0.09314419516862874,0.09329876738487396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491123.31219376606,594.5510126890239,0.0,0.09314419516862874,0.09314419510861685,0.09314419510861685,0.375,0.375,0.5,9.370177910246646,0.8139115833017172,0.8139115833017172,3.467448550509289e-12,0.0016351143370911814,0.8230265685709242,3.467448550509289e-12,27418.789469235868,20826.38030139166,0.7595660021664723,1.0517973009480222,3.7761430511701923,1.0071875015810465,0.6228166978099783,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9441930719652,261.9441930719652,-11.205806928034804,246.9542884008343,276.93409774313875,117569.61426953679,116559.50128182398,1010.1129877128197,0.0,nan,276.93409774313875,3.784097743138773,270.9381358745596,-2.2118641254403997,264.9421740062242,-8.20782599377577,258.94621213774315,-14.203787862256831,252.95025026929136,-20.199749730708618,246.9542884008343,-26.19571159916569,1.0,1.0,26022.012520719443,26022.012520719443,276.08169176878124,2.9316917687812634,276.08169176878124,276.08169176878124,77687.93106074669,77694.71693049232,-6.78586974562495,0.0,8546.071908451686,8546.071908451686,0.8875194315857741,3911.290838857097,276.08169176878124,2.9316917687812634,1.0,0.002,0.15037851624895096,0.004884711241742306,0.0002324494110975528,0.0017675505886522171,0.1162247055487764,0.1162247055487764,0.0,-2.502299582818335e-13,1.0,1.0016684302598269,0.8230265685674567,0.09314419510861685,0.0,0.00015509521529348942,199.02085157816242,0.0,1600540.0508375082,266.99204871897655,0.0016351143336237328,1.0,1283217.2237006263,2596.144915368759,,,,,,,,,,,,,,,,,,,6.0,1539.5958221398178,1539.8321371619909,0.375,6.173730061729009,3.5
705.0,-27.77637863225621,3.8734974281015173,35.070306062499895,25.314232322294288,5.448587038380898,-24.453882065177744,-38.09987279875202,2.1260904842405406,-6.1598892055741885,-6.161556306635409,40.14725973336487,41885.62241083856,25840.26336694758,25840.26336694758,67725.88577778614,77708.30070300277,77705.74532461916,25840.26336694758,103546.00869156673,103546.00869156673,103546.00869156673,130969.02762846775,126705.03432472299,4263.993303744765,0.0,90704.8863977808,54882.20815622658,39802.97582394914,27423.018936901022,67225.99476085017,20829.391683021815,1540.0678535247803,0.0,0.8803204486562818,2.763323448806314,0.001494314320929203,1.0,1.0,-5.33042479882414,338882.0775657262,1560892.4483508957,4.6060047187008895,1560892.4483508957,4.6060047187008895,0.7595586660589482,0.09314851026408101,3.8917410263965575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8917410263965575,1.2817993090946693,1.282098538116768,3.0361547231175225,6433.247529706126,15243.107769423557,6468.8253271274125,0.0003361838508056213,23307.020118388067,2376.6546290923065,19335.751796574725,1971.6979597084353,0.8296106365532241,0.8296106365532241,35245.142876062964,35405.22815468563,0.9943513039605865,0.8,4253.715357044311,4273.035954225843,0.9943513039605865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578108924769282,3.8734974281015173,-3.472703955536743,7.3462013836382605,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7950521369689699,0.0002936063618777072,197.11954090220738,0.0,0.0,0.0,0.0,9.760363907642522e-05,0.00013582872636213057,0.0005286102269466952,0.0931484925817073,0.0931484925817073,0.0931484925817073,0.0933046045025041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491072.6564596829,594.5675853373726,0.0,0.0931484925817073,0.09314851026408101,0.09314851026408101,0.375,0.375,0.5,9.38188630860835,0.8229685198051016,0.8229685198051016,-4.433786671143025e-11,0.0016671010612299142,0.8311315078112784,-4.433786671143025e-11,27423.018936901022,20829.391683021815,0.7595586660589482,1.0523238914623139,3.7759724524936638,1.0074359779831341,0.623056937421938,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95916133307543,261.95916133307543,-11.190838666924549,246.98306741884502,276.93525524733457,117455.03893300613,116454.01932686713,1001.0196061389779,0.0,nan,276.93525524733457,3.7852552473345895,270.9448176815467,-2.2051823184532964,264.9543801159486,-8.195619884051382,258.96394255023927,-14.18605744976071,252.97350498453858,-20.1764950154614,246.98306741884502,-26.166932581154953,1.0,1.0,26022.012520719443,26022.012520719443,276.08101232103684,2.93101232103686,276.08101232103684,276.08101232103684,77698.60642012962,77705.74532461916,-7.138904489533161,0.0,8546.071908451686,8546.071908451686,0.8875251563314842,3911.1997315285403,276.08101232103684,2.93101232103686,1.0,0.002,0.14998696308205062,0.004886028687523876,0.00023184322256937086,0.0017681567659376515,0.11592161128468542,0.11592161128468542,0.0,-1.1492977576577079e-11,1.0,1.0016848009831723,0.8311315078556163,0.09314851026408101,0.0,0.00015662126183349755,200.9801560470103,0.0,1600537.834620139,266.9901107944258,0.001667101105567781,1.0,1283223.9613844398,2596.016921493954,,,,,,,,,,,,,,,,,,,4.0,1539.8321371619909,1540.0678535247803,0.375,6.173730061729009,3.5
707.5,-27.74660442903083,3.871613627661325,35.07092048539912,25.317058734968327,5.4481503618515355,-24.42712894996514,-38.07507189977912,2.1286748826963406,-6.1618076786429015,-6.163501876090104,40.148442508811335,41901.10306916232,25840.42242215993,25840.42242215993,67741.52549132225,77719.24118726174,77716.50026887444,25840.42242215993,103556.92269103437,103556.92269103437,103556.92269103437,130984.03051313793,126714.5246356447,4269.505877493228,0.0,90703.70468133221,54885.56656288246,39797.93124272195,27427.107822103557,67225.03906482551,20832.30239168753,1540.296353327207,0.0,0.8803056042478191,2.763123266349194,0.001494314320929203,1.0,1.0,-5.325561424508749,338856.127530501,1560943.6044250596,4.606508419372044,1560943.6044250596,4.606508419372044,0.7595515548634968,0.0931527445383742,3.89164970789376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89164970789376,1.281787275179741,1.2820865013925882,3.036111984609963,6433.156971937088,15243.107769423557,6468.885275868393,0.0003362068340556449,23307.263368887045,2376.679433740069,19335.93098737329,1971.7162320846865,0.8296096663662752,0.8296096663662752,35244.481261385365,35405.22815468563,0.9943279718139415,0.8,4253.63550716189,4273.035954225843,0.9943279718139415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578143259841139,3.871613627661325,-3.474632974232044,7.34624660189337,3.5,3.5,1.0,0.6,0.0002334323654385558,0.792636563772512,0.00029450113218036113,197.09562486283528,0.0,0.0,0.0,0.0,9.787352147010415e-05,0.00013555884396845164,0.0005275475355322406,0.09315274452514818,0.09315274452514818,0.09315274452514818,0.09331011439875696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491021.40518131055,594.5843500184635,0.0,0.09315274452514818,0.0931527445383742,0.0931527445383742,0.375,0.375,0.5,9.393689044161029,0.8308960562836205,0.8308960562836205,-7.73070496506989e-12,0.0016941974471933463,0.8379404515813462,-7.73070496506989e-12,27427.107822103557,20832.30239168753,0.7595515548634968,1.0528462601137085,3.7758142156703354,1.007682947212551,0.6232960761652638,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9740226306934,261.9740226306934,-11.175977369306565,247.01166238015134,276.93638288125004,117342.37576736104,116348.5094666852,993.8663006758075,0.0,nan,276.93638288125004,3.786382881250063,270.9514387809813,-2.1985612190187,264.9664946808148,-8.183505319185201,258.98155058059285,-14.168449419407125,252.9966064803701,-20.153393519629873,247.01166238015134,-26.13833761984864,1.0,1.0,26022.012520719443,26022.012520719443,276.0803252179712,2.9303252179712445,276.0803252179712,276.0803252179712,77709.48429848056,77716.50026887444,-7.015970393884345,0.0,8546.071908451686,8546.071908451686,0.8875309230114954,3911.107956433229,276.0803252179712,2.9303252179712445,1.0,0.002,0.14959220322573483,0.004887364041328749,0.0002312320938171665,0.0017687679052393057,0.11561604690858324,0.11561604690858324,0.0,-9.435278079672482e-13,1.0,1.0016985491668533,0.8379404515890769,0.0931527445383742,0.0,0.00015790394046359105,202.62717074856434,0.0,1600535.6340155355,266.9881923213571,0.0016941974549240513,1.0,1283230.615738088,2595.905442977355,,,,,,,,,,,,,,,,,,,10.0,1540.0678535247803,1540.296353327207,0.375,6.173730061729009,3.5
710.0,-27.717031493765873,3.869725071694974,35.07153172768157,25.319894647132628,5.447744413371119,-24.40055390305318,-38.050437172036595,2.131266822392087,-6.163757737161291,-6.165479077249635,40.149630817655876,41916.45237141969,25840.650683532367,25840.650683532367,67757.10305495205,77730.08713832372,77727.27320597875,25840.650683532367,103567.92388951112,103567.92388951112,103567.92388951112,130999.16823270902,126724.103983507,4275.0642492020215,0.0,90702.51787148311,54888.883103537286,39792.9275199398,27431.244343197897,67224.1718631377,20835.24575115418,1540.5278586892834,0.0,0.8802905685499316,2.7629198463026814,0.001494314320929203,1.0,1.0,-5.3207707467958585,338829.75719037524,1560995.0011004375,4.6070186221081375,1560995.0011004375,4.6070186221081375,0.7595443170743612,0.09315703263432022,3.8915578463524265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8915578463524265,1.2817752063769545,1.2820744297724058,3.0360689042755338,6433.065689877932,15243.107769423557,6468.945695201479,0.00033622999952529235,23307.508574361542,2376.7044377398543,19336.111584803144,1971.734647897411,0.8296086869650681,0.8296086869650681,35243.815709188726,35405.22815468563,0.9943045009193497,0.8,4253.555182062635,4273.035954225843,0.9943045009193497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578192534369833,3.869725071694974,-3.4765864232680297,7.346311494963004,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7902451591407949,0.0002953923383628929,197.07187623529538,0.0,0.0,0.0,0.0,9.814227796157961e-05,0.00013529008747697617,0.0005264892014547328,0.09315703264225035,0.09315703264225035,0.09315703264225035,0.09331567448390617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490969.7213499572,594.6012552984778,0.0,0.09315703264225035,0.09315703263432022,0.09315703263432022,0.375,0.375,0.5,9.405587174975263,0.8382510378378356,0.8382510378378356,3.296918293926865e-12,0.001721340088352008,0.8447083304537841,3.296918293926865e-12,27431.244343197897,20835.24575115418,0.7595443170743612,1.0533643786428082,3.7756485460907805,1.007927672101329,0.6235324468817225,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98878471255915,261.98878471255915,-11.161215287440825,247.04007128068486,276.93749814444226,117230.77697569599,116243.5458465297,987.2311291662943,0.0,nan,276.93749814444226,3.7874981444422815,270.9580127716728,-2.19198722832715,264.97852739895154,-8.171472601048436,258.99904202616324,-14.15095797383674,253.01955665343982,-20.130443346560156,247.04007128068486,-26.10992871931512,1.0,1.0,26022.012520719443,26022.012520719443,276.0796085885948,2.9296085885948173,276.0796085885948,276.0796085885948,77720.48935985511,77727.27320597875,-6.783846123638796,0.0,8546.071908451686,8546.071908451686,0.8875367239586263,3911.0156355841887,276.0796085885948,2.9296085885948173,1.0,0.002,0.14919425582521334,0.004888707034410817,0.00023061602782078433,0.0017693839708407808,0.11530801391039217,0.11530801391039217,0.0,-1.3384350051881544e-12,1.0,1.001712212975416,0.8447083304504872,0.09315703263432022,0.0,0.00015917895837622847,204.26438921220304,0.0,1600533.3965481992,266.9862422628387,0.0017213400850550897,1.0,1283237.3782055578,2595.794071538312,,,,,,,,,,,,,,,,,,,6.0,1540.296353327207,1540.5278586892834,0.375,6.173730061729009,3.5
712.5,-27.687642809617795,3.8678327684571503,35.07214111382583,25.32268693847584,5.447305897763984,-24.374147938879418,-38.025959744676925,2.1338110417968474,-6.165691059355197,-6.1674413736699,40.1508298757586,41931.704313185845,25840.83091597715,25840.83091597715,67772.535229163,77740.8842462798,77738.28114507438,25840.83091597715,103579.11206105152,103579.11206105152,103579.11206105152,131014.5218495772,126733.8507602992,4280.671089277993,0.0,90701.34117926889,54892.16130395117,39787.9776392419,27435.40978852568,67223.38742776758,20838.210886949564,1540.760367646384,0.0,0.8802755705979719,2.7627179440538656,0.001494314320929203,1.0,1.0,-5.315566734858578,338803.5872319293,1561046.8639984452,4.607527555278878,1561046.8639984452,4.607527555278878,0.7595370744440177,0.09316136340252991,3.891465725629948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891465725629948,1.2817633599943423,1.2820625806243204,3.0360250940915683,6432.972861355187,15243.107769423557,6469.007128989497,0.0003362535558048727,23307.757943720862,2376.7298663377264,19336.295214506677,1971.7533729159986,0.8296076894738774,0.8296076894738774,35243.148276026004,35405.22815468563,0.9942809638032115,0.8,4253.4746299507015,4273.035954225843,0.9942809638032115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578231440947315,3.8678327684571503,-3.478529965296126,7.346362733753276,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7878763672061645,0.0002962804510386758,197.04828124015458,0.0,0.0,0.0,0.0,9.840999349433155e-05,0.00013502237194422425,0.0005254349326142073,0.09316134210479708,0.09316134210479708,0.09316134210479708,0.09332134831687959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490917.596744722,594.6183040978273,0.0,0.09316134210479708,0.09316136340252991,0.09316136340252991,0.375,0.375,0.5,9.417587641415587,0.8455083702738762,0.8455083702738762,1.3073986337985843e-12,0.0017503143146768707,0.8518746388112959,1.3073986337985843e-12,27435.40978852568,20838.210886949564,0.7595370744440177,1.053878754365983,3.7754754151905527,1.0081689992487435,0.6237666073915423,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00344429523653,262.00344429523653,-11.146555704763443,247.0682974753548,276.9385911151213,117119.59951294815,116139.22312949818,980.3763834499969,0.0,nan,276.9385911151213,3.788591115121335,270.96453238716373,-2.1854676128362485,264.99047365922274,-8.159526340777234,259.0164149312463,-14.133585068753689,253.0423562033101,-20.10764379668987,247.0682974753548,-26.08170252464518,1.0,1.0,26022.012520719443,26022.012520719443,276.0789343622041,2.9289343622041315,276.0789343622041,276.0789343622041,77731.19163221358,77738.28114507438,-7.089512860795367,0.0,8546.071908451686,8546.071908451686,0.8875425412472807,3910.9230542580976,276.0789343622041,2.9289343622041315,1.0,0.002,0.14879293371044444,0.004890066851632736,0.00022999475748512085,0.0017700052285167995,0.11499737874256043,0.11499737874256043,0.0,-1.3998079605170854e-11,1.0,1.0017266820385016,0.8518746388099885,0.09316136340252991,0.0,0.0001605288386505795,205.9976834120585,0.0,1600531.181198041,266.9843089406448,0.001750314313369472,1.0,1283244.0896208705,2595.677972844115,,,,,,,,,,,,,,,,,,,4.0,1540.5278586892834,1540.760367646384,0.375,6.173730061729009,3.5
715.0,-27.65843437144558,3.8659357351078043,35.07274783363342,25.32533932188528,5.446756651825865,-24.347915269064497,-38.00164401819927,2.1362375497625363,-6.167649997566286,-6.16942643852399,40.152014436757064,41946.96734458606,25841.05759710187,25841.05759710187,67788.02494168794,77751.70035146637,77749.05800303294,25841.05759710187,103590.11560013481,103590.11560013481,103590.11560013481,131029.64676785786,126743.33060313971,4286.316164718159,0.0,90700.23363229688,54895.50062665953,39783.036672930386,27439.531167723042,67222.56784065343,20841.14272159578,1540.9913302986342,0.0,0.8802605040286928,2.7625137537726285,0.001494314320929203,1.0,1.0,-5.311137318046178,338777.115240025,1561098.101130522,4.608038828196756,1561098.101130522,4.608038828196756,0.7595298401494226,0.0931656517418493,3.8913803037321855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8913803037321855,1.281752061903196,1.2820512798956967,3.035985210707686,6432.888353250615,15243.107769423557,6469.06304831942,0.0003362749992382151,23307.98497009073,2376.753016584739,19336.462361125938,1971.7704171277592,0.8296067800772513,0.8296067800772513,35242.52937437205,35405.22815468563,0.9942591382565343,0.8,4253.399935077732,4273.035954225843,0.9942591382565343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578280374349691,3.8659357351078043,-3.4804914424620232,7.3464271775698275,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7855296956926504,0.00029716555175259663,197.02483655469337,0.0,0.0,0.0,0.0,9.86766083186883e-05,0.0001347557571198675,0.0005243858990707706,0.09316565179573702,0.09316565179573702,0.09316565179573702,0.0933268416230549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490864.9745475352,594.6355136699754,0.0,0.09316565179573702,0.0931656517418493,0.0931656517418493,0.375,0.375,0.5,9.429676899372344,0.8523495296427654,0.8523495296427654,-4.246203388902359e-11,0.0017764409577125662,0.8582891204778207,-4.246203388902359e-11,27439.531167723042,20841.14272159578,0.7595298401494226,1.0543933005779842,3.775310784844013,1.0084117152795307,0.6240012646350929,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01798602557676,262.01798602557676,-11.132013974423216,247.09634308406586,276.9396289670925,117008.35890307497,116035.86403026855,972.4948728064151,0.0,nan,276.9396289670925,3.78962896709254,270.9709717904836,-2.179028209516389,265.00231461391985,-8.147685386080127,259.03365743724044,-14.116342562759542,253.06500026065817,-20.08499973934181,247.09634308406586,-26.053656915934113,1.0,1.0,26022.012520719443,26022.012520719443,276.07821032792333,2.9282103279233525,276.07821032792333,276.07821032792333,77741.67750022425,77749.05800303294,-7.380502808693564,0.0,8546.071908451686,8546.071908451686,0.8875479354921822,3910.837205250846,276.07821032792333,2.9282103279233525,1.0,0.002,0.14838858993187895,0.0048914353032270845,0.00022936881074362353,0.0017706311934132996,0.11468440537181177,0.11468440537181177,0.0,4.156923069653651e-12,1.0,1.001739629154634,0.8582891205202827,0.0931656517418493,0.0,0.00016173751590575352,207.54980942630377,0.0,1600528.9317875812,266.9823500024337,0.0017764410001746,1.0,1283250.8788328718,2595.570950881731,,,,,,,,,,,,,,,,,,,8.0,1540.760367646384,1540.9913302986342,0.375,6.173730061729009,3.5
717.5,-27.629433264000916,3.864037247079121,35.07335184917945,25.32832761006432,5.446563415774183,-24.32183359596054,-37.977467850409425,2.1389637981914325,-6.169550996583155,-6.171352506405727,40.153193813502,41961.84034366668,25841.128615223482,25841.128615223482,67802.96895889015,77762.18910739236,77759.98075348105,25841.128615223482,103601.10936870454,103601.10936870454,103601.10936870454,131044.69139793963,126752.68999100006,4292.001406939563,0.0,90698.97804062816,54898.629474253954,39778.16507374912,27443.5820292351,67221.74710298423,20844.02668599065,1541.2175586010128,0.0,0.8802457708663605,2.762315647307179,0.001494314320929203,1.0,1.0,-5.306951409009628,338751.43156149593,1561149.1152859656,4.608538798167586,1561149.1152859656,4.608538798167586,0.7595228153448017,0.09316995355180596,3.891282462165147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891282462165147,1.2817393684246896,1.2820385834539674,3.035938942054728,6432.790315527082,15243.107769423557,6469.127910677952,0.00033629987400513126,23308.248353208048,2376.7798741882343,19336.65623905618,1971.7901871746399,0.8296057235203934,0.8296057235203934,35241.82048596718,35405.22815468563,0.9942341394477476,0.8,4253.314379757249,4273.035954225843,0.9942341394477476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578295704952649,3.864037247079121,-3.482410120432885,7.346447367512006,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7832071442737831,0.0002980467774652418,197.00156380597764,0.0,0.0,0.0,0.0,9.894235435318148e-05,0.0001344900110853743,0.0005233386214729133,0.09316993419741039,0.09316993419741039,0.09316993419741039,0.09333228682819934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490811.9076736747,594.6528672100862,0.0,0.09316993419741039,0.09316995355180596,0.09316995355180596,0.375,0.375,0.5,9.4418533339554,0.8588127713026665,0.8588127713026665,-3.694822225952521e-12,0.0018015098225987458,0.8644010973961258,-3.694822225952521e-12,27443.5820292351,20844.02668599065,0.7595228153448017,1.0548963298299205,3.775138304185266,1.0086463366537541,0.6242301361102802,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0324785435628,262.0324785435628,-11.117521456437203,247.1242086147284,276.9407484724096,116901.02929403039,115931.82555571182,969.203738318583,0.0,nan,276.9407484724096,3.790748472409632,270.9774405009074,-2.1725594990925856,265.0141325293538,-8.13586747064619,259.0508245577223,-14.09917544227767,253.0875165862552,-20.062483413744786,247.1242086147284,-26.02579138527159,1.0,1.0,26022.012520719443,26022.012520719443,276.077562361907,2.9275623619070075,276.077562361907,276.077562361907,77752.88541049689,77759.98075348105,-7.095342984161107,0.0,8546.071908451686,8546.071908451686,0.8875541139907402,3910.738874475973,276.077562361907,2.9275623619070075,1.0,0.002,0.14798136611769636,0.00489282625770032,0.00022873844517168782,0.0017712615050719035,0.11436922258584391,0.11436922258584391,0.0,-4.975640862867059e-11,1.0,1.001751964454165,0.8644010973998206,0.09316995355180596,0.0,0.00016288952456290949,209.02919856007213,0.0,1600526.7484421055,266.9804490034168,0.001801509826293568,1.0,1283257.4661935554,2595.4685266892548,,,,,,,,,,,,,,,,,,,4.0,1540.9913302986342,1541.2175586010128,0.375,6.173730061729009,3.5
720.0,-27.600603789700788,3.862130721874869,35.07395622102416,25.330825452134036,5.445895584005468,-24.2959538523223,-37.953483942523576,2.141245646699236,-6.171576928373781,-6.173408388603351,40.15440598416353,41976.989640708205,25841.51320948141,25841.51320948141,67818.50285018962,77772.94915397822,77770.98073859674,25841.51320948141,103612.49394807816,103612.49394807816,103612.49394807816,131060.36107439906,126762.62408274657,4297.73699165249,0.0,90697.93170908543,54901.97219609798,39773.28834776383,27447.867126320896,67221.15547408472,20847.073141093224,1541.4579199454868,0.0,0.8802302188686453,2.762104158265868,0.001494314320929203,1.0,1.0,-5.301761154268945,338724.0185262837,1561201.5492607392,4.609066567092572,1561201.5492607392,4.609066567092572,0.7595152310068604,0.09317434503892624,3.8912013279586555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8912013279586555,1.281728744276223,1.2820279568253516,3.0359008061069663,6432.709510029964,15243.107769423557,6469.181364363135,0.0003363203751050051,23308.465449323343,2376.8020118310887,19336.816015698314,1971.8064798578837,0.8296048514107424,0.8296048514107424,35241.232644168485,35405.22815468563,0.9942134094188292,0.8,4253.243433479761,4273.035954225843,0.9942134094188292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5783787268875304,3.862130721874869,-3.484425983023898,7.3465567048987666,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7809056830996881,0.00029892517174670953,196.9784342377177,0.0,0.0,0.0,0.0,9.920664021512484e-05,0.00013422572522343097,0.0005222993202356282,0.09317434503917031,0.09317434503917031,0.09317434503917031,0.09333804656258025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490758.51242680714,594.670328674067,0.0,0.09317434503917031,0.09317434503892624,0.09317434503892624,0.375,0.375,0.5,9.454130947169967,0.8656970054952922,0.8656970054952922,1.546140993013978e-11,0.0018314602295959048,0.8716472343344321,1.546140993013978e-11,27447.867126320896,20847.073141093224,0.7595152310068604,1.055406565171981,3.7749549677796073,1.0088863003304842,0.6244609951236451,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0468240269916,262.0468240269916,-11.103175973008376,247.15189167340412,276.9417563805892,116789.86696041506,115830.49632504248,959.3706353725615,0.0,nan,276.9417563805892,3.79175638058922,270.9837834391747,-2.166216560825262,265.0258104977325,-8.124189502267484,259.0678375562186,-14.082162443781385,253.10986461483037,-20.040135385169606,247.15189167340412,-25.998108326595855,1.0,1.0,26022.012520719443,26022.012520719443,276.07679361902126,2.926793619021282,276.07679361902126,276.07679361902126,77763.05118621222,77770.98073859674,-7.92955238452123,0.0,8546.071908451686,8546.071908451686,0.8875592374311865,3910.657334598449,276.07679361902126,2.926793619021282,1.0,0.002,0.14757073022203257,0.00489420837441401,0.00022810274951585302,0.001771897250288386,0.11405137475792651,0.11405137475792651,0.0,-1.9576094217876872e-13,1.0,1.0017665909855944,0.8716472343189707,0.09317434503892624,0.0,0.0001642543575524741,210.78178559924646,0.0,1600524.4262014616,266.9784230716262,0.0018314602141344949,1.0,1283264.4974542505,2595.350242209493,,,,,,,,,,,,,,,,,,,15.0,1541.2175586010128,1541.4579199454868,0.375,6.173730061729009,3.5
722.5,-27.571979690627757,3.8602230620620834,35.07455627457895,25.33371284315365,5.445643160916054,-24.27021740541922,-37.92963093202559,2.1438808739023476,-6.173486471546539,-6.175337195281672,40.15555969071092,41991.71349159034,25841.567662660167,25841.567662660167,67833.28115425051,77783.34412747964,77781.60830770606,25841.567662660167,103623.17597036622,103623.17597036622,103623.17597036622,131074.98252684815,126771.48687588405,4303.495650964108,0.0,90696.71964508046,54905.089002130895,39768.478492166185,27451.806556481915,67220.2850486481,20849.876100265836,1541.67892644363,0.0,0.8802155647667173,2.7619058717970284,0.001494314320929203,1.0,1.0,-5.2990546169062895,338698.3014942923,1561251.4555316716,4.6095638762982745,1561251.4555316716,4.6095638762982745,0.7595083426428548,0.09317860972065682,3.8911070126442486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8911070126442486,1.281716475037099,1.282015684722041,3.035856282124813,6432.615169054513,15243.107769423557,6469.243763077117,0.0003363443086859346,23308.7189199267,2376.8278586394645,19337.00252963013,1971.8254989859054,0.8296038317703879,0.8296038317703879,35240.54929818598,35405.22815468563,0.9941893115779842,0.8,4253.16096085906,4273.035954225843,0.9941893115779842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57839048163469,3.8602230620620834,-3.4863491234845165,7.3465721855466,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7786278376119333,0.0002997996657228406,196.95547481240035,0.0,0.0,0.0,0.0,9.947013037338404e-05,0.00013396223506517176,0.0005212613922915871,0.09317860977120535,0.09317860977120535,0.09317860977120535,0.09334317336652134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490704.5233454325,594.6879800492733,0.0,0.09317860977120535,0.09317860972065682,0.09317860972065682,0.375,0.375,0.5,9.466473213293087,0.8714280163158037,0.8714280163158037,-1.0800249583553523e-12,0.001850723735117299,0.8762825783753669,-1.0800249583553523e-12,27451.806556481915,20849.876100265836,0.7595083426428548,1.0559044520615013,3.774793894781832,1.0091192131238178,0.6246881199804559,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06111249417,262.06111249417,-11.088887505829973,247.17939516572187,276.9428298226467,116683.51020916984,115727.95259846981,955.5576106999802,0.0,nan,276.9428298226467,3.792829822646695,270.9901428912608,-2.1598571087391747,265.0374559599194,-8.112544040080593,259.08476902839743,-14.065230971602546,253.13208209707417,-20.017917902925802,247.17939516572187,-25.970604834278106,1.0,1.0,26022.012520719443,26022.012520719443,276.0761083742066,2.926108374206649,276.0761083742066,276.0761083742066,77774.08834460145,77781.60830770606,-7.519963104612543,0.0,8546.071908451686,8546.071908451686,0.8875651932037077,3910.56254770747,276.0761083742066,2.926108374206649,1.0,0.002,0.14715790719492133,0.0048956223909514115,0.00022746373809234043,0.001772536261513794,0.11373186904617022,0.11373186904617022,0.0,-3.938654957735821e-13,1.0,1.0017759383454385,0.876282578376447,0.09317860972065682,0.0,0.00016512920947559147,211.90554130065829,0.0,1600522.2244152979,266.97651352845344,0.0018507237361973239,1.0,1283271.0940336757,2595.266195654373,,,,,,,,,,,,,,,,,,,6.0,1541.4579199454868,1541.67892644363,0.375,6.173730061729009,3.5
725.0,-27.543531061366025,3.8583083504913622,35.075156458498206,25.336255598254525,5.445066840288689,-24.244671271249953,-37.90595711963249,2.146207050235096,-6.175505702009502,-6.177383364070005,40.156761463578434,42006.60030386486,25841.90616499552,25841.90616499552,67848.50646886037,77793.90581264098,77792.55509137019,25841.90616499552,103634.4612563657,103634.4612563657,103634.4612563657,131090.49706226715,126781.19418626792,4309.302875999237,0.0,90695.6579842189,54908.35247568711,39763.672787257536,27456.03580590144,67219.70859315898,20852.882482888894,1541.9164090538957,0.0,0.8802001007807716,2.7616954451798748,0.001494314320929203,1.0,1.0,-5.294663277376401,338671.0213352392,1561303.4423061342,4.610088681784946,1561303.4423061342,4.610088681784946,0.7595008482035395,0.09318301883002751,3.891025125423539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891025125423539,1.2817056448895954,1.2820048520462988,3.035818045225749,6432.534149653698,15243.107769423557,6469.297343084176,0.000336364861314689,23308.93660686569,2376.850056529568,19337.1626838568,1971.841830172057,0.8296029548667185,0.8296029548667185,35239.95599521035,35405.22815468563,0.9941683891517132,0.8,4253.089355475371,4273.035954225843,0.9941683891517132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578463553757486,3.8583083504913622,-3.4883600688392757,7.346668419330638,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7763710603166828,0.00030067113184684965,196.93266143411998,0.0,0.0,0.0,0.0,9.973228013955625e-05,0.00013370008529899955,0.0005202303911696776,0.09318301872832016,0.09318301872832016,0.09318301872832016,0.09334879926419223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490650.3278011782,594.7057003426852,0.0,0.09318301872832016,0.09318301883002751,0.09318301883002751,0.375,0.375,0.5,9.478906730259622,0.8775389959676545,0.8775389959676545,4.376943252282217e-12,0.0018776620605081007,0.8827200866936096,4.376943252282217e-12,27456.03580590144,20852.882482888894,0.7595008482035395,1.0564064473774184,3.7746094414460543,1.0093543677719155,0.6249149421058323,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0752751353761,262.0752751353761,-11.074724864623875,247.20671790429722,276.9438323664631,116574.70596860677,115627.56311908268,947.1428495240839,0.0,nan,276.9438323664631,3.793832366463107,270.9964094740339,-2.153590525966081,265.04898658163535,-8.10101341836463,259.1015636891235,-14.048436310876468,253.15414079670387,-19.995859203296106,247.20671790429722,-25.943282095702756,1.0,1.0,26022.012520719443,26022.012520719443,276.07534311947813,2.925343119478157,276.07534311947813,276.07534311947813,77784.38624093789,77792.55509137019,-8.168850432295585,0.0,8546.071908451686,8546.071908451686,0.8875703641519783,3910.480251050657,276.07534311947813,2.925343119478157,1.0,0.002,0.14674205129936846,0.004897027882404593,0.0002268199890155381,0.00177318000607804,0.11340999450776905,0.11340999450776905,0.0,-4.906422056832893e-12,1.0,1.0017889280504555,0.8827200866892326,0.09318301883002751,0.0,0.000166342350794669,213.46349453269835,0.0,1600519.9055455984,266.9744942979905,0.0018776620561311574,1.0,1283278.0919165628,2595.158152398568,,,,,,,,,,,,,,,,,,,6.0,1541.67892644363,1541.9164090538957,0.375,6.173730061729009,3.5
727.5,-27.5152719773709,3.8563902807103414,35.075753066285,25.338919541705422,5.444625469572657,-24.21928223254346,-37.882431282754965,2.148635779038376,-6.177469585163806,-6.179364525383707,40.157916711845196,42021.27384605748,25842.068625692173,25842.068625692173,67863.34247174965,77804.2999257081,77803.09023942886,25842.068625692173,103645.15886512103,103645.15886512103,103645.15886512103,131105.17585107125,126790.04235969705,4315.133491374209,0.0,90694.53717476243,54911.51130744616,39758.91763035141,27460.016985950217,67218.93461630163,20855.71266224766,1542.140615584517,0.0,0.8801851580101228,2.7614918341721295,0.001494314320929203,1.0,1.0,-5.292533240003195,338644.60952070757,1561353.4177346672,4.610595809998248,1561353.4177346672,4.610595809998248,0.75949380049249,0.09318735564211748,3.8909375763293585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8909375763293585,1.2816943374764356,1.2819935419934854,3.035776520625297,6432.446164008155,15243.107769423557,6469.355522085732,0.0003363871796735695,23309.17301950705,2376.874163909903,19337.336584785793,1971.8595631317314,0.8296020012637388,0.8296020012637388,35239.321667120705,35405.22815468563,0.994146020100081,0.8,4253.012798795042,4273.035954225843,0.994146020100081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578498623967455,3.8563902807103414,-3.4903243250301483,7.346714605740489,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7741363080106262,0.00030153909979810893,196.910005286654,0.0,0.0,0.0,0.0,9.999342345359641e-05,0.00013343894198495937,0.0005192025935149117,0.0931873307323501,0.0931873307323501,0.0931873307323501,0.09335390473361245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490595.62108699116,594.7235841634277,0.0,0.0931873307323501,0.09318735564211748,0.09318735564211748,0.375,0.375,0.5,9.491399761401786,0.8826353944143648,0.8826353944143648,-2.1373125491663814e-11,0.0018949402199268661,0.8868312853805378,-2.1373125491663814e-11,27460.016985950217,20855.71266224766,0.75949380049249,1.0569018562512127,3.774446629236625,1.0095867014127258,0.6251404323190012,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08934713925146,262.08934713925146,-11.060652860748519,247.2338625438184,276.94483173465346,116468.05589149964,115526.97451878937,941.0813727102486,0.0,nan,276.94483173465346,3.794831734653485,271.0026378965266,-2.1473621034733696,265.0604440583781,-8.089555941621882,259.1182502201689,-14.031749779831102,253.17605638196352,-19.973943618036458,247.2338625438184,-25.916137456181588,1.0,1.0,26022.012520719443,26022.012520719443,276.07459470558,2.9245947055800343,276.07459470558,276.07459470558,77794.96406776841,77803.09023942886,-8.126171660449472,0.0,8546.071908451686,8546.071908451686,0.8875758926093553,3910.3922642110056,276.07459470558,2.9245947055800343,1.0,0.002,0.14632425395376605,0.004898453027418466,0.00022617327474635032,0.0017738266709138076,0.11308663737317516,0.11308663737317516,0.0,-5.433984208783049e-11,1.0,1.0017972135909536,0.8868312854019109,0.09318735564211748,0.0,0.00016711893575224114,214.46120130640642,0.0,1600517.6373424616,266.97253041483617,0.0018949402412999916,1.0,1283284.8673973824,2595.079940639499,,,,,,,,,,,,,,,,,,,4.0,1541.9164090538957,1542.140615584517,0.375,6.173730061729009,3.5
730.0,-27.487195855535447,3.8544670232433704,35.076347761416464,25.341481260862224,5.444107277528076,-24.19406554225666,-37.85906316535545,2.1509770177935352,-6.179469575735823,-6.181384482710893,40.15908555621327,42035.909837141655,25842.317627832228,25842.317627832228,67878.22746497388,77814.68561295267,77813.73506872475,25842.317627832228,103656.05269655699,103656.05269655699,103656.05269655699,131120.140062876,126799.14419155005,4320.995871325937,0.0,90693.46529829486,54914.689731884835,39754.19507378892,27464.087366319007,67218.28244010793,20858.605144587586,1542.3699749056384,0.0,0.8801699551008983,2.761284216624858,0.001494314320929203,1.0,1.0,-5.289827112072146,338617.6821642878,1561403.9825520876,4.611111778251846,1561403.9825520876,4.611111778251846,0.7594865566211331,0.09319171713834606,3.890854598361263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890854598361263,1.2816834375788484,1.2819826395513767,3.035737596571618,6432.363688609169,15243.107769423557,6469.410050021724,0.00033640809895193525,23309.394634405726,2376.8967623404246,19337.499572435478,1971.8761832466214,0.8296011061519568,0.8296011061519568,35238.72045602696,35405.22815468563,0.9941248189846377,0.8,4252.940238985275,4273.035954225843,0.9941248189846377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578552375782597,3.8544670232433704,-3.4923183720181012,7.346785395261472,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7719228994075477,0.00030240373179460747,196.8875009872412,0.0,0.0,0.0,0.0,0.00010025344125296345,0.00013317892418559233,0.0005181798295723179,0.0931916913386551,0.0931916913386551,0.0931916913386551,0.09335915681765168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490540.65863957984,594.7415512288576,0.0,0.0931916913386551,0.09319171713834606,0.09319171713834606,0.375,0.375,0.5,9.503959688606585,0.8875555122427841,0.8875555122427841,-3.666400516522117e-11,0.0019149069750596937,0.8915573706387363,-3.666400516522117e-11,27464.087366319007,20858.605144587586,0.7594865566211331,1.0573955719419694,3.7742744500553185,1.0098179394192937,0.6253642359070394,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10331448627016,262.10331448627016,-11.046685513729813,247.26082924281758,276.9457997297236,116361.45127462927,115427.3689409544,934.0823336748781,0.0,nan,276.9457997297236,3.795799729723626,271.0088056324069,-2.141194367593073,265.0718115350263,-8.078188464973664,259.13481743748747,-14.015182562512507,253.1978233401591,-19.952176659840887,247.26082924281758,-25.8891707571824,1.0,1.0,26022.012520719443,26022.012520719443,276.07382032977966,2.923820329779687,276.07382032977966,276.07382032977966,77805.34290604752,77813.73506872475,-8.39216267723532,0.0,8546.071908451686,8546.071908451686,0.8875811323928122,3910.308871353069,276.07382032977966,2.923820329779687,1.0,0.002,0.14590422668556355,0.004899880572830796,0.0002255231009689199,0.0017744768518414146,0.11276155048445995,0.11276155048445995,0.0,-4.7189665369762324e-11,1.0,1.0018067415359528,0.8915573706754003,0.09319171713834606,0.0,0.00016801090992138982,215.6070188931463,0.0,1600515.3307888568,266.97053042426415,0.0019149070117236988,1.0,1283291.775480688,2594.993569573552,,,,,,,,,,,,,,,,,,,4.0,1542.140615584517,1542.3699749056384,0.375,6.173730061729009,3.5
