time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
732.5,-27.459283595291566,3.852538364558597,35.076939278102735,25.34382822867485,5.443388343830208,-24.169016401355258,-37.83585206894202,2.15312115026028,-6.181482517955203,-6.183413326804252,40.16023397106148,42050.60418289379,25842.575605259335,25842.575605259335,67893.17978815312,77825.15163518912,77824.1139185621,25842.575605259335,103666.68952382143,103666.68952382143,103666.68952382143,131134.77138110547,126807.89215417992,4326.879226925556,0.0,90692.48244159846,54917.934990735834,39749.497167625144,27468.081857284047,67217.5790249092,20861.44194768903,1542.5959734891485,0.0,0.8801547800550628,2.7610757538425648,0.001494314320929203,1.0,1.0,-5.288105403899294,338590.6380357921,1561453.6647838228,4.611626812371472,1561453.6647838228,4.611626812371472,0.759479386150036,0.09319603128325456,3.890778401093895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890778401093895,1.281673455494159,1.2819726551364243,3.03570178848229,6432.287815564736,15243.107769423557,6469.460206449109,0.00033642734243260184,23309.59851532542,2376.9175524083576,19337.6494933534,1971.8914709256885,0.8296002816453243,0.8296002816453243,35238.16837176992,35405.22815468563,0.9941053503582179,0.8,4252.873608264247,4273.035954225843,0.9941053503582179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578608065082977,3.852538364558597,-3.494320371833538,7.346858736392135,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7697291792362217,0.0003032655792913859,196.8651331287941,0.0,0.0,0.0,0.0,0.00010051233007500754,0.00013292003536354827,0.0005171624026651303,0.09319603137856786,0.09319603137856786,0.09319603137856786,0.09336417754586945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490485.3522600029,594.7596285856038,0.0,0.09319603137856786,0.09319603128325456,0.09319603128325456,0.375,0.375,0.5,9.51657066371376,0.8918929311328156,0.8918929311328156,1.375610736431554e-11,0.001930808849067489,0.8953079229049763,1.375610736431554e-11,27468.081857284047,20861.44194768903,0.759479386150036,1.057890216964627,3.7741160004937737,1.0100509535309738,0.625589388860775,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171494462944,262.1171494462944,-11.0328505537056,247.2876223709707,276.9466765216323,116253.99570894442,115328.7669131507,925.2287957937299,0.0,nan,276.9466765216323,3.796676521632321,271.01486569151103,-2.1351343084889436,265.08305486138136,-8.066945138618621,259.1512440311874,-13.998755968812588,253.21943320108338,-19.9305667989166,247.2876223709707,-25.862377629029282,1.0,1.0,26022.012520719443,26022.012520719443,276.07300594420576,2.9230059442057836,276.07300594420576,276.07300594420576,77815.21297166611,77824.1139185621,-8.900946895984816,0.0,8546.071908451686,8546.071908451686,0.8875859439792496,3910.2322930993646,276.07300594420576,2.9230059442057836,1.0,0.002,0.1454824272998045,0.004901313928679035,0.00022487018935366047,0.0017751298133346885,0.11243509467683023,0.11243509467683023,0.0,2.6883491092977163e-12,1.0,1.00181429623939,0.8953079228912202,0.09319603128325456,0.0,0.0001687197522622395,216.51784108368025,0.0,1600513.0032048952,266.9685174820448,0.0019308088353113817,1.0,1283298.7138764206,2594.919214367118,,,,,,,,,,,,,,,,,,,5.0,1542.3699749056384,1542.5959734891485,0.375,6.173730061729009,3.5
735.0,-27.431556221410553,3.8506063058189812,35.077525397331186,25.346339865960203,5.4428572861781985,-24.14411487065035,-37.812779972422845,2.1554159354242413,-6.183469274794959,-6.1854087696994595,40.16134821847137,42065.07164219561,25842.738819459984,25842.738819459984,67907.8104616556,77835.42045465385,77834.16453059396,25842.738819459984,103676.90335005394,103676.90335005394,103676.90335005394,131148.81740070973,126816.04357129324,4332.773829416495,0.0,90691.43088490298,54921.082072469086,39744.83201381543,27471.914050655792,67216.74606447123,20864.16273413113,1542.8135429989172,0.0,0.8801399108231474,2.760870828486983,0.001494314320929203,1.0,1.0,-5.288050713284974,338564.0407938445,1561501.8700216783,4.612131478465235,1561501.8700216783,4.612131478465235,0.7594724814463036,0.0932003056495638,3.8906969067159416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8906969067159416,1.281662772212754,1.281961969361066,3.035663507646996,6432.206703068322,15243.107769423557,6469.513819655983,0.0003364479135534067,23309.816482583265,2376.93977888303,19337.809746816543,1971.9078122311437,0.8295993990885967,0.8295993990885967,35237.57790511659,35405.22815468563,0.9940845283044292,0.8,4252.802345194611,4273.035954225843,0.9940845283044292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578643297951015,3.8506063058189812,-3.496298831198782,7.346905137017764,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7675566514720104,0.0003041239561808007,196.84291846282736,0.0,0.0,0.0,0.0,0.0001007702804630326,0.0001326620849755232,0.0005161479636527555,0.0932003056452128,0.0932003056452128,0.0932003056452128,0.09336883793839167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490429.74215069093,594.7778024429452,0.0,0.0932003056452128,0.0932003056495638,0.0932003056495638,0.375,0.375,0.5,9.529210583052183,0.895079177225,0.895079177225,-5.002220859751105e-12,0.0019394949044908572,0.8973580564144754,-5.002220859751105e-12,27471.914050655792,20864.16273413113,0.7594724814463036,1.058378398166928,3.7739692648623038,1.0102811343548457,0.6258123771991092,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1308998341856,262.1308998341856,-11.019100165814393,247.31424454346998,276.9475551249083,116149.29722484604,115229.72428498787,919.5729398581688,0.0,nan,276.9475551249083,3.7975551249083423,271.0208930086327,-2.12910699136728,265.0942308923418,-8.055769107658193,259.1675687760152,-13.982431223984804,253.24090665974566,-19.909093340254316,247.31424454346998,-25.835755456529995,1.0,1.0,26022.012520719443,26022.012520719443,276.0721865517978,2.922186551797836,276.0721865517978,276.0721865517978,77825.59496089657,77834.16453059396,-8.569569697385305,0.0,8546.071908451686,8546.071908451686,0.8875910900400295,3910.1503912495214,276.0721865517978,2.922186551797836,1.0,0.002,0.14505965350856234,0.004902757076322105,0.00022421579250052944,0.0017757842069894838,0.11210789625026472,0.11210789625026472,0.0,-5.099870178937316e-13,1.0,1.001818412786197,0.8973580564194776,0.0932003056495638,0.0,0.00016910951569507754,217.01917801438745,0.0,1600510.6957588487,266.966530725205,0.001939494909493078,1.0,1283305.5379668649,2594.866452567953,,,,,,,,,,,,,,,,,,,5.0,1542.5959734891485,1542.8135429989172,0.375,6.173730061729009,3.5
737.5,-27.404023329565124,3.8486704111604477,35.078109453475996,25.34897125968712,5.442466185355086,-24.119374377966018,-37.789856375288196,2.1578172942701457,-6.185462207089245,-6.187416721221285,40.16249468667097,42079.32184725146,25842.92436588296,25842.92436588296,67922.24621313442,77845.52004043966,77844.65784145173,25842.92436588296,103687.5822073347,103687.5822073347,103687.5822073347,131163.4745224842,126824.77775246881,4338.696770015391,0.0,90690.32630385643,54924.12834731234,39740.219951715655,27475.892315149507,67216.11226686517,20866.98851849713,1543.0383325184912,0.0,0.8801248518994724,2.76066454639686,0.001494314320929203,1.0,1.0,-5.286536702325861,338537.2784818908,1561551.4703856988,4.612642594009717,1561551.4703856988,4.612642594009717,0.7594653625495397,0.09320467101426542,3.8906109293721927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8906109293721927,1.281651592972492,1.2819507875110716,3.035622903061219,6432.120666823477,15243.107769423557,6469.570679653793,0.00033646973200994874,23310.047689217445,2376.963355398372,19337.97970515507,1971.9251431584762,0.8295984617011428,0.8295984617011428,35236.95495450058,35405.22815468563,0.9940625608396653,0.8,4252.727161654817,4273.035954225843,0.9940625608396653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57868335165106,3.8486704111604477,-3.4982874753734428,7.3469578865338905,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7654059102873199,0.00030497852486000454,196.82086457263554,0.0,0.0,0.0,0.0,0.00010102717611803709,0.00013240518932051872,0.0005151370766760045,0.0932046417964499,0.0932046417964499,0.0932046417964499,0.09337386705675395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490374.0383208255,594.79600764603,0.0,0.0932046417964499,0.09320467101426542,0.09320467101426542,0.375,0.375,0.5,9.541902521006637,0.8984361632913078,0.8984361632913078,-2.7853275241795927e-12,0.0019545141320236326,0.9008800188954069,-2.7853275241795927e-12,27475.892315149507,20866.98851849713,0.7594653625495397,1.0588598125118034,3.7737971606895346,1.010505426786151,0.6260302839323076,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14458611773784,262.14458611773784,-11.005413882262133,247.3406933301899,276.9484789053131,116046.33102846573,115131.04514828257,915.2858801831346,0.0,nan,276.9484789053131,3.798478905313118,271.02692179023853,-2.123078209761445,265.105364675285,-8.044635324714989,259.18380756021924,-13.966192439780741,253.26225044518134,-19.88774955481864,247.3406933301899,-25.80930666981007,1.0,1.0,26022.012520719443,26022.012520719443,276.0714064522026,2.921406452202632,276.0714064522026,276.0714064522026,77836.19097057944,77844.65784145173,-8.466870872289292,0.0,8546.071908451686,8546.071908451686,0.8875965191614028,3910.063984019054,276.0714064522026,2.921406452202632,1.0,0.002,0.14463521447659228,0.004904204681091682,0.00022355882135451059,0.0017764411305864094,0.11177941067725529,0.11177941067725529,0.0,-4.8059080152984546e-11,1.0,1.0018255049571205,0.9008800188981922,0.09320467101426542,0.0,0.00016977562307913787,217.87516312281855,0.0,1600508.3901536358,266.96453779291073,0.00195451413480896,1.0,1283312.4047570713,2594.7952416177063,,,,,,,,,,,,,,,,,,,4.0,1542.8135429989172,1543.0383325184912,0.375,6.173730061729009,3.5
740.0,-27.37665994351689,3.8467266098184036,35.07869194368324,25.35124432705345,5.441736437291956,-24.094820305415308,-37.767107610683865,2.1598967990852467,-6.187537957636607,-6.189507362322298,40.1636423219752,42093.74577817398,25843.302478262303,25843.302478262303,67937.04825643628,77855.79834897119,77854.95061793235,25843.302478262303,103698.25309619465,103698.25309619465,103698.25309619465,131178.19569213587,126833.55464839199,4344.64104374387,0.0,90689.37748992386,54927.324918715414,39735.613968009384,27479.94259594123,67215.55656395061,20869.86166037921,1543.268503032986,0.0,0.8801093446437462,2.760449792360161,0.001494314320929203,1.0,1.0,-5.28514752028866,338509.41583550296,1561601.122437123,4.613168938248901,1561601.122437123,4.613168938248901,0.7594579787609046,0.09320902751683734,3.890537754505618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890537754505618,1.2816419122429223,1.2819411045215887,3.035588737650619,6432.048274418153,15243.107769423557,6469.618516532737,0.0003364880893358262,23310.2422370524,2376.9831937565227,19338.122692787478,1971.9397238391784,0.8295976719645106,0.8295976719645106,35236.42476232794,35405.22815468563,0.9940438644455573,0.8,4252.663173076451,4273.035954225843,0.9940438644455573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578764974350019,3.8467266098184036,-3.500338771350695,7.347065381169099,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7632748542705146,0.0003058300219540893,196.79895135251815,0.0,0.0,0.0,0.0,0.00010128271045376617,0.00013214965498478963,0.0005141332219632157,0.09320902742473712,0.09320902742473712,0.09320902742473712,0.09337888535387555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490318.1127170969,594.8142843752835,0.0,0.09320902742473712,0.09320902751683734,0.09320902751683734,0.375,0.375,0.5,9.554641867325055,0.9018734128916321,0.9018734128916321,-1.972466634470038e-11,0.0019694046856670866,0.9043598420336139,-1.972466634470038e-11,27479.94259594123,20869.86166037921,0.7594579787609046,1.0593455486069272,3.7736287281236818,1.0107339986361523,0.6262500517737275,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15814044957887,262.15814044957887,-10.991859550421111,247.36696709638235,276.9493138027878,115940.88532489182,115034.42385792638,906.4614669654454,0.0,nan,276.9493138027878,3.7993138027878217,271.03284446148535,-2.1171555385146235,265.11637512024294,-8.033624879757042,259.1999057789324,-13.950094221067559,253.2834364376424,-19.866563562357584,247.36696709638235,-25.783032903617624,1.0,1.0,26022.012520719443,26022.012520719443,276.0705201979346,2.92052019793465,276.0705201979346,276.0705201979346,77846.0966805217,77854.95061793235,-8.853937410647632,0.0,8546.071908451686,8546.071908451686,0.8876011398405982,3909.9904432781464,276.0705201979346,2.92052019793465,1.0,0.002,0.1442091301824651,0.004905644329008144,0.0002228992746701516,0.0017771007249781283,0.11144963733507579,0.11144963733507579,0.0,-3.5171995524385657e-13,1.0,1.0018325103724643,0.9043598420533385,0.09320902751683734,0.0,0.0001704337141999909,218.72091813567602,0.0,1600505.987591839,266.96246204236337,0.001969404705391753,1.0,1283319.554246314,2594.723433855014,,,,,,,,,,,,,,,,,,,6.0,1543.0383325184912,1543.268503032986,0.375,6.173730061729009,3.5
742.5,-27.349489413281802,3.8447780221142893,35.079268665012776,25.353651435021334,5.441158639809856,-24.070424608043076,-37.7445069263689,2.1620938329468187,-6.189573272752909,-6.191545098352574,40.164733944796744,42107.947605886045,25843.53203520217,25843.53203520217,67951.47964108821,77865.8982314219,77864.6684668968,25843.53203520217,103708.20050209896,103708.20050209896,103708.20050209896,131191.92412242488,126841.33665997961,4350.587462445272,0.0,90688.367489758,54930.41685787049,39731.056257652795,27483.723620325927,67214.77987797873,20872.542387732756,1543.4847222422898,0.0,0.8800943298578896,2.760240647810927,0.001494314320929203,1.0,1.0,-5.286605739474055,338482.26000653853,1561648.3522340644,4.613678578617082,1561648.3522340644,4.613678578617082,0.7594510364052784,0.09321333170745717,3.8904591863231293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8904591863231293,1.281631684538645,1.28193087442971,3.0355516590740312,6431.9697093636705,15243.107769423557,6469.670425968686,0.0003365080107834568,23310.45338004626,2377.004724349932,19338.27785356531,1971.9555458352556,0.8295968138534306,0.8295968138534306,35235.855490393515,35405.22815468563,0.9940237900433353,0.8,4252.594467984849,4273.035954225843,0.9940237900433353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578814528551414,3.8447780221142893,-3.502352620444963,7.347130642559252,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7611651538888767,0.0003066776825580153,196.77719740316627,0.0,0.0,0.0,0.0,0.00010153717254711684,0.00013189519289143897,0.0005131328648163598,0.09321330169703582,0.09321330169703582,0.09321330169703582,0.09338329920686192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490261.86683464376,594.832661888694,0.0,0.09321330169703582,0.09321333170745717,0.09321333170745717,0.375,0.375,0.5,9.567391687657434,0.903869819710394,0.903869819710394,5.684341886080801e-13,0.0019718255996394873,0.9049393588784937,5.684341886080801e-13,27483.723620325927,20872.542387732756,0.7594510364052784,1.0598245194595204,3.7734854162892426,1.0109603834818308,0.6264685785228865,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17160265089615,262.17160265089615,-10.97839734910383,247.39306562960962,276.9501396721815,115837.82826638872,114937.52813365405,900.3001327346684,0.0,nan,276.9501396721815,3.8001396721815013,271.03872486368215,-2.111275136317829,265.12731005519765,-8.022689944802323,259.21589524658623,-13.934104753413749,253.30448043811978,-19.845519561880195,247.39306562960962,-25.756934370390354,1.0,1.0,26022.012520719443,26022.012520719443,276.06961957484566,2.919619574845683,276.06961957484566,276.06961957484566,77856.43906590503,77864.6684668968,-8.229400991767761,0.0,8546.071908451686,8546.071908451686,0.8876061010666106,3909.911482254745,276.06961957484566,2.919619574845683,1.0,0.002,0.14378276119217362,0.00490709439320019,0.00022223931783468148,0.0017777606905086155,0.11111965891734074,0.11111965891734074,0.0,8.343296973439829e-12,1.0,1.001833652282919,0.9049393588779253,0.09321333170745717,0.0,0.00017054757357762166,218.86822455967766,0.0,1600503.6142526264,266.96042672724707,0.001971825599071053,1.0,1283326.522731581,2594.68837611982,,,,,,,,,,,,,,,,,,,4.0,1543.268503032986,1543.4847222422898,0.375,6.173730061729009,3.5
745.0,-27.3224808882116,3.84282562445544,35.079843041682544,25.355980661138915,5.440520189940984,-24.04618078041863,-37.72204580074174,2.164220101283751,-6.191586139465073,-6.1935687685792145,40.16585768379433,42122.1003227474,25843.715562064233,25843.715562064233,67965.81588481163,77875.98254771339,77874.92851796595,25843.715562064233,103718.64408003018,103718.64408003018,103718.64408003018,131206.27683745392,126849.72508511832,4356.5517523355975,0.0,90687.39048787049,54933.50833773163,39726.53572237651,27487.632757423748,67214.16847980025,20875.31651139203,1543.7066984762334,0.0,0.880079267912445,2.760032846594126,0.001494314320929203,1.0,1.0,-5.286109587853218,338455.29331904673,1561696.9726860593,4.614189831015339,1561696.9726860593,4.614189831015339,0.7594439541453095,0.09321765683804328,3.8903832237475657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8903832237475657,1.2816217864197992,1.2819209740002024,3.035515832338745,6431.893796810688,15243.107769423557,6469.720576590871,0.00033652725851541143,23310.657401126737,2377.0255287102873,19338.4277571311,1971.9708317448976,0.8295959836892616,0.8295959836892615,35235.30509540244,35405.22815468563,0.9940043813813634,0.8,4252.528041140327,4273.035954225843,0.9940043813813634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57885414629109,3.84282562445544,-3.5043571934732687,7.347182817928709,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7590742699553448,0.00030752243183303826,196.75557792830642,0.0,0.0,0.0,0.0,0.00010179064833193118,0.00013164171710662462,0.0005121367277769353,0.09321762221933151,0.09321762221933151,0.09321762221933151,0.09338809959796594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490205.60417932994,594.8510456549466,0.0,0.09321762221933151,0.09321765683804328,0.09321765683804328,0.375,0.375,0.5,9.580177484221313,0.9061247646965853,0.9061247646965853,1.3926637620897964e-11,0.00198262911413849,0.9074591807259935,1.3926637620897964e-11,27487.632757423748,20875.31651139203,0.7594439541453095,1.0603013717861525,3.7733223164430347,1.0111828714393345,0.6266848385605823,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18496586515306,262.18496586515306,-10.965034134846917,247.4189954639083,276.9509362664016,115734.9797433743,114841.29948173511,893.6802616391451,0.0,nan,276.9509362664016,3.8009362664016066,271.0445481059062,-2.1054518940937896,265.1381599454355,-8.011840054564459,259.2317717848656,-13.918228215134377,253.32538362440118,-19.824616375598794,247.4189954639083,-25.73100453609169,1.0,1.0,26022.012520719443,26022.012520719443,276.06879646215924,2.918796462159264,276.06879646215924,276.06879646215924,77866.27953960664,77874.92851796595,-8.648978359313332,0.0,8546.071908451686,8546.071908451686,0.8876108977426146,3909.8351398663035,276.06879646215924,2.918796462159264,1.0,0.002,0.14335519716499273,0.0049085517336976015,0.00022157752584662596,0.0017784224542797098,0.11078876292331298,0.11078876292331298,0.0,-1.9873664346137243e-11,1.0,1.001838717264563,0.9074591807120669,0.09321765683804328,0.0,0.00017102559376131875,219.4828640890578,0.0,1600501.2791259869,266.9584138605349,0.0019826291002118523,1.0,1283333.4430363998,2594.629418696469,,,,,,,,,,,,,,,,,,,4.0,1543.4847222422898,1543.7066984762334,0.375,6.173730061729009,3.5
747.5,-27.295652431412314,3.8408684283086703,35.08041368926568,25.35833353120836,5.43992284913369,-24.022094903403804,-37.699736492335774,2.166365320018758,-6.193626257223798,-6.195615247987144,40.166958577396194,42136.14014452928,25843.94546646172,25843.94546646172,67980.085610991,77885.97157428684,77884.84241560289,25843.94546646172,103728.78788206461,103728.78788206461,103728.78788206461,131220.2587729417,126857.73690398937,4362.521868952347,0.0,90686.40092243794,54936.5694883542,39722.03492675971,27491.470890877106,67213.50581763682,20878.037621651772,1543.9258939203348,0.0,0.8800641684394186,2.7598227770129227,0.001494314320929203,1.0,1.0,-5.286667772372937,338428.02440143627,1561744.6058046431,4.614702368596208,1561744.6058046431,4.614702368596208,0.7594369069783033,0.09322192184851266,3.8903059415634362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8903059415634362,1.2816118002387593,1.2819109854879434,3.0354791839765265,6431.8161433288315,15243.107769423557,6469.7718709751225,0.00033654694651249394,23310.8661078704,2377.0468108753143,19338.58107947825,1971.9864662732175,0.8295951334450419,0.8295951334450419,35234.7451368402,35405.22815468563,0.993984635555513,0.8,4252.460460074083,4273.035954225843,0.993984635555513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578903775497776,3.8408684283086703,-3.5063797497898994,7.347248178098569,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7570034631749741,0.00030836366911653104,196.7341072950853,0.0,0.0,0.0,0.0,0.0001020429893400908,0.000131389376098465,0.0005111448704941713,0.09322192156556247,0.09322192156556247,0.09322192156556247,0.09339264879277057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490149.14167465665,594.8694925959635,0.0,0.09322192156556247,0.09322192184851266,0.09322192184851266,0.375,0.375,0.5,9.592982070667304,0.9080016080741302,0.9080016080741302,1.9667822925839573e-11,0.0019889907633228177,0.908947475614184,1.9667822925839573e-11,27491.470890877106,20878.037621651772,0.7594369069783033,1.0607749633728671,3.773167228937567,1.0114051452015322,0.6268999010236534,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19824063080756,262.19824063080756,-10.951759369192416,247.44475648846023,276.9517247731428,115633.2266033153,114745.46144974374,887.7651535715559,0.0,nan,276.9517247731428,3.801724773142837,271.0503311162682,-2.0996688837317947,265.1489374593656,-8.001062540634393,259.24754380224664,-13.902456197753338,253.34615014536203,-19.803849854637946,247.44475648846023,-25.70524351153975,1.0,1.0,26022.012520719443,26022.012520719443,276.06791003590126,2.9179100359012864,276.06791003590126,276.06791003590126,77876.4023553448,77884.84241560289,-8.440060258086305,0.0,8546.071908451686,8546.071908451686,0.8876157777277778,3909.7574712712535,276.06791003590126,2.9179100359012864,1.0,0.002,0.14292692235888166,0.004910007852157503,0.0002209146303914315,0.0017790853755526707,0.11045731519571575,0.11045731519571575,0.0,5.9441019814587825e-12,1.0,1.0018416962107628,0.9089474755945162,0.09322192184851266,0.0,0.00017130992371752052,219.84895309601583,0.0,1600498.9057266412,266.9563737427762,0.0019889907436549947,1.0,1283340.4412609113,2594.582963024277,,,,,,,,,,,,,,,,,,,8.0,1543.7066984762334,1543.9258939203348,0.375,6.173730061729009,3.5
750.0,-27.26897570590089,3.838908584836273,35.08098253371137,25.360561406146758,5.439221575166638,-23.998155977758607,-37.677562272269256,2.168401847911984,-6.195624964060812,-6.1976244216659335,40.16807688100687,42150.18152832348,25844.072491743176,25844.072491743176,67994.25402006666,77895.98244511313,77895.15043730037,25844.072491743176,103739.22292904355,103739.22292904355,103739.22292904355,131234.57797316692,126866.06786477096,4368.510108395966,0.0,90685.46942260108,54939.668509282135,39717.556570354376,27495.35504412338,67212.91161447775,20880.79400626499,1544.146401870895,0.0,0.8800492015862986,2.7596164924880946,0.001494314320929203,1.0,1.0,-5.286245169593656,338401.2542540004,1561792.9933370806,4.615210415753411,1561792.9933370806,4.615210415753411,0.759429873618885,0.09322623271885408,3.8902338887171846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902338887171846,1.281602320167097,1.2819015032032102,3.0354454166484115,6431.744594412524,15243.107769423557,6469.819127267113,0.0003365650857497957,23311.058413638173,2377.0664206062393,19338.722331697398,1972.000869991016,0.8295943491087151,0.8295943491087151,35234.22306615182,35405.22815468563,0.9939662258409049,0.8,4252.397451672828,4273.035954225843,0.9939662258409049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578931196304063,3.838908584836273,-3.5083757056379783,7.347284290474251,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7549504136596734,0.00030920224853838617,196.71276273710598,0.0,0.0,0.0,0.0,0.00010229437486374847,0.00013113799057480732,0.0005101574550323901,0.09322623266742339,0.09322623266742339,0.09322623266742339,0.09339741732197707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490092.5995537584,594.8879655271884,0.0,0.09322623266742339,0.09322623271885408,0.09322623271885408,0.375,0.375,0.5,9.605820908968122,0.9101474609154252,0.9101474609154252,-3.467448550509289e-12,0.0019994576051090007,0.9113792520722654,-3.467448550509289e-12,27495.35504412338,20880.79400626499,0.759429873618885,1.0612481020492797,3.7730029225074078,1.0116248855587533,0.6271143522258047,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21141288218746,262.21141288218746,-10.938587117812517,247.4703556561905,276.9524701081667,115531.32986887536,114650.4204716207,880.9093972546794,0.0,nan,276.9524701081667,3.8024701081667445,271.05604721780225,-2.093952782197732,265.1596243274593,-7.990375672540665,259.26320143693806,-13.886798563061916,253.3667785465678,-19.78322145343219,247.4703556561905,-25.679644343809485,1.0,1.0,26022.012520719443,26022.012520719443,276.06710703294135,2.9171070329413737,276.06710703294135,276.06710703294135,77885.87727388863,77895.15043730037,-9.273163411737187,0.0,8546.071908451686,8546.071908451686,0.8876203274900617,3909.6850581607705,276.06710703294135,2.9171070329413737,1.0,0.002,0.1424974937312123,0.004911475292112048,0.00022024997405144166,0.0017797500236376204,0.11012498702572082,0.11012498702572082,0.0,-2.3109378993746432e-12,1.0,1.001846583015528,0.9113792520757329,0.09322623271885408,0.0,0.00017177144862959377,220.44242684873123,0.0,1600496.5865343367,266.95437503593917,0.0019994576085764493,1.0,1283347.3118346406,2594.525308222564,,,,,,,,,,,,,,,,,,,5.0,1543.9258939203348,1544.146401870895,0.375,6.173730061729009,3.5
752.5,-27.242492243233414,3.8369470485002584,35.08154834411679,25.363142298907064,5.438897179026502,-23.974353301279912,-37.65551402522249,2.1707582344728547,-6.197611470439483,-6.199617508318073,40.16917589837156,42163.83845280387,25844.1537338072,25844.1537338072,68007.99218661108,77905.65891517115,77905.26831792067,25844.1537338072,103749.42205172786,103749.42205172786,103749.42205172786,131248.57257773474,126874.06585882962,4374.506718905123,0.0,90684.38736626766,54942.56689373339,39713.13385837142,27499.15052600689,67212.2843843783,20883.48682244779,1544.3623628984164,0.0,0.8800343920409429,2.7594119226976423,0.001494314320929203,1.0,1.0,-5.286706080535964,338374.70009391,1561840.547482935,4.615713134136428,1561840.547482935,4.615713134136428,0.7594229793643101,0.09323050858209704,3.890149810151318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890149810151318,1.281591351322964,1.2818905317984608,3.0354057915072428,6431.660633493274,15243.107769423557,6469.874574420389,0.0003365863704464702,23311.28408721623,2377.089432906878,19338.88806694906,1972.0177702833346,0.8295934275690283,0.8295934275690283,35233.61385869905,35405.22815468563,0.9939447435194869,0.8,4252.32392678724,4273.035954225843,0.9939447435194869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5789487339381,3.8369470485002584,-3.510360338509607,7.347307387009865,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7529181821214638,0.0003100368286774851,196.69157739325178,0.0,0.0,0.0,0.0,0.00010254489933784859,0.0001308874661007072,0.0005091718514028533,0.09323050865526376,0.09323050865526376,0.09323050865526376,0.09340198338341221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490035.860454832,594.906500860549,0.0,0.09323050865526376,0.09323050858209704,0.09323050858209704,0.375,0.375,0.5,9.618681516548245,0.9119828489170914,0.9119828489170914,1.261923898709938e-11,0.002006037878572897,0.9129114277820918,1.261923898709938e-11,27499.15052600689,20883.48682244779,0.7594229793643101,1.061710178883701,3.7728370027597244,1.011838725755581,0.6273233954030542,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22455201994063,262.22455201994063,-10.925447980059346,247.49579193175137,276.95331210814334,115433.40796817718,114554.7130812057,878.6948869715038,0.0,nan,276.95331210814334,3.803312108143359,271.0618080728495,-2.08819192715049,265.17030403765307,-7.979695962346909,259.27880000224616,-13.87119999775382,253.3872959670005,-19.762704032999466,247.49579193175137,-25.654208068248607,1.0,1.0,26022.012520719443,26022.012520719443,276.0662978680639,2.916297868063907,276.0662978680639,276.0662978680639,77896.42418178915,77905.26831792067,-8.844136131519917,0.0,8546.071908451686,8546.071908451686,0.8876256365941555,3909.6005592020747,276.0662978680639,2.916297868063907,1.0,0.002,0.14206733339648944,0.0049129485355378965,0.00021958419953722164,0.0017804158014463009,0.10979209976861082,0.10979209976861082,0.0,9.835222913867625e-13,1.0,1.0018496511805441,0.9129114277694725,0.09323050858209704,0.0,0.00017206413391131225,220.81921641882067,0.0,1600494.2759438315,266.9523885295605,0.002006037865953658,1.0,1283354.127319982,2594.47904596672,,,,,,,,,,,,,,,,,,,6.0,1544.146401870895,1544.3623628984164,0.375,6.173730061729009,3.5
755.0,-27.21619413851954,3.8349757425213413,35.08211361529258,25.365237530227773,5.43810325862787,-23.950764398810445,-37.63366334661839,2.1726735168819866,-6.1997566607895465,-6.201770860728636,40.170300847259284,42177.738230222094,25844.62250336869,25844.62250336869,68022.36073359079,77915.59854740801,77915.248329996,25844.62250336869,103759.8708333647,103759.8708333647,103759.8708333647,131263.05128623158,126882.52613333506,4380.525152896511,0.0,90683.51135456881,54945.65102941924,39708.73369461063,27503.180452866894,67211.91414747752,20886.340328821945,1544.593218818937,0.0,0.8800186252709996,2.759190902619891,0.001494314320929203,1.0,1.0,-5.286965073009924,338346.012531307,1561889.2248120175,4.616248358084305,1561889.2248120175,4.616248358084305,0.7594154561366295,0.09323494380898864,3.890082047685075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890082047685075,1.2815824359316539,1.2818816143259013,3.035374033397358,6431.593341869297,15243.107769423557,6469.919007873296,0.0003366034283758596,23311.464962167855,2377.107877018947,19339.02088151329,1972.0313135997808,0.8295926880999783,0.8295926880999783,35233.12287077415,35405.22815468563,0.9939274300096179,0.8,4252.264669746245,4273.035954225843,0.9939274300096179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5790499267021785,3.8349757425213413,-3.5124649123098424,7.347440654831184,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7509060167047866,0.0003108676189104609,196.67054484068944,0.0,0.0,0.0,0.0,0.00010279373797405093,0.00013063862746450487,0.0005081949794338888,0.09323490924421549,0.09323490924421549,0.09323490924421549,0.09340678955959526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489979.1014804741,594.925043137134,0.0,0.09323490924421549,0.09323494380898864,0.09323494380898864,0.375,0.375,0.5,9.631572545654254,0.9138842142154431,0.9138842142154431,-2.2737367544323206e-13,0.002014199939083028,0.9148057877187057,-2.2737367544323206e-13,27503.180452866894,20886.340328821945,0.7594154561366295,1.0621778713620011,3.7726626281856386,1.0120580792318303,0.6275336562752102,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2375529271253,262.2375529271253,-10.91244707287467,247.5210522172878,276.9540536369497,115331.45728796704,114462.00672873524,869.450559231798,0.0,nan,276.9540536369497,3.8040536369497318,271.0674533530303,-2.0825466469696607,265.1808530690576,-7.969146930942372,259.29425278518886,-13.855747214811117,253.40765250123752,-19.742347498762456,247.5210522172878,-25.628947782712174,1.0,1.0,26022.012520719443,26022.012520719443,276.0653123050403,2.915312305040345,276.0653123050403,276.0653123050403,77906.133827521,77915.248329996,-9.114502475000336,0.0,8546.071908451686,8546.071908451686,0.8876299154097836,3909.5324579235003,276.0653123050403,2.915312305040345,1.0,0.002,0.1416362711438449,0.004914396286834922,0.00021891696423035468,0.0017810830441596945,0.10945848211517734,0.10945848211517734,0.0,8.39004907216001e-12,1.0,1.0018534490451947,0.9148057877189331,0.09323494380898864,0.0,0.0001724248744886162,221.28344396748307,0.0,1600491.7822358543,266.95024333921043,0.0020141999393104015,1.0,1283361.490758067,2594.4261016869355,,,,,,,,,,,,,,,,,,,4.0,1544.3623628984164,1544.593218818937,0.375,6.173730061729009,3.5
757.5,-27.1900916803505,3.833001166614607,35.0826735209502,25.36738864090296,5.437383892020685,-23.927344122495725,-37.611973530705995,2.174636339356247,-6.201795111527417,-6.203807031717901,40.17136337498564,42191.487897366715,25844.7811107062,25844.7811107062,68036.26900807291,77925.4135750809,77924.78226329756,25844.7811107062,103769.56337400376,103769.56337400376,103769.56337400376,131276.42544446938,126889.89442543995,4386.531019029427,0.0,90682.60834871163,54948.68269129135,39704.36184157808,27506.86207046562,67211.2239120437,20888.94784779688,1544.8048527022295,0.0,0.8800037195257455,2.758982057011691,0.001494314320929203,1.0,1.0,-5.289506492165856,338318.8878505207,1561935.2021845088,4.616754364818727,1561935.2021845088,4.616754364818727,0.7594086084513996,0.09323918687265707,3.8900117295794603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8900117295794603,1.2815732993762,1.2818724756375686,3.035340804519653,6431.522933864795,15243.107769423557,6469.965493943052,0.00033662127535021756,23311.65421923165,2377.127175868584,19339.159831486635,1972.0454825538422,0.8295919135387747,0.8295919135387747,35232.61336359085,35405.22815468563,0.9939094635263561,0.8,4252.203177626956,4273.035954225843,0.9939094635263561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579084165091794,3.833001166614607,-3.5144845791440864,7.347485745758693,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7489145603352472,0.0003116942543273043,196.64967320878463,0.0,0.0,0.0,0.0,0.00010304129620936748,0.00013039106922918832,0.00050722278873395,0.09323915384771608,0.09323915384771608,0.09323915384771608,0.09341093454652219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489922.07775361097,594.9436677493127,0.0,0.09323915384771608,0.09323918687265707,0.09323918687265707,0.375,0.375,0.5,9.644456130660805,0.9145556462559057,0.9145556462559057,8.185452315956354e-12,0.0020119201905117734,0.9143005395520731,8.185452315956354e-12,27506.86207046562,20888.94784779688,0.7594086084513996,1.0626411290959004,3.772520268577132,1.0122754065170558,0.6277446747968883,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.250443348097,262.250443348097,-10.89955665190297,247.5461343176594,276.9547523785174,115231.31293031186,114369.25126340016,862.0616669117088,0.0,nan,276.9547523785174,3.804752378517435,271.07302876637493,-2.076971233625045,265.191305154142,-7.958694845857963,259.30958154203915,-13.840418457960823,253.42785792984944,-19.72214207015054,247.5461343176594,-25.60386568234057,1.0,1.0,26022.012520719443,26022.012520719443,276.0643917265014,2.914391726501435,276.0643917265014,276.0643917265014,77915.77456970401,77924.78226329756,-9.007693593550357,0.0,8546.071908451686,8546.071908451686,0.8876343555848971,3909.4617882273574,276.0643917265014,2.914391726501435,1.0,0.002,0.14120543336453395,0.004915863882647499,0.00021825013444994816,0.0017817498145354825,0.10912506722497407,0.10912506722497407,0.0,-5.101456930500792e-11,1.0,1.0018523975604192,0.9143005395438877,0.09323918687265707,0.0,0.00017233511969087196,221.16945602575439,0.0,1600489.3981164636,266.94820488847256,0.002011920182326321,1.0,1283368.4534091458,2594.404543840347,,,,,,,,,,,,,,,,,,,4.0,1544.593218818937,1544.8048527022295,0.375,6.173730061729009,3.5
760.0,-27.16413564807596,3.831022253755201,35.083229093267725,25.36959374500441,5.4367394124126305,-23.904048142082974,-37.59039662601424,2.176651904470503,-6.2038557166910095,-6.205866146293708,40.172427586606055,42205.10299450711,25844.987630125936,25844.987630125936,68050.09062463304,77935.12595139317,77934.3250995143,25844.987630125936,103779.31272964024,103779.31272964024,103779.31272964024,131289.89778119803,126897.36152229151,4392.536258906515,0.0,90681.68628797962,54951.66332347246,39700.02551611907,27510.585051557795,67210.61056767686,20891.58353992026,1545.0190690890647,0.0,0.8799886830997035,2.758770859898293,0.001494314320929203,1.0,1.0,-5.2918896473076416,338291.45926652994,1561981.253447831,4.617264819024567,1561981.253447831,4.617264819024567,0.7594016448856753,0.0932434458739587,3.8899403846997354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8899403846997354,1.2815639174496203,1.2818630915208298,3.0353073551266343,6431.452058614806,15243.107769423557,6470.012283171704,0.00033663923979658294,23311.844737944317,2377.1466033706024,19339.299687622213,1972.0597439107355,0.8295911329635764,0.8295911329635764,35232.09641477983,35405.22815468563,0.9938912346992824,0.8,4252.140787382037,4273.035954225843,0.9938912346992824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579128746209331,3.831022253755201,-3.516522203992045,7.3475444577472455,3.5,3.5,1.0,0.6,0.0002334323654385558,0.746939927913165,0.00031251825845048857,196.6289230519493,0.0,0.0,0.0,0.0,0.00010328811203907919,0.0001301442533994766,0.0005062533871352198,0.09324341203426316,0.09324341203426316,0.09324341203426316,0.0934151400488173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489865.0827986146,594.9622822571187,0.0,0.09324341203426316,0.0932434458739587,0.0932434458739587,0.375,0.375,0.5,9.657335737884726,0.9147345826122546,0.9147345826122546,3.183231456205249e-11,0.002010429602705699,0.9139764989860737,3.183231456205249e-11,27510.585051557795,20891.58353992026,0.7594016448856753,1.063100147816553,3.7723702853655787,1.01249029059349,0.6279529770378923,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2632499673836,262.2632499673836,-10.886750032616362,247.57105352736673,276.9554464073387,115132.81266714456,114276.3553309456,856.4573361989751,0.0,nan,276.9554464073387,3.8054464073387066,271.0785678314936,-2.0714321685063624,265.20168925537604,-7.948310744623939,259.32481067936243,-13.825189320637548,253.4479321033643,-19.70206789663567,247.57105352736673,-25.57894647263325,1.0,1.0,26022.012520719443,26022.012520719443,276.06344924613126,2.913449246131279,276.06344924613126,276.06344924613126,77925.66350679625,77934.3250995143,-8.661592718053726,0.0,8546.071908451686,8546.071908451686,0.8876388605795041,3909.390086623234,276.06344924613126,2.913449246131279,1.0,0.002,0.14077473488988504,0.004917326774779751,0.00021758351530021817,0.0017824164933490478,0.10879175765010908,0.10879175765010908,0.0,8.649265765409142e-12,1.0,1.001851712084903,0.9139764989542414,0.0932434458739587,0.0,0.0001722793640625604,221.0991140345534,0.0,1600486.9891960884,266.94614428330897,0.0020104295708733844,1.0,1283375.494433941,2594.3804237867485,,,,,,,,,,,,,,,,,,,4.0,1544.8048527022295,1545.0190690890647,0.375,6.173730061729009,3.5
762.5,-27.1383199041259,3.8290391783368625,35.083781910296025,25.371562828682386,5.435863275470425,-23.88090158612012,-37.56895886091513,2.1784449582176912,-6.205914181336539,-6.207926885994963,40.173503423244405,42218.792190761174,25845.18761565445,25845.18761565445,68063.97980641562,77944.94512574814,77944.06376437853,25845.18761565445,103789.25138003298,103789.25138003298,103789.25138003298,131303.61375864214,126905.07003654548,4398.543722096654,0.0,90680.8559627871,54954.703030744444,39695.7254800474,27514.36237860916,67210.08785865655,20894.258292554783,1545.2359229116385,0.0,0.8799735926700506,2.758559458359513,0.001494314320929203,1.0,1.0,-5.293409491443697,338264.01078352705,1562027.808799849,4.617777117884033,1562027.808799849,4.617777117884033,0.7593946029001519,0.09324768934173082,3.889875244542604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889875244542604,1.2815555713705042,1.2818547434933671,3.0352762934679025,6431.38624268725,15243.107769423557,6470.055727630319,0.00033665592101115606,23312.021661879782,2377.1646445911483,19339.429546016316,1972.0729857817212,0.8295904073236378,0.8295904073236378,35231.62442232488,35405.22815468563,0.9938745911971212,0.8,4252.083822893026,4273.035954225843,0.9938745911971212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579171916863034,3.8290391783368625,-3.5185621338605646,7.347601312197427,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7449815420686324,0.00031333979737319524,196.6082893896423,0.0,0.0,0.0,0.0,0.00010353387698651604,0.00012989848845203976,0.0005052889145330927,0.09324768934299316,0.09324768934299316,0.09324768934299316,0.09341949016380788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489808.1193013346,594.9808862776583,0.0,0.09324768934299316,0.09324768934173082,0.09324768934173082,0.375,0.375,0.5,9.670220780971789,0.9150948869106514,0.9150948869106514,-3.410605131648481e-12,0.002012704658397979,0.9145173945512397,-3.410605131648481e-12,27514.36237860916,20894.258292554783,0.7593946029001519,1.0635601612063235,3.7722165359751703,1.0127048182045948,0.6281615384813615,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2759362953821,262.2759362953821,-10.874063704617868,247.59581628719258,276.9560563035531,115032.95703077682,114184.54431879071,848.4127119861014,0.0,nan,276.9560563035531,3.8060563035531345,271.08400830032747,-2.0659916996725087,265.21196029701593,-7.938039702984042,259.33991229373845,-13.810087706261527,253.4678642904652,-19.682135709534776,247.59581628719258,-25.5541837128074,1.0,1.0,26022.012520719443,26022.012520719443,276.06252805509854,2.912528055098562,276.06252805509854,276.06252805509854,77934.74916718194,77944.06376437853,-9.314597196585964,0.0,8546.071908451686,8546.071908451686,0.8876429737702469,3909.324620765317,276.06252805509854,2.912528055098562,1.0,0.002,0.14034377012052454,0.004918790034665229,0.00021691648949556634,0.0017830835070583402,0.10845824474778316,0.10845824474778316,0.0,-3.4460936708391454e-12,1.0,1.0018527750706474,0.9145173945546503,0.09324768934173082,0.0,0.0001723859009195496,221.23705554332636,0.0,1600484.588129825,266.94408581866344,0.002012704661808584,1.0,1283382.5409339885,2594.345548273898,,,,,,,,,,,,,,,,,,,5.0,1545.0190690890647,1545.2359229116385,0.375,6.173730061729009,3.5
765.0,-27.112686672567992,3.827056182227751,35.08433019760167,25.3738957568072,5.435385814981188,-23.857879423819057,-37.54764151582492,2.1805785881637876,-6.207899314147596,-6.209908615535989,40.174551735144156,42232.138230994984,25845.184354241625,25845.184354241625,68077.3225852366,77954.42590836353,77953.6986870245,25845.184354241625,103798.88304126612,103798.88304126612,103798.88304126612,131316.85507708995,126912.3076026544,4404.547474435548,0.0,90679.88181008757,54957.59421846565,39691.43065735768,27517.97203582383,67209.40269318152,20896.815701534244,1545.4430236981004,0.0,0.8799590276828824,2.7583562491513294,0.001494314320929203,1.0,1.0,-5.296155344097883,338237.6163453169,1562073.1740646209,4.618271589490666,1562073.1740646209,4.618271589490666,0.7593879256193029,0.09325192447547631,3.889800034711391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889800034711391,1.2815456401621415,1.2818448099666182,3.03524112822018,6431.3117317470405,15243.107769423557,6470.104906014875,0.00033667480499130026,23312.221965367866,2377.18506986258,19339.576543498773,1972.087975353334,0.8295895849065452,0.8295895849065452,35231.079465073984,35405.22815468563,0.9938553748635497,0.8,4252.018052326138,4273.035954225843,0.9938553748635497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579171212825475,3.827056182227751,-3.520544202773422,7.347600385001173,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7430424850552734,0.00031415749453571454,196.5878058876077,0.0,0.0,0.0,0.0,0.00010377879693745173,0.00012965356850110408,0.0005043264552560503,0.09325188338312301,0.09325188338312301,0.09325188338312301,0.09342358174010841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489751.06101154373,594.9995189935049,0.0,0.09325188338312301,0.09325192447547631,0.09325192447547631,0.375,0.375,0.5,9.6830981597265,0.9148750156165306,0.9148750156165306,1.3585577107733116e-11,0.002009301388397944,0.9137532714381109,1.3585577107733116e-11,27517.97203582383,20896.815701534244,0.7593879256193029,1.0640114889173522,3.7720661292727278,1.0129136676904753,0.6283665162713831,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28858389389717,262.28858389389717,-10.861416106102808,247.62042366741508,276.9567441203692,114937.58018175756,114091.75754501307,845.8226367444692,0.0,nan,276.9567441203692,3.806744120369217,271.0894800298085,-2.0605199701914785,265.2222159391719,-7.92778406082806,259.35495184860326,-13.795048151396713,253.48768775801506,-19.66231224198492,247.62042366741508,-25.529576332584895,1.0,1.0,26022.012520719443,26022.012520719443,276.06167373505616,2.9116737350561834,276.06167373505616,276.06167373505616,77944.71913636936,77953.6986870245,-8.979550655145431,0.0,8546.071908451686,8546.071908451686,0.8876477227815583,3909.249034884948,276.06167373505616,2.9116737350561834,1.0,0.002,0.13991315105547764,0.004920265889269764,0.0002162500388529629,0.0017837499404672929,0.10812501942648145,0.10812501942648145,0.0,-2.0679744375251552e-11,1.0,1.0018512011440457,0.9137532714245253,0.09325192447547631,0.0,0.00017224760911405202,221.06074144830578,0.0,1600482.2644952536,266.9421006858524,0.0020093013748123667,1.0,1283389.3171889116,2594.327948062423,,,,,,,,,,,,,,,,,,,4.0,1545.2359229116385,1545.4430236981004,0.375,6.173730061729009,3.5
