time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
767.5,-27.08720172612497,3.8250692686825603,35.08487901535255,25.37595477132129,5.4346442909474915,-23.83501712442968,-37.52646865379063,2.182459689839771,-6.209949693655119,-6.211968344906589,40.175654664904386,42245.57245906161,25845.371854992056,25845.371854992056,68090.94431405366,77964.03622451902,77963.88037626739,25845.371854992056,103809.25223125945,103809.25223125945,103809.25223125945,131331.1259709667,126920.55909932674,4410.566871639967,0.0,90679.01994425351,54960.55618109328,39687.181959066926,27521.87373970727,67209.0556987742,20899.580111395895,1545.6658062868537,0.0,0.8799438376037403,2.758144881457399,0.001494314320929203,1.0,1.0,-5.296050432094546,338210.1847505896,1562120.903971028,4.618787293833276,1562120.903971028,4.618787293833276,0.7593807132849011,0.09325620385920226,3.889733224642168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889733224642168,1.2815368845012423,1.281836052261758,3.035209732692167,6431.245208390541,15243.107769423557,6470.148807474211,0.0003366916637020058,23312.400801624495,2377.203306085615,19339.707767898613,1972.1013565181397,0.8295888498344173,0.8295888498344173,35230.59536925833,35405.22815468563,0.9938383046939266,0.8,4251.959627089713,4273.035954225843,0.9938383046939266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579211688404013,3.8250692686825603,-3.5225844214360063,7.347653690118566,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7411200455847426,0.0003149724080858965,196.5674451108485,0.0,0.0,0.0,0.0,0.0001040225865308919,0.00012940977890766388,0.0005033695166107374,0.09325620382836064,0.09325620382836064,0.09325620382836064,0.09342827645360846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489694.13302702847,595.0181111545193,0.0,0.09325620382836064,0.09325620385920226,0.09325620385920226,0.375,0.375,0.5,9.696003607935559,0.9158651671506277,0.9158651671506277,-2.1600499167107046e-12,0.0020186512514897004,0.9159179128120627,-2.1600499167107046e-12,27521.87373970727,20899.580111395895,0.7593807132849011,1.0644638992668563,3.7718873744319135,1.0131215742597548,0.6285696476439574,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30113296120265,262.30113296120265,-10.848867038797323,247.64487613431044,276.95738978808174,114840.04697982162,114000.81372773813,839.2332520835146,0.0,nan,276.95738978808174,3.807389788081764,271.094887057378,-2.0551129426219745,265.23238432660764,-7.9176156733923335,259.36988159578567,-13.780118404214306,253.50737886505252,-19.64262113494746,247.64487613431044,-25.50512386568954,1.0,1.0,26022.012520719443,26022.012520719443,276.0608053938873,2.9108053938873013,276.0608053938873,276.0608053938873,77953.90871532129,77963.88037626739,-9.97166094610293,0.0,8546.071908451686,8546.071908451686,0.8876519413882399,3909.1818907653787,276.0608053938873,2.9108053938873013,1.0,0.002,0.13948150362893838,0.004921731789019565,0.00021558196960561434,0.0017844180304742686,0.10779098480280717,0.10779098480280717,0.0,7.988271502612498e-14,1.0,1.0018555463923107,0.9159179128142227,0.09325620385920226,0.0,0.00017265897093017568,221.58989482580608,0.0,1600479.8829255528,266.94005030634486,0.0020186512536497503,1.0,1283396.3600733979,2594.2729407602055,,,,,,,,,,,,,,,,,,,5.0,1545.4430236981004,1545.6658062868537,0.375,6.173730061729009,3.5
770.0,-27.0618876107194,3.823078247868762,35.08542359438413,25.37798808133232,5.433888625395859,-23.812309987139894,-37.50544331325216,2.1843110026158667,-6.2120222363540165,-6.214035925028819,40.17669827747084,42258.92271247056,25845.56899521127,25845.56899521127,68104.49170768182,77973.59093076298,77973.22393836964,25845.56899521127,103818.79293358092,103818.79293358092,103818.79293358092,131344.33174226905,126927.75478083291,4416.576961436139,0.0,90678.16237244166,54963.49415727499,39682.96468351852,27525.538808688114,67208.50349220663,20902.172382296965,1545.8776143760322,0.0,0.8799288275253236,2.757932913377347,0.001494314320929203,1.0,1.0,-5.29923815221548,338182.6503576217,1562166.0679065571,4.619296898449983,1562166.0679065571,4.619296898449983,0.7593737774789513,0.0932604354917689,3.889665917542144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889665917542144,1.2815282676107476,1.2818274333596975,3.035177620228346,6431.177165933094,15243.107769423557,6470.193706575883,0.0003367089065093701,23312.583726918285,2377.221959274399,19339.84197431816,1972.1150417643294,0.8295880971780519,0.8295880971780519,35230.107670349906,35405.22815468563,0.9938211075314688,0.8,4251.900766998163,4273.035954225843,0.9938211075314688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579254244843962,3.823078247868762,-3.5246314877989757,7.347709735667738,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7392158073430624,0.0003157837848159303,196.54722499154974,0.0,0.0,0.0,0.0,0.00010426520089808154,0.00012916716454047425,0.0005024171175786408,0.09326043552658884,0.09326043552658884,0.09326043552658884,0.09343230436361358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489636.99314473604,595.0367685725532,0.0,0.09326043552658884,0.0932604354917689,0.0932604354917689,0.375,0.375,0.5,9.708893777559746,0.9158019813583564,0.9158019813583564,1.1880274541908875e-11,0.0020136886748218785,0.9147977728133583,1.1880274541908875e-11,27525.538808688114,20902.172382296965,0.7593737774789513,1.0649134471049717,3.7717394252498684,1.0133314710032055,0.6287734515227054,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3135856562903,262.3135856562903,-10.836414343709691,247.66917080105293,276.9580005115188,114743.1257922123,113910.33754884326,832.7882433690202,0.0,nan,276.9580005115188,3.8080005115187987,271.10023456944145,-2.049765430558523,265.24246862730195,-7.907531372698031,259.38470268526476,-13.765297314735221,253.52693674316177,-19.623063256838208,247.66917080105293,-25.48082919894705,1.0,1.0,26022.012520719443,26022.012520719443,276.059831130344,2.9098311303440028,276.059831130344,276.059831130344,77963.3691740848,77973.22393836964,-9.854764284842531,0.0,8546.071908451686,8546.071908451686,0.8876561913654354,3909.114247129855,276.059831130344,2.9098311303440028,1.0,0.002,0.13905036928963754,0.004923193745371476,0.00021491469557862662,0.0017850853058257385,0.1074573477893133,0.1074573477893133,0.0,1.404364905616129e-12,1.0,1.0018532515654617,0.914797772801478,0.0932604354917689,0.0,0.00017245373503780993,221.3277150154922,0.0,1600477.454829143,266.93797776364596,0.002013688662941604,1.0,1283403.4297196683,2594.2585855823736,,,,,,,,,,,,,,,,,,,5.0,1545.6658062868537,1545.8776143760322,0.375,6.173730061729009,3.5
772.5,-27.036757544148614,3.8210841497170063,35.08596435653609,25.380197446234547,5.4333419490288515,-23.78974759481063,-37.48454883517695,2.186332005299846,-6.214079774079778,-6.216088033409482,40.177739429885534,42272.03405825043,25845.718371550705,25845.718371550705,68117.75242980113,77982.93962489897,77982.61220294141,25845.718371550705,103828.33057449211,103828.33057449211,103828.33057449211,131357.5203981678,126934.938204252,4422.582193915808,0.0,90677.24026615647,54966.33472143651,39678.783938577726,27529.1898236757,67207.97376225343,20904.75503527762,1546.0884369902979,0.0,0.8799139081299199,2.757722550931599,0.001494314320929203,1.0,1.0,-5.302519249971567,338155.323746514,1562211.126358404,4.619803435445717,1562211.126358404,4.619803435445717,0.7593668818142653,0.09326469094162446,3.8895947751211333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8895947751211333,1.2815188610349806,1.281818024588017,3.0351443848277175,6431.106744107302,15243.107769423557,6470.240170559207,0.00033672675133895934,23312.77305444563,2377.241265309319,19339.980858273684,1972.1292039864466,0.8295873173520061,0.8295873173520061,35229.59217934591,35405.22815468563,0.9938029304331936,0.8,4251.838552695108,4273.035954225843,0.9938029304331936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579286490548284,3.8210841497170063,-3.5266680525717518,7.347752202288758,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7373306377027771,0.0003165911648074686,196.52715599892238,0.0,0.0,0.0,0.0,0.00010450682292643463,0.00012892554251212117,0.0005014681165348041,0.09326465372621096,0.09326465372621096,0.09326465372621096,0.09343633458896367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489579.91095891205,595.0554062635879,0.0,0.09326465372621096,0.09326469094162446,0.09326469094162446,0.375,0.375,0.5,9.721769817590753,0.9151523853769845,0.9151523853769845,1.0913936421275139e-11,0.0020082593297274798,0.9135687834379382,1.0913936421275139e-11,27529.1898236757,20904.75503527762,0.7593668818142653,1.06535608862628,3.771584222473368,1.0135367667944584,0.6289734936480412,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3259808513456,262.3259808513456,-10.824019148654372,247.69330531161006,276.958656391071,114648.77771807545,113819.83485133878,828.9428667366656,0.0,nan,276.958656391071,3.808656391070997,271.10558617522696,-2.0444138247730166,265.25251595927085,-7.897484040729125,259.3994457433923,-13.7505542566077,253.54637552750265,-19.60362447249733,247.69330531161006,-25.456694688389916,1.0,1.0,26022.012520719443,26022.012520719443,276.0588775693044,2.9088775693044227,276.0588775693044,276.0588775693044,77973.31280316996,77982.61220294141,-9.299399771451135,0.0,8546.071908451686,8546.071908451686,0.8876606835017021,3909.0427489967387,276.0588775693044,2.9088775693044227,1.0,0.002,0.13861979897640983,0.004924655637025068,0.00021424830581093717,0.0017857516246493176,0.10712415290546859,0.10712415290546859,0.0,-6.953974505605198e-11,1.0,1.0018507370054817,0.9135687834270243,0.09326469094162446,0.0,0.00017222811875926267,221.03936677636963,0.0,1600475.043529124,266.9359202259202,0.0020082593188135434,1.0,1283410.446382071,2594.2457922681433,,,,,,,,,,,,,,,,,,,4.0,1545.8776143760322,1546.0884369902979,0.375,6.173730061729009,3.5
775.0,-27.01179571010505,3.8190844447739227,35.086503787378064,25.382215564046078,5.432616013046589,-23.76735453778352,-37.46381528964264,2.188174839945194,-6.216182386690491,-6.218191607144454,40.17880334830543,42285.190581456285,25845.985833689818,25845.985833689818,68131.1764151461,77992.35085107414,77992.20754268739,25845.985833689818,103838.19337637721,103838.19337637721,103838.19337637721,131371.1777797353,126942.58983135129,4428.587948384004,0.0,90676.39462500026,54969.23435233356,39674.62252518522,27532.98440335809,67207.6069285433,20907.438468115644,1546.3073154628557,0.0,0.879898625650978,2.7575068384053756,0.001494314320929203,1.0,1.0,-5.304383163373473,338127.31360484194,1562257.1710802675,4.6203223112168486,1562257.1710802675,4.6203223112168486,0.759359688794421,0.09326893282505892,3.8895291012519237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8895291012519237,1.281510283846739,1.2818094453974778,3.0351134519003895,6431.041200946143,15243.107769423557,6470.283410881072,0.00033674335906069917,23312.94927085498,2377.2592343822794,19340.11010648938,1972.142383636551,0.829586590773725,0.829586590773725,35229.11631125797,35405.22815468563,0.993786150566023,0.8,4251.781120458254,4273.035954225843,0.993786150566023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579344227302899,3.8190844447739227,-3.528743795081036,7.347828239854959,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7354632255210917,0.0003173950203603503,196.50722541452873,0.0,0.0,0.0,0.0,0.00010474709507969636,0.00012868527035885945,0.0005005251039632555,0.09326893284710498,0.09326893284710498,0.09326893284710498,0.09344062963267036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489522.9344874302,595.0740098402658,0.0,0.09326893284710498,0.09326893282505892,0.09326893282505892,0.375,0.375,0.5,9.734647075433159,0.9149591447493322,0.9149591447493322,-1.4551915228366852e-11,0.002009220453942362,0.9138084437709608,-1.4551915228366852e-11,27532.98440335809,20907.438468115644,0.759359688794421,1.0657994428205055,3.7714159556237283,1.0137420379747304,0.6291726861576085,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33827702989817,262.33827702989817,-10.811722970101812,247.71727658460603,276.9592774751399,114553.16640499528,113730.84537349171,822.3210315035508,0.0,nan,276.9592774751399,3.809277475139936,271.1108772971383,-2.0391227028616754,265.2624771189103,-7.887522881089694,259.4140769408601,-13.73592305913985,253.56567676273414,-19.584323237265835,247.71727658460603,-25.43272341539395,1.0,1.0,26022.012520719443,26022.012520719443,276.0578967733613,2.9078967733613013,276.0578967733613,276.0578967733613,77982.7663334168,77992.20754268739,-9.441209270589752,0.0,8546.071908451686,8546.071908451686,0.8876648303243599,3908.9767467581833,276.0578967733613,2.9078967733613013,1.0,0.002,0.13818910381595959,0.004926108809927029,0.00021358170609055572,0.0017864182938585494,0.10679085304527786,0.10679085304527786,0.0,-5.0895052061683543e-14,1.0,1.0018511903944534,0.9138084437855127,0.09326893282505892,0.0,0.00017227806358724706,221.10470560906697,0.0,1600472.5886999306,266.9338176133095,0.002009220468494277,1.0,1283417.638932844,2594.2140739242805,,,,,,,,,,,,,,,,,,,6.0,1546.0884369902979,1546.3073154628557,0.375,6.173730061729009,3.5
777.5,-26.986992990898685,3.817081548114226,35.08703989700142,25.384202668815874,5.4318723496018135,-23.745106456826615,-37.44321644827721,2.1899858211759637,-6.2182511664096864,-6.22025460897492,40.17984052074101,42298.26586980115,25846.140604504548,25846.140604504548,68144.4064743057,78001.71506174855,78001.56615576275,25846.140604504548,103847.70676026729,103847.70676026729,103847.70676026729,131384.34546804248,126949.75778870813,4434.587679334345,0.0,90675.55842333872,54972.109253464696,39670.4990776378,27536.638707775182,67207.13778541298,20910.0223782335,1546.5186202530356,0.0,0.879883659900454,2.757295389387414,0.001494314320929203,1.0,1.0,-5.307756704774533,338099.84546950145,1562302.0592650545,4.620830444614868,1562302.0592650545,4.620830444614868,0.7593527518058838,0.09327318875848375,3.889463701071736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889463701071736,1.2815018550271318,1.2818010146102088,3.0350823807347425,6430.975364874575,15243.107769423557,6470.3268398410655,0.00033676004016869624,23313.126279685603,2377.277284259722,19340.23991855707,1972.155620783557,0.8295858601945465,0.8295858601945465,35228.642424703845,35405.22815468563,0.9937694406272044,0.8,4251.7239273715395,4273.035954225843,0.9937694406272044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5793776375066075,3.817081548114226,-3.5307906919723546,7.347872240086581,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7336127731177635,0.000318195612170842,196.487425877656,0.0,0.0,0.0,0.0,0.0001049863113913665,0.0001284460540471893,0.0004995862647624411,0.09327314847184837,0.09327314847184837,0.09327314847184837,0.09344464290796772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489465.9032315347,595.0926291194528,0.0,0.09327314847184837,0.09327318875848375,0.09327318875848375,0.375,0.375,0.5,9.747509158779984,0.9141980328067234,0.9141980328067234,-1.3528733688872308e-11,0.002003442565239766,0.9124979042003929,-1.3528733688872308e-11,27536.638707775182,20910.0223782335,0.7593527518058838,1.0662398218641171,3.771261146587613,1.01394596942791,0.6293716302107096,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3504779761386,262.3504779761386,-10.799522023861357,247.7410886172641,276.959867334963,114458.19010160047,113642.23784740234,815.9522541981252,0.0,nan,276.959867334963,3.8098673349630303,271.116111591531,-2.033888408468954,265.27235584789486,-7.87764415210512,259.4286001043642,-13.721399895635784,253.58484436081443,-19.565155639185548,247.7410886172641,-25.40891138273588,1.0,1.0,26022.012520719443,26022.012520719443,276.05692884926657,2.906928849266592,276.05692884926657,276.05692884926657,77992.07129310275,78001.56615576275,-9.494862659994396,0.0,8546.071908451686,8546.071908451686,0.8876689598526049,3908.9110195770945,276.05692884926657,2.906928849266592,1.0,0.002,0.13775901104669847,0.004927566161597722,0.00021291606096996915,0.0017870838781319206,0.10645803048498458,0.10645803048498458,0.0,-6.089811033921366e-11,1.0,1.0018485109401993,0.9124979042139216,0.09327318875848375,0.0,0.0001720371039692595,220.79666729076567,0.0,1600470.1636444824,266.9317488335903,0.0020034425787684995,1.0,1283424.6926768704,2594.2021434057606,,,,,,,,,,,,,,,,,,,4.0,1546.3073154628557,1546.5186202530356,0.375,6.173730061729009,3.5
780.0,-26.962339318411118,3.81507710923727,35.087573360604814,25.38613766608762,5.431099572029754,-23.72299542933644,-37.42274735178796,2.1917556835163823,-6.220286085797454,-6.22228718679188,40.180878378912006,42311.30979804668,25846.21306227506,25846.21306227506,68157.52286032174,78011.05052826111,78011.08958789754,25846.21306227506,103857.3026501726,103857.3026501726,103857.3026501726,131397.5859441053,126957.0072765467,4440.578667558591,0.0,90674.7507112589,54975.00998323868,39666.37858668913,27540.283293932705,67206.66188062183,20912.600597713907,1546.7288027983568,0.0,0.8798688531507345,2.757087026308077,0.001494314320929203,1.0,1.0,-5.310310312842148,338072.78413394967,1562346.9781038002,4.621333190443316,1562346.9781038002,4.621333190443316,0.7593458779823474,0.09327734830065072,3.8894013621185444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8894013621185444,1.281493617693616,1.2817927753537328,3.035053244446541,6430.913628576134,15243.107769423557,6470.36756018433,0.00033677568174474273,23313.292270219357,2377.294210583569,19340.36163438809,1972.1680323441838,0.8295851744240202,0.8295851744240202,35228.19071816952,35405.22815468563,0.993753512840907,0.8,4251.669411178239,4273.035954225843,0.993753512840907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579393278884972,3.81507710923727,-3.532815730073337,7.347892839310607,3.5,3.5,1.0,0.6,0.0002334323654385558,0.731778420864847,0.00031899323454041655,196.46774927553835,0.0,0.0,0.0,0.0,0.00010522452071816483,0.00012820784472039097,0.0004986517658897714,0.09327734832027017,0.09327734832027017,0.09327734832027017,0.09344870771378982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489408.92558224086,595.1112301642952,0.0,0.09327734832027017,0.09327734830065072,0.09327734830065072,0.375,0.375,0.5,9.760361113420622,0.9135500490550044,0.9135500490550044,-4.718003765447065e-12,0.0020011009944482794,0.9119768739497545,-4.718003765447065e-12,27540.283293932705,20912.600597713907,0.7593458779823474,1.0666794223621188,3.7711036768244344,1.0141483143648602,0.6295701737605063,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.362585887087,262.362585887087,-10.787414112912984,247.76474719185924,276.9604245822934,114363.80190070513,113554.07148692507,809.7304137800651,0.0,nan,276.9604245822934,3.8104245822934217,271.1212891042463,-2.0287108957537043,265.282153626152,-7.867846373847954,259.44301814802776,-13.706981851972216,253.60388266994346,-19.546117330056518,247.76474719185924,-25.385252808140734,1.0,1.0,26022.012520719443,26022.012520719443,276.0560106351288,2.906010635128837,276.0560106351288,276.0560106351288,78001.06711353874,78011.08958789754,-10.022474358804175,0.0,8546.071908451686,8546.071908451686,0.8876728960754051,3908.848368929137,276.0560106351288,2.906010635128837,1.0,0.002,0.13732915054521705,0.004929028124737195,0.00021225079378696122,0.001787749206246993,0.1061253968934806,0.1061253968934806,0.0,3.395417627616304e-14,1.0,1.0018474278310001,0.9119768739544725,0.09327734830065072,0.0,0.0001719441960715955,220.67862195083416,0.0,1600467.7830251122,266.9297139142025,0.002001100999166283,1.0,1283431.642315779,2594.180833466694,,,,,,,,,,,,,,,,,,,5.0,1546.5186202530356,1546.7288027983568,0.375,6.173730061729009,3.5
782.5,-26.937860353668338,3.8130698540713768,35.08810304485008,25.388174259010725,5.430445771002763,-23.70102974124408,-37.40240925746036,2.1936151648305646,-6.222355122385579,-6.224347613870431,40.18189783152699,42324.15059571162,25846.349979950155,25846.349979950155,68170.50057566178,78020.23806437681,78020.26651911794,25846.349979950155,103866.6164990681,103866.6164990681,103866.6164990681,131410.4958966809,126963.93364528303,4446.562251397863,0.0,90673.89726887582,54977.809824651675,39662.31938247127,27543.87939761278,67206.19878008406,20915.141834517523,1546.9373914577131,0.0,0.8798539650722463,2.7568759046202715,0.001494314320929203,1.0,1.0,-5.314337316389128,338045.35375606,1562391.1012940004,4.621838708723835,1562391.1012940004,4.621838708723835,0.7593389998770554,0.09328157335896463,3.8893350625812513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8893350625812513,1.2814849633675116,1.2817841190073234,3.035022004753594,6430.8474354154405,15243.107769423557,6470.411215704189,0.0003367924517007275,23313.47024874167,2377.3123593420455,19340.492123658376,1972.1813385466369,0.8295844384086177,0.8295844384086177,35227.7103117505,35405.22815468563,0.9937365731136969,0.8,4251.611431212903,4273.035954225843,0.9937365731136969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5794228351512745,3.8130698540713768,-3.53486190995141,7.347931764022787,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7299619660956568,0.00031978702491461863,196.44821600997915,0.0,0.0,0.0,0.0,0.0001054616998543631,0.0001279706655841927,0.0004977207966384605,0.09328153106484467,0.09328153106484467,0.09328153106484467,0.09345257197210612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489351.9753659061,595.1298205566884,0.0,0.09328153106484467,0.09328157335896463,0.09328157335896463,0.375,0.375,0.5,9.773189215681432,0.9122491127949388,0.9122491127949388,1.0345502232667059e-11,0.0019924914848274966,0.9100102974812785,1.0345502232667059e-11,27543.87939761278,20915.141834517523,0.7593389998770554,1.0671123437732373,3.77094985586268,1.0143484055501064,0.6297655776397517,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3746240376478,262.3746240376478,-10.7753759623522,247.78824996353083,276.96099811175844,114271.11203389576,113466.04692613188,805.0651077638754,0.0,nan,276.96099811175844,3.8109981117584653,271.12644848209715,-2.023551517902831,265.29189885251367,-7.858101147486309,259.4573492228252,-13.692650777174777,253.62279959316123,-19.527200406838745,247.78824996353083,-25.361750036469147,1.0,1.0,26022.012520719443,26022.012520719443,276.05502402667935,2.9050240266793708,276.05502402667935,276.05502402667935,78010.59505075362,78020.26651911794,-9.671468364322209,0.0,8546.071908451686,8546.071908451686,0.8876770823655622,3908.7817378941577,276.05502402667935,2.9050240266793708,1.0,0.002,0.13690020056492128,0.004930480529334878,0.00021158692730866919,0.0017884130118485401,0.10579346365433459,0.10579346365433459,0.0,-6.08427908749265e-11,1.0,1.0018434225139028,0.910010297470933,0.09328157335896463,0.0,0.00017157999884087244,220.2124084438127,0.0,1600465.3534794364,266.9276448776144,0.0019924914744819944,1.0,1283438.6870933783,2594.1770769283617,,,,,,,,,,,,,,,,,,,4.0,1546.7288027983568,1546.9373914577131,0.375,6.173730061729009,3.5
785.0,-26.91353942153481,3.8110609457216644,35.08863174758439,25.39028440313416,5.429882656827404,-23.679197213992563,-37.3822002793662,2.195540446674357,-6.224393651241087,-6.226386660416201,40.18294399667991,42336.86007659507,25846.427585805002,25846.427585805002,68183.28766240008,78029.3044417693,78029.94088852621,25846.427585805002,103876.36847433122,103876.36847433122,103876.36847433122,131423.94672573975,126971.40331404645,4452.54341169331,0.0,90673.01151593689,54980.567140556326,39658.271528200625,27547.578251408544,67205.84977960917,20917.75842720892,1547.1503759560794,0.0,0.879839089411431,2.756666865131979,0.001494314320929203,1.0,1.0,-5.316238802587634,338018.2097376805,1562436.3816157416,4.6223438164123545,1562436.3816157416,4.6223438164123545,0.7593320268049104,0.09328574345494052,3.88926606454778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88926606454778,1.2814760029182921,1.2817751564663362,3.034989383875152,6430.77831568842,15243.107769423557,6470.45679637155,0.00033680996219800485,23313.656101457742,2377.331311044826,19340.628367323377,1972.1952315340486,0.8295836690373956,0.8295836690373956,35227.210350290115,35405.22815468563,0.993718943912759,0.8,4251.551091161241,4273.035954225843,0.993718943912759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579439587840881,3.8110609457216644,-3.53689288108857,7.347953826810235,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7281620580163434,0.0003205774907779066,196.42881269449086,0.0,0.0,0.0,0.0,0.00010569786226811483,0.00012773450317044098,0.0004967934684526669,0.09328574354530939,0.09328574354530939,0.09328574354530939,0.09345677155983217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489295.16066922585,595.1483673369082,0.0,0.09328574354530939,0.09328574345494052,0.09328574345494052,0.375,0.375,0.5,9.786016311653245,0.9116625716080762,0.9116625716080762,5.684341886080801e-13,0.0019930091751234613,0.9101478578285764,5.684341886080801e-13,27547.578251408544,20917.75842720892,0.7593320268049104,1.0675417370746914,3.7707754590827958,1.0145439405348828,0.6299579607345496,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.38660531626664,262.38660531626664,-10.763394683733338,247.81160057739623,276.96161005507764,114179.65215627359,113378.39043012833,801.2617261452413,0.0,nan,276.96161005507764,3.811610055077665,271.1316081596668,-2.0183918403331518,265.3016062639807,-7.848393736019261,259.4716043685289,-13.678395631471062,253.64160247294916,-19.508397527050818,247.81160057739623,-25.338399422603743,1.0,1.0,26022.012520719443,26022.012520719443,276.05411700540924,2.9041170054092618,276.05411700540924,276.05411700540924,78020.06261551035,78029.94088852621,-9.878273015856394,0.0,8546.071908451686,8546.071908451686,0.8876814390302361,3908.712394870519,276.05411700540924,2.9041170054092618,1.0,0.002,0.1364711737632197,0.004931937218283607,0.00021092295701994248,0.0017890770426005425,0.10546147850997124,0.10546147850997124,0.0,-3.7951499581856396e-13,1.0,1.0018436705839973,0.910147857828008,0.09328574345494052,0.0,0.00017161071874835328,220.2530319619856,0.0,1600462.9726343828,266.9256063487589,0.001993009174555027,1.0,1283445.6586884907,2594.1475080134023,,,,,,,,,,,,,,,,,,,6.0,1546.9373914577131,1547.1503759560794,0.375,6.173730061729009,3.5
787.5,-26.889362912476894,3.8090459106415615,35.08915864141745,25.391876825038366,5.428812915242528,-23.657545329710697,-37.36215384034438,2.1969953333935206,-6.226527839200855,-6.22851590789167,40.18397835189496,42349.84441453839,25846.72168272307,25846.72168272307,68196.56609726146,78038.67516263199,78039.15893161896,25846.72168272307,103885.88061434204,103885.88061434204,103885.88061434204,131437.18205834896,126978.66063920202,4458.521419146945,0.0,90672.345207324,54983.514462815896,39654.256382786785,27551.301444006924,67205.55782679371,20920.387315393666,1547.3666750873024,0.0,0.8798237732137645,2.756448665209937,0.001494314320929203,1.0,1.0,-5.319489961079114,337989.8667821024,1562481.151752874,4.622863894201258,1562481.151752874,4.622863894201258,0.7593248310941172,0.09328998174034601,3.889214426712803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889214426712803,1.281469231816921,1.2817683837842884,3.034965124522351,6430.726913030876,15243.107769423557,6470.490690310279,0.00033682298373178876,23313.79431911679,2377.3454053236114,19340.729678574422,1972.2055624065733,0.8295830963351793,0.8295830963351793,35226.836180097634,35405.22815468563,0.993705750293709,0.8,4251.5059327829795,4273.035954225843,0.993705750293709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5795030742156175,3.8090459106415615,-3.538991525811337,7.348037436452898,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7263775862165823,0.00032136504466556297,196.40952839869144,0.0,0.0,0.0,0.0,0.00010593260774278951,0.00012749975769576628,0.000495873897032761,0.09328998172947048,0.09328998172947048,0.09328998172947048,0.09346081181244362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.36188170227,595.1669075467096,0.0,0.09328998172947048,0.09328998174034601,0.09328998174034601,0.375,0.375,0.5,9.79882855754988,0.9108288860645075,0.9108288860645075,-2.4158453015843406e-11,0.00198806869082091,0.9090259468125623,-2.4158453015843406e-11,27551.301444006924,20920.387315393666,0.7593248310941172,1.0679772684609392,3.770616682354679,1.0147459273088966,0.6301539007188217,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3984337752902,262.3984337752902,-10.75156622470979,247.83479532793532,276.96207222257783,114084.22039736611,113293.17865727485,791.0417400912609,0.0,nan,276.96207222257783,3.8120722225778536,271.1366168437652,-2.013383156234795,265.31116146471584,-7.83883853528414,259.4857060858716,-13.664293914128393,253.66025070687527,-19.489749293124703,247.83479532793532,-25.315204672064652,1.0,1.0,26022.012520719443,26022.012520719443,276.05306638717906,2.9030663871790807,276.05306638717906,276.05306638717906,78028.48375573794,78039.15893161896,-10.675175881027826,0.0,8546.071908451686,8546.071908451686,0.8876846995301341,3908.660498846367,276.05306638717906,2.9030663871790807,1.0,0.002,0.13604266127185718,0.004933374833686024,0.00021025974815919147,0.001789740249816684,0.10512987407959573,0.10512987407959573,0.0,-2.024124791388804e-12,1.0,1.0018413716669488,0.9090259468367208,0.09328998174034601,0.0,0.0001714049917886637,219.99024040172483,0.0,1600460.4721236525,266.9234721607991,0.001988068714979363,1.0,1283452.9385991571,2594.1323317669194,,,,,,,,,,,,,,,,,,,5.0,1547.1503759560794,1547.3666750873024,0.375,6.173730061729009,3.5
790.0,-26.865356011776772,3.8070317689794684,35.08967861066668,25.393886141851567,5.428183231740497,-23.636002087438523,-37.3422141308896,2.1988293073066774,-6.228541813134484,-6.230513396803176,40.18494388958351,42362.43976488161,25846.67880189031,25846.67880189031,68209.11856677191,78047.67609790378,78047.88858241131,25846.67880189031,103894.56738430163,103894.56738430163,103894.56738430163,131449.21555788955,126984.74910137006,4464.466456519482,0.0,90671.50258085098,54986.26624745517,39650.26259266202,27554.648173587917,67204.91076624993,20922.75054065775,1547.5621148212642,0.0,0.87980942151952,2.7562441387626744,0.001494314320929203,1.0,1.0,-5.325286458850883,337963.2793967795,1562522.9441259832,4.623351231870171,1562522.9441259832,4.623351231870171,0.7593183701293973,0.0932940411387977,3.889148883463755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889148883463755,1.2814606965304354,1.281759846505287,3.034934191890282,6430.661370495337,15243.107769423557,6470.533903742672,0.00033683958649990264,23313.97056213932,2377.363377110361,19340.858846415686,1972.2187338607666,0.8295823654261724,0.8295823654261724,35226.361249186724,35405.22815468563,0.993689003800375,0.8,4251.448613653465,4273.035954225843,0.993689003800375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579493817577923,3.8070317689794684,-3.5409934767604914,7.34802524573996,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7246103041546768,0.0003221488351740674,196.39038313665452,0.0,0.0,0.0,0.0,0.00010616658101548517,0.00012726578442307063,0.000494955583392124,0.09329404111822293,0.09329404111822293,0.09329404111822293,0.09346415614332192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489181.4902208559,595.1854672761652,0.0,0.09329404111822293,0.0932940411387977,0.0932940411387977,0.375,0.375,0.5,9.811587180014593,0.90848254168111,0.90848254168111,9.833911462919787e-12,0.0019715836687055344,0.9052269379523068,9.833911462919787e-12,27554.648173587917,20922.75054065775,0.7593183701293973,1.068402502149419,3.77048381257796,1.0149424765106048,0.6303473850627576,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.4102122876796,262.4102122876796,-10.739787712320378,247.8578401931024,276.9625843822135,113993.96935589823,113206.26784856264,787.7015073355728,0.0,nan,276.9625843822135,3.8125843822135153,271.1416355444571,-2.008364455542903,265.32068670656594,-7.829313293434041,259.49973786880696,-13.650262131193017,253.67878903093174,-19.47121096906824,247.8578401931024,-25.292159806897587,1.0,1.0,26022.012520719443,26022.012520719443,276.052090379351,2.902090379351023,276.052090379351,276.052090379351,78037.89047768957,78047.88858241131,-9.998104721744312,0.0,8546.071908451686,8546.071908451686,0.8876888380296794,3908.594627881074,276.052090379351,2.902090379351023,1.0,0.002,0.1356159200719008,0.004934828653092524,0.0002095993395611211,0.0017904006594733925,0.10479966978056054,0.10479966978056054,0.0,-9.654863714070316e-13,1.0,1.0018336637833016,0.9052269379424729,0.0932940411387977,0.0,0.00017069647887097995,219.08206316106507,0.0,1600458.0954104406,266.9214581868655,0.001971583658871623,1.0,1283459.7679466903,2594.152168142779,,,,,,,,,,,,,,,,,,,10.0,1547.3666750873024,1547.5621148212642,0.375,6.173730061729009,3.5
792.5,-26.841523987097677,3.8050127435857504,35.09019659856426,25.395785830356203,5.4274609438461665,-23.614625493916666,-37.32242354946209,2.200562448652794,-6.2306595337431645,-6.232623384001167,40.185958780448836,42374.98531852825,25846.91302853631,25846.91302853631,68221.89834706456,78056.6786634215,78056.9707567523,25846.91302853631,103903.8837852886,103903.8837852886,103903.8837852886,131462.18561081612,126991.77489656283,4470.410714253287,0.0,90670.70514145808,54989.011788698655,39646.32594751047,27558.301825527516,67204.627773038,20925.32927946852,1547.774807054372,0.0,0.8797942790116421,2.7560279767160827,0.001494314320929203,1.0,1.0,-5.329173709694544,337935.19639711716,1562566.8736139655,4.623865434181496,1562566.8736139655,4.623865434181496,0.7593112744009933,0.0932982660364829,3.889086752674661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889086752674661,1.281452630621665,1.2817517787135744,3.034904810166855,6430.599114149105,15243.107769423557,6470.574946300126,0.0003368553560679107,23314.13797316315,2377.380448283884,19340.981525366482,1972.2312436322784,0.8295816704709323,0.8295816704709323,35225.911043718464,35405.22815468563,0.993673129200618,0.8,4251.394278622936,4273.035954225843,0.993673129200618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5795443798235915,3.8050127435857504,-3.5430790911082966,7.348091834694047,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7228604864850448,0.00032292865608637094,196.3713810278622,0.0,0.0,0.0,0.0,0.00010639927629676586,0.00012703308914178995,0.0004940427041326747,0.0932982302577263,0.0932982302577263,0.0932982302577263,0.0934680617989433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489124.9612314216,595.2039170926981,0.0,0.0932982302577263,0.0932982660364829,0.0932982660364829,0.375,0.375,0.5,9.824324555117801,0.9064463463670336,0.9064463463670336,-6.730260793119669e-11,0.0019638502579937267,0.9034496743066143,-6.730260793119669e-11,27558.301825527516,20925.32927946852,0.7593112744009933,1.06882502491228,3.7703190983891073,1.0151369125570053,0.6305367163350138,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.42191092717763,262.42191092717763,-10.728089072822343,247.8807277168439,276.9630941374997,113903.10956360419,113120.74964369586,782.3599199083109,0.0,nan,276.9630941374997,3.813094137499718,271.14662085338483,-2.0033791466151456,265.33014756928094,-7.819852430719038,259.51367428509906,-13.63632571490092,253.69720100095748,-19.4527989990425,247.8807277168439,-25.269272283156084,1.0,1.0,26022.012520719443,26022.012520719443,276.0510431230121,2.90104312301213,276.0510431230121,276.0510431230121,78047.21331016712,78056.9707567523,-9.757446585179423,0.0,8546.071908451686,8546.071908451686,0.8876927610493511,3908.5321864380344,276.0510431230121,2.90104312301213,1.0,0.002,0.13519000085888566,0.0049362582144190075,0.00020894015842037435,0.0017910598509241521,0.10447007921018718,0.10447007921018718,0.0,9.344526454707625e-12,1.0,1.0018300407408625,0.9034496743739169,0.0932982660364829,0.0,0.0001703676564390952,218.6612618128387,0.0,1600455.6100017987,266.9193404662568,0.0019638503252963346,1.0,1283466.981838821,2594.1453851770007,,,,,,,,,,,,,,,,,,,4.0,1547.5621148212642,1547.774807054372,0.375,6.173730061729009,3.5
795.0,-26.81784231372992,3.8029905323420725,35.090711887254294,25.397570861410372,5.426640196742272,-23.593394062773854,-37.30277140913529,2.202191945268742,-6.232749136316443,-6.234705054510896,40.186960150782674,42387.539987676355,25847.06613614639,25847.06613614639,68234.60612382274,78065.69699906431,78065.99605709847,25847.06613614639,103913.06219324486,103913.06219324486,103913.06219324486,131474.94438630407,126998.6070922763,4476.3372940277695,0.0,90669.95689688427,54991.79988347361,39642.39668156739,27561.882193059202,67204.27887462659,20927.85629900589,1547.9833938407355,0.0,0.879779337854278,2.7558147328241476,0.001494314320929203,1.0,1.0,-5.3330827473605495,337907.49207975407,1562610.2187819066,4.624372810334416,1562610.2187819066,4.624372810334416,0.7593043229927188,0.09330238073938522,3.889028586122527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889028586122527,1.281445047160243,1.281744193481835,3.0348773790501915,6430.540990904539,15243.107769423557,6470.61326038855,0.00033687007804528797,23314.29427400656,2377.3963865342967,19341.09604874076,1972.24292176643,0.8295810210435761,0.8295810210435761,35225.489562175666,35405.22815468563,0.9936582674750898,0.8,4251.3434102659085,4273.035954225843,0.9936582674750898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579577430993161,3.8029905323420725,-3.545144829746454,7.348135362088526,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7211262262123008,0.00032370527787437995,196.35250244153414,0.0,0.0,0.0,0.0,0.00010663080985450347,0.00012680155558405232,0.000493134874431184,0.09330238075617865,0.09330238075617865,0.09330238075617865,0.09347183772170156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489068.50380419695,595.2223421505958,0.0,0.09330238075617865,0.09330238073938522,0.09330238073938522,0.375,0.375,0.5,9.837033822621443,0.9045081227805554,0.9045081227805554,6.360778570524417e-11,0.0019559181944259763,0.9016223071503191,6.360778570524417e-11,27561.882193059202,20927.85629900589,0.7593043229927188,1.0692476625003196,3.7701620813609975,1.0153312745326573,0.630726803374421,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.43351378942435,262.43351378942435,-10.716486210575624,247.90346132216655,276.96356625667335,113812.01887128758,113036.06416708152,775.9547042060619,0.0,nan,276.96356625667335,3.8135662566733686,271.1515452698138,-1.998454730186154,265.3395242828664,-7.810475717133556,259.52750329595256,-13.622496704047421,253.71548230907314,-19.43451769092684,247.90346132216655,-25.246538677833428,1.0,1.0,26022.012520719443,26022.012520719443,276.0500175283748,2.9000175283748035,276.0500175283748,276.0500175283748,78056.12048607683,78065.99605709847,-9.875571021635551,0.0,8546.071908451686,8546.071908451686,0.8876964337512971,3908.47372905314,276.0500175283748,2.9000175283748035,1.0,0.002,0.1347649277590517,0.004937689005015272,0.00020828230283977803,0.0017917176963502903,0.10414115141988901,0.10414115141988901,0.0,-8.099315489118464e-13,1.0,1.0018263169326382,0.9016223070867113,0.09330238073938522,0.0,0.00017002923854632116,218.22812371855724,0.0,1600453.157097981,266.91725086368353,0.0019559181308181905,1.0,1283474.0988333323,2594.1396106787515,,,,,,,,,,,,,,,,,,,8.0,1547.774807054372,1547.9833938407355,0.375,6.173730061729009,3.5
797.5,-26.79429237972098,3.800968633671561,35.091224531993596,25.399305566120916,5.425782857445618,-23.572284856029476,-37.2832355327904,2.203775334952678,-6.234772874237478,-6.236721112574336,40.18795702327435,42400.06114787545,25847.05109658318,25847.05109658318,68247.11224445864,78074.6935641208,78075.19243994003,25847.05109658318,103922.24353652321,103922.24353652321,103922.24353652321,131487.6450865545,127005.39244562328,4482.252640931207,0.0,90669.22952554759,54994.59711398746,39638.480457289035,27565.401550031278,67203.88200732031,20930.342542025504,1548.1875862881031,0.0,0.8797647641132094,2.755608222564188,0.001494314320929203,1.0,1.0,-5.3368715936791205,337880.6626775095,1562653.3701594523,4.62486772038484,1562653.3701594523,4.62486772038484,0.7592975746802337,0.09330648770553145,3.8889720144560083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8889720144560083,1.2814376783603572,1.2817368229617432,3.034850683828869,6430.4844269338955,15243.107769423557,6470.650543177547,0.00033688440445125484,23314.446385449362,2377.4118975847373,19341.207489492037,1972.2542855605163,0.8295803884737731,0.8295803884737731,35225.07963614851,35405.22815468563,0.9936438132475375,0.8,4251.293936537199,4273.035954225843,0.9936438132475375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579574184419371,3.800968633671561,-3.5471624527771044,7.3481310864486655,3.5,3.5,1.0,0.6,0.0002334323654385558,0.71940606745345,0.0003244792836747381,196.333732474645,0.0,0.0,0.0,0.0,0.00010686143478406027,0.00012657093065449553,0.0004922308071589852,0.0933064879085501,0.0933064879085501,0.0933064879085501,0.0934756136509997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489012.1459757994,595.2407337730119,0.0,0.0933064879085501,0.09330648770553145,0.09330648770553145,0.375,0.375,0.5,9.849718218319751,0.9026376854055798,0.9026376854055798,3.285549610154703e-11,0.0019482383368654155,0.8998495188952234,3.285549610154703e-11,27565.401550031278,20930.342542025504,0.7592975746802337,1.0696691865764647,3.770006559566554,1.0155233627281337,0.6309168441081565,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.44502502132656,262.44502502132656,-10.70497497867342,247.9260506292491,276.9639994134042,113721.45059131723,112951.62376860602,769.8268227112271,0.0,nan,276.9639994134042,3.8139994134042468,271.15640965661294,-1.9935903433870408,265.34881989979385,-7.801180100206125,259.54123014284323,-13.608769857156744,253.73364038605598,-19.416359613943996,247.9260506292491,-25.223949370750887,1.0,1.0,26022.012520719443,26022.012520719443,276.04907756502945,2.8990775650294722,276.04907756502945,276.04907756502945,78064.57889416105,78075.19243994003,-10.613545778978732,0.0,8546.071908451686,8546.071908451686,0.8877000057405303,3908.416874528288,276.04907756502945,2.8990775650294722,1.0,0.002,0.13434067492002966,0.004939128016215006,0.00020762574867090326,0.0017923742447610981,0.10381287433545162,0.10381287433545162,0.0,-6.567998749040793e-12,1.0,1.001822704482241,0.8998495188623679,0.09330648770553145,0.0,0.00016970111843361612,217.80815973347575,0.0,1600450.7814549685,266.9152271257625,0.0019482383040099194,1.0,1283480.9914271613,2594.134055533472,,,,,,,,,,,,,,,,,,,5.0,1547.9833938407355,1548.1875862881031,0.375,6.173730061729009,3.5
