time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
800.0,-26.77090162098192,3.7989465247267606,35.09173370851631,25.401163135562115,5.425070865224748,-23.551304372373913,-37.26381679354233,2.205473616966064,-6.236809624305749,-6.238747153673461,40.188938119820186,42412.39077966134,25847.061221880565,25847.061221880565,68259.45200154191,78083.53323843215,78084.15638915553,25847.061221880565,103931.21761103609,103931.21761103609,103931.21761103609,131500.09126861754,127011.93966233787,4488.15160627967,0.0,90668.45352619137,54997.311068785915,39634.602730450504,27568.87365758144,67203.47638803194,20932.79361870586,1548.3898387481513,0.0,0.8797501949340245,2.75540074209026,0.001494314320929203,1.0,1.0,-5.341382418975854,337853.7021089806,1562695.8395267478,4.6253624861055185,1562695.8395267478,4.6253624861055185,0.7592908538339701,0.09331057157098266,3.8889120257291125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8889120257291125,1.28142977496722,1.2817289177236024,3.034822587783707,6430.42489478563,15243.107769423557,6470.689778698773,0.00033689948196582704,23314.60648282276,2377.428222973468,19341.324767090624,1972.2662445473861,0.8295797221085637,0.8295797221085637,35224.64494833202,35405.22815468563,0.9936284859509864,0.8,4251.241474322844,4273.035954225843,0.9936284859509864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57957637015606,3.7989465247267606,-3.5491874402712686,7.348133964998029,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7177019198193318,0.000325249743650286,196.31509292689572,0.0,0.0,0.0,0.0,0.00010709113337022953,0.00012634123206832628,0.0004913299367359467,0.09331057161623747,0.09331057161623747,0.09331057161623747,0.09347923800473071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488955.87922683725,595.2590941812765,0.0,0.09331057161623747,0.09331057157098266,0.09331057157098266,0.375,0.375,0.5,9.862368194906855,0.900462344503751,0.900462344503751,1.1993961379630491e-11,0.0019375293676944239,0.8973647346975895,1.1993961379630491e-11,27568.87365758144,20932.79361870586,0.7592908538339701,1.0700849222105793,3.769852760442094,1.0157131099500387,0.6311041192984242,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.45647487877136,262.45647487877136,-10.693525121228618,247.94849576284622,276.96445399469553,113632.8681588753,112867.14582933481,765.722329540483,0.0,nan,276.96445399469553,3.8144539946955547,271.16126234833047,-1.9887376516695099,265.35807070198723,-7.791929298012747,259.55487905555964,-13.595120944440339,253.75168740920907,-19.39831259079091,247.94849576284622,-25.201504237153756,1.0,1.0,26022.012520719443,26022.012520719443,276.04810042093374,2.8981004209337584,276.04810042093374,276.04810042093374,78073.54274421527,78084.15638915553,-10.613644940254744,0.0,8546.071908451686,8546.071908451686,0.887703793475639,3908.356585857758,276.04810042093374,2.8981004209337584,1.0,0.002,0.13391757686981387,0.004940560055906796,0.0002069709804418842,0.0017930290192767096,0.1034854902209421,0.1034854902209421,0.0,-2.8140640859208865e-13,1.0,1.0018176529153864,0.8973647346855955,0.09331057157098266,0.0,0.00016923921581366854,217.21648876088813,0.0,1600448.3861972669,266.9131903756942,0.0019375293557004625,1.0,1283487.918072383,2594.1371978925145,,,,,,,,,,,,,,,,,,,5.0,1548.1875862881031,1548.3898387481513,0.375,6.173730061729009,3.5
802.5,-26.74768385403604,3.7969231506901413,35.09224144348521,25.40314042652028,5.424496534626347,-23.530465815134097,-37.2445322695188,2.2072785430224773,-6.238864117987362,-6.240794548719896,40.189938587170396,42424.53216138427,25847.123075980846,25847.123075980846,68271.6552373651,78092.21289259229,78093.33137134368,25847.123075980846,103940.45444732453,103940.45444732453,103940.45444732453,131512.90335779014,127018.85782848307,4494.04552930707,0.0,90667.62459400245,54999.9440476723,39630.75616258905,27572.448910465613,67203.20507305466,20935.317947337855,1548.5975095399967,0.0,0.87973543669643,2.7551910374909863,0.001494314320929203,1.0,1.0,-5.345074544317754,337826.4591008471,1562739.1483093994,4.625863682994986,1562739.1483093994,4.625863682994986,0.7592839509947005,0.09331472661129098,3.888847570149354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888847570149354,1.281421375385402,1.281720516180948,3.0347921806593394,6430.36046573785,15243.107769423557,6470.732237350779,0.000336915798933534,23314.779753766565,2377.445891692532,19341.4516788428,1972.2791859445174,0.8295790002355968,0.8295790002355968,35224.17789149761,35405.22815468563,0.9936120173603619,0.8,4251.1851055109455,4273.035954225843,0.9936120173603619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579589722531921,3.7969231506901413,-3.551228398984583,7.348151549674725,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7160146850260046,0.0003260161702271202,196.2965947319646,0.0,0.0,0.0,0.0,0.0001073196955838832,0.0001261126698546726,0.0004904329497293912,0.09331469315865726,0.09331469315865726,0.09331469315865726,0.0934830918792335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488899.80435509246,595.2773923083821,0.0,0.09331469315865726,0.09331472661129098,0.09331472661129098,0.375,0.375,0.5,9.874998104098317,0.8985571728920263,0.8985571728920263,3.143441063002683e-11,0.0019304307325569425,0.8957200044021647,3.143441063002683e-11,27572.448910465613,20935.317947337855,0.7592839509947005,1.0704951474388598,3.769680970525658,1.0158987977306881,0.6312873339190562,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.4678789721608,262.4678789721608,-10.682121027839173,247.9707919780172,276.9649659663037,113545.77305717896,112783.11124814053,762.6618090384696,0.0,nan,276.9649659663037,3.8149659663037028,271.1661311686764,-1.9838688313236048,265.3672963709208,-7.782703629079151,259.56846157333973,-13.581538426660245,253.7696267757072,-19.380373224292782,247.9707919780172,-25.179208021982788,1.0,1.0,26022.012520719443,26022.012520719443,276.04712661645453,2.897126616454557,276.04712661645453,276.04712661645453,78082.84526154223,78093.33137134368,-10.486109801451676,0.0,8546.071908451686,8546.071908451686,0.8877078632391775,3908.291808000101,276.04712661645453,2.897126616454557,1.0,0.002,0.13349523901689025,0.004941984558150318,0.00020631738349918583,0.0017936825732310572,0.10315869174959291,0.10315869174959291,0.0,-4.3269757134950515e-11,1.0,1.0018142990168475,0.8957200043707303,0.09331472661129098,0.0,0.00016893513442895884,216.82738645073914,0.0,1600445.9753356045,266.9111358820126,0.001930430701122532,1.0,1283494.9176420143,2594.1296255120114,,,,,,,,,,,,,,,,,,,4.0,1548.3898387481513,1548.5975095399967,0.375,6.173730061729009,3.5
805.0,-26.724600133760045,3.7948954696059745,35.09274853254239,25.404707143921428,5.4235154463567685,-23.50978857573187,-37.22539603533221,2.208703888715605,-6.24097665602801,-6.242902078620198,40.19094533938756,42436.87847647156,25847.328686682395,25847.328686682395,68284.20716315396,78101.12571965822,78102.43087061851,25847.328686682395,103949.7595573009,103949.7595573009,103949.7595573009,131525.86248748115,127025.93213147906,4499.930356002094,0.0,90666.96291552334,55002.71567384943,39626.941379637676,27576.10293018025,67203.04430981792,20937.89564040622,1548.8103677241866,0.0,0.8797203306489374,2.7549751559393476,0.001494314320929203,1.0,1.0,-5.348338489942137,337798.417729612,1562782.730069089,4.626376702924659,1562782.730069089,4.626376702924659,0.7592768163586688,0.0933188523582373,3.88879549382413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88879549382413,1.2814147423339943,1.2817138815810907,3.0347672500950007,6430.307640863602,15243.107769423557,6470.767045579868,0.0003369291764920594,23314.921820783136,2377.4603784965443,19341.555722968915,1972.289795492744,0.8295784078386946,0.8295784078386946,35223.80053585855,35405.22815468563,0.9935987117057613,0.8,4251.139562683028,4273.035954225843,0.9935987117057613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5796341074854725,3.7948954696059745,-3.5533145337152456,7.3482100033212205,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7143414361398721,0.00032677981932557025,196.27820679108524,0.0,0.0,0.0,0.0,0.0001075469455332603,0.0001258854199052955,0.0004895426536658716,0.09331885242254735,0.09331885242254735,0.09331885242254735,0.09348701020858259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488843.84833294153,595.2956512820164,0.0,0.09331885242254735,0.0933188523582373,0.0933188523582373,0.375,0.375,0.5,9.887609959550284,0.8970400737006798,0.8970400737006798,-1.290345608140342e-11,0.0019254225921940815,0.8945635886780678,-1.290345608140342e-11,27576.10293018025,20937.89564040622,0.7592768163586688,1.0709097648974184,3.7695121268413816,1.0160880041140947,0.6314725606898111,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.4791570736458,262.4791570736458,-10.670842926354169,247.9929397163391,276.96537443095434,113455.39879117826,112701.16283705973,754.2359541185226,0.0,nan,276.96537443095434,3.815374430954364,271.1708874880394,-1.9791125119605795,265.3764005450552,-7.773599454944758,259.58191360219905,-13.568086397800926,253.7874266592877,-19.362573340712288,247.9929397163391,-25.157060283660883,1.0,1.0,26022.012520719443,26022.012520719443,276.04608384465274,2.8960838446527646,276.04608384465274,276.04608384465274,78091.14218812234,78102.43087061851,-11.28868249617517,0.0,8546.071908451686,8546.071908451686,0.8877111513600465,3908.2394712932505,276.04608384465274,2.8960838446527646,1.0,0.002,0.1330734325136274,0.0049433957948738895,0.00020566458781391385,0.0017943354165090783,0.10283229390695692,0.10283229390695692,0.0,4.3229920511367315e-12,1.0,1.001811931277686,0.8945635886909713,0.0933188523582373,0.0,0.00016872260374405716,216.55582005541405,0.0,1600443.4995912858,266.90902334397197,0.0019254226050975376,1.0,1283502.1227144955,2594.115172372854,,,,,,,,,,,,,,,,,,,5.0,1548.5975095399967,1548.8103677241866,0.375,6.173730061729009,3.5
807.5,-26.701676294949078,3.7928673280334024,35.09324979994601,25.40645421193915,5.422745953892435,-23.48923407005812,-37.2063723281957,2.2103037311034273,-6.243032647102268,-6.24493901640028,40.1918857311996,42449.00776881505,25847.351336916727,25847.351336916727,68296.35910573177,78109.8400679625,78110.84511648139,25847.351336916727,103958.19645339812,103958.19645339812,103958.19645339812,131537.63206455729,127031.84737354617,4505.784691011115,0.0,90666.23575197152,55005.40346103972,39623.146989924215,27579.435611159162,67202.58260108338,20940.244231444252,1549.0064105524907,0.0,0.8797058523135728,2.7547667084138125,0.001494314320929203,1.0,1.0,-5.354841070546911,337771.31734822056,1562823.4399536883,4.626868415658034,1562823.4399536883,4.626868415658034,0.7592702231720592,0.0933229078314624,3.8887396184550957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8887396184550957,1.2814072973188873,1.2817064348279856,3.0347412774935645,6430.252608037786,15243.107769423557,6470.803305557239,0.0003369431126288057,23315.06982922942,2377.4754711577775,19341.664106467793,1972.3008475338463,0.8295777901646992,0.8295777901646992,35223.3956504518,35405.22815468563,0.9935844353842688,0.8,4251.090697303801,4273.035954225843,0.9935844353842688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579638996966377,3.7928673280334024,-3.555349114586847,7.34821644262025,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7126839537004637,0.0003275398081106031,196.25994961689574,0.0,0.0,0.0,0.0,0.00010777329962698911,0.00012565906581156667,0.0004886553876394955,0.09332286694357717,0.09332286694357717,0.09332286694357717,0.09349023045062745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488787.860073179,595.3139166931757,0.0,0.09332286694357717,0.0933229078314624,0.0933229078314624,0.375,0.375,0.5,9.900162222958862,0.8940326173660651,0.8940326173660651,-1.0970779840135947e-11,0.001906369298012578,0.8900979458533698,-1.0970779840135947e-11,27579.435611159162,20940.244231444252,0.7592702231720592,1.0713184336319734,3.769373415415948,1.0162758105762255,0.6316573876452588,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.49036341500454,262.49036341500454,-10.65963658499544,248.01494153817677,276.96578529184063,113368.03643549942,112618.59952046267,749.4369150367546,0.0,nan,276.96578529184063,3.8157852918406547,271.17561654110125,-1.9743834588987283,265.38544779034294,-7.76455220965704,259.59527903964346,-13.55472096035652,253.80511028892184,-19.34488971107814,248.01494153817677,-25.135058461823206,1.0,1.0,26022.012520719443,26022.012520719443,276.0450314815349,2.895031481534943,276.0450314815349,276.0450314815349,78100.04271172362,78110.84511648139,-10.802404757763725,0.0,8546.071908451686,8546.071908451686,0.8877146793449829,3908.1833165473713,276.0450314815349,2.895031481534943,1.0,0.002,0.13265371117994862,0.00494481058042031,0.00020501505019668875,0.0017949849289601975,0.10250752509834438,0.10250752509834438,0.0,-2.0843113693325144e-11,1.0,1.0018028762875928,0.8900979458643405,0.0933229078314624,0.0,0.00016788851338373276,215.48643242518264,0.0,1600441.069683067,266.9069673528977,0.0019063693089833578,1.0,1283509.0863700614,2594.1427450177366,,,,,,,,,,,,,,,,,,,4.0,1548.8103677241866,1549.0064105524907,0.375,6.173730061729009,3.5
810.0,-26.678904103943427,3.7908374496084547,35.09374852556603,25.40818095384168,5.421962538733357,-23.468817439647307,-37.18747840085996,2.2118758745080984,-6.245104886002309,-6.247001060995609,40.1928554655805,42461.049799392415,25847.43416480546,25847.43416480546,68308.48396419788,78118.50355117589,78119.6375544125,25847.43416480546,103967.07171921796,103967.07171921796,103967.07171921796,131549.9958420683,127038.37380874934,4511.622033318974,0.0,90665.50776463684,55008.05401313051,39619.39305722926,27582.924122850356,67202.31718007961,20942.70382814972,1549.210489717191,0.0,0.8796911271041379,2.7545555825206405,0.001494314320929203,1.0,1.0,-5.359293095312182,337743.88467424357,1562865.420926089,4.6273685234404285,1562865.420926089,4.6273685234404285,0.7592633665261139,0.09332693449145835,3.888682481334223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888682481334223,1.281399981287847,1.2816991170890581,3.034714014453142,6430.194840926605,15243.107769423557,6470.841363639193,0.00033695774055020724,23315.225195122934,2377.4913140698336,19341.777864621603,1972.3124476372261,0.8295771412350547,0.8295771412350547,35222.98162090611,35405.22815468563,0.9935698366814621,0.8,4251.040728323877,4273.035954225843,0.9935698366814621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579656876930632,3.7908374496084547,-3.5574025403859904,7.348239989994445,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7110415464549944,0.00032829637958902444,196.24181658168862,0.0,0.0,0.0,0.0,0.00010799854496685313,0.00012543382047170267,0.00048777230023513214,0.09332693447618114,0.09332693447618114,0.09332693447618114,0.09349381658780917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488732.18928321864,595.3320794642345,0.0,0.09332693447618114,0.09332693449145835,0.09332693449145835,0.375,0.375,0.5,9.912678372620244,0.891339612894626,0.891339612894626,4.661160346586257e-12,0.0018961749933055216,0.8877079656834326,4.661160346586257e-12,27582.924122850356,20942.70382814972,0.7592633665261139,1.0717238837570897,3.7692137807047614,1.0164602476601232,0.6318390731321225,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.50149405873447,262.50149405873447,-10.648505941265512,248.03679785605814,276.96619026142196,113280.99259730398,112536.61805067927,744.3745466247095,0.0,nan,276.96619026142196,3.81619026142198,271.18031178032936,-1.9696882196706156,265.3944332992691,-7.755566700730867,259.6085548181941,-13.541445181805898,253.82267633713397,-19.327323662866007,248.03679785605814,-25.113202143941834,1.0,1.0,26022.012520719443,26022.012520719443,276.0439982649234,2.8939982649234253,276.0439982649234,276.0439982649234,78108.78774667214,78119.6375544125,-10.849807740363758,0.0,8546.071908451686,8546.071908451686,0.8877182869874618,3908.125893740894,276.0439982649234,2.8939982649234253,1.0,0.002,0.1322351008730938,0.004946215904847023,0.000204367224544926,0.001795632773761663,0.102183612272463,0.102183612272463,0.0,-1.6934110363964194e-12,1.0,1.0017980162289153,0.8877079656787714,0.09332693449145835,0.0,0.00016744412014396644,214.91723004566043,0.0,1600438.6334573613,266.90489511399767,0.0018961749886443613,1.0,1283516.1357763843,2594.14422004838,,,,,,,,,,,,,,,,,,,10.0,1549.0064105524907,1549.210489717191,0.375,6.173730061729009,3.5
812.5,-26.656264187921444,3.7888044378476717,35.094243764708494,25.409650056995474,5.420937766536013,-23.448543992441362,-37.16871886337174,2.2132175723204948,-6.247210897356638,-6.249092482648208,40.193808484591074,42473.21507335733,25847.584570276886,25847.584570276886,68320.79964363421,78127.29197112078,78128.11844977566,25847.584570276886,103975.70302005255,103975.70302005255,103975.70302005255,131562.07876562598,127044.6395064944,4517.439259131582,0.0,90664.89262170553,55010.81572888483,39615.64099202299,27586.375745573427,67202.01673759642,20945.134666828264,1549.4135767434575,0.0,0.8796763058725525,2.7543415187618328,0.001494314320929203,1.0,1.0,-5.364823592554615,337716.06296695204,1562906.6791011873,4.627871903309879,1562906.6791011873,4.627871903309879,0.7592564844328696,0.09333098535074245,3.888634737393852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888634737393852,1.2813937377104845,1.2816928720541667,3.034691541681658,6430.147223820489,15243.107769423557,6470.872732039683,0.0003369697977809764,23315.353265210193,2377.5043735842714,19341.87162686984,1972.3220087256955,0.8295766058895899,0.8295766058895899,35222.63565570952,35405.22815468563,0.9935576379639622,0.8,4250.998973989815,4273.035954225843,0.9935576379639622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579689344792534,3.7888044378476717,-3.5594783113426303,7.348282749190302,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7094127297027709,0.000329050150448187,196.223792195662,0.0,0.0,0.0,0.0,0.00010822261825075026,0.00012520974718780554,0.0004868949723748028,0.09333098531169162,0.09333098531169162,0.09333098531169162,0.0934972308624759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488676.669187905,595.3501916043513,0.0,0.09333098531169162,0.09333098535074245,0.09333098535074245,0.375,0.375,0.5,9.925146789328863,0.8882802486923538,0.8882802486923538,4.945377440890297e-12,0.0018815852915849973,0.8842688900936082,4.945377440890297e-12,27586.375745573427,20945.134666828264,0.7592564844328696,1.0721324711598061,3.769066205011788,1.0166480555249746,0.6320229233477085,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.5125093196231,262.5125093196231,-10.637490680376857,248.05851144668657,276.9665071925804,113192.51306278481,112455.85487070364,736.6581920811606,0.0,nan,276.9665071925804,3.8165071925804455,271.18490804344117,-1.9650919565588083,265.40330889417356,-7.7466911058264145,259.6217097449739,-13.528290255026093,253.84011059588272,-19.309889404117257,248.05851144668657,-25.09148855331341,1.0,1.0,26022.012520719443,26022.012520719443,276.04289921677923,2.8928992167792558,276.04289921677923,276.04289921677923,78117.0036410232,78128.11844977566,-11.114808752463432,0.0,8546.071908451686,8546.071908451686,0.887721301536165,3908.077911080821,276.04289921677923,2.8928992167792558,1.0,0.002,0.13181809427063537,0.004947608716082333,0.0002037218705688414,0.001796278129242958,0.1018609352844207,0.1018609352844207,0.0,-1.882005835895928e-13,1.0,1.0017910355085549,0.8842688900886628,0.09333098535074245,0.0,0.00016680264047789272,214.09507314105963,0.0,1600436.1513895579,266.90278910264334,0.0018815852866396199,1.0,1283523.2855287734,2594.1583128734633,,,,,,,,,,,,,,,,,,,5.0,1549.210489717191,1549.4135767434575,0.375,6.173730061729009,3.5
815.0,-26.633806434671264,3.7867746168811283,35.09473466189789,25.411662936117523,5.420488510812599,-23.428376940218637,-37.150058057717956,2.2150590139510933,-6.249196104912869,-6.251062818247171,40.19474362259072,42484.876774978686,25847.43139545537,25847.43139545537,68332.30817043406,78135.61435425912,78136.77651741554,25847.43139545537,103984.2079128709,103984.2079128709,103984.2079128709,131573.87859542802,127050.64891055066,4523.229684877362,0.0,90664.05302857286,55013.31543987718,39611.93065410631,27589.670682557124,67201.60133666344,20947.458556300913,1549.606440170306,0.0,0.8796622006208202,2.754139875648065,0.001494314320929203,1.0,1.0,-5.37031459764205,337689.8536870202,1562947.1639710604,4.6283509762174875,1562947.1639710604,4.6283509762174875,0.7592500395281782,0.09333494113671727,3.8885699847659025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8885699847659025,1.2813851686793147,1.2816843010226036,3.0346613023262434,6430.083150254989,15243.107769423557,6470.914937553635,0.0003369860212989176,23315.52560035279,2377.5219468781684,19341.997781975435,1972.334872966348,0.8295758849066122,0.8295758849066122,35222.16643971493,35405.22815468563,0.9935410934766493,0.8,4250.942344590156,4273.035954225843,0.9935410934766493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579656279114107,3.7867746168811283,-3.5614645858069647,7.348239202688093,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7078009979576103,0.0003297994296590917,196.20591610629359,0.0,0.0,0.0,0.0,0.00010844593814733854,0.00012498642729121727,0.0004860184696677533,0.09333494119104144,0.09333494119104144,0.09333494119104144,0.09350052396512402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.30371997465,595.3682517831573,0.0,0.09333494119104144,0.09333494113671727,0.09333494113671727,0.375,0.375,0.5,9.937565486005587,0.8849626600662077,0.8849626600662077,-2.6432189770275727e-11,0.001866713334322867,0.8807482206051418,-2.6432189770275727e-11,27589.670682557124,20947.458556300913,0.7592500395281782,1.072527293505563,3.7689121753618884,1.0168255936061115,0.6322003632344999,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.52352064772,262.52352064772,-10.62647935228,248.0800817559566,276.96695953949956,113109.93403382851,112373.53886315778,736.3951706707317,0.0,nan,276.96695953949956,3.816959539499578,271.1895839827883,-1.960416017211685,265.4122084260253,-7.737791573974675,259.6348328693584,-13.5151671306416,253.85745731269182,-19.292542687308156,248.0800817559566,-25.06991824404338,1.0,1.0,26022.012520719443,26022.012520719443,276.04194198611697,2.89194198611699,276.04194198611697,276.04194198611697,78126.3666529075,78136.77651741554,-10.409864508037572,0.0,8546.071908451686,8546.071908451686,0.887725390001041,3908.0128346897322,276.04194198611697,2.89194198611699,1.0,0.002,0.13140272983945633,0.004949016410154351,0.00020307911069476512,0.0017969208875502514,0.10153955534738256,0.10153955534738256,0.0,-1.7549833114527402e-12,1.0,1.001783891716541,0.880748220631574,0.09333494113671727,0.0,0.00016614576798810408,213.25308111773046,0.0,1600433.8100325807,266.9008038950871,0.0018667133607550568,1.0,1283530.0212581956,2594.175074940331,,,,,,,,,,,,,,,,,,,6.0,1549.4135767434575,1549.606440170306,0.375,6.173730061729009,3.5
817.5,-26.611464323470855,3.784740360507097,35.0952273131719,25.413064006157242,5.419425433874181,-23.40837534765331,-37.131549942400284,2.216336458757985,-6.251315623802611,-6.253179760407552,40.195747775958345,42496.90345833303,25847.64431135522,25847.64431135522,68344.54776968824,78144.3215252082,78145.92570231773,25847.64431135522,103993.57001367296,103993.57001367296,103993.57001367296,131586.94283574037,127057.91624835512,4529.026587385242,0.0,90663.46423900353,55016.046174869734,39608.24229348199,27593.37282206742,67201.61511554942,20950.068754598233,1549.8220746695988,0.0,0.8796470465029882,2.753923062474316,0.001494314320929203,1.0,1.0,-5.373027728697366,337661.6960379552,1562990.637599339,4.628865684023721,1562990.637599339,4.628865684023721,0.7592427678084972,0.09333907591148242,3.8885240092915074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8885240092915074,1.281379224238718,1.2816783551943098,3.0346395007315055,6430.036955291859,15243.107769423557,6470.9453636580565,0.00033699771743918387,23315.649851297305,2377.5346169484283,19342.088727637667,1972.3441468429758,0.8295753646584059,0.8295753646584059,35221.83328737723,35405.22815468563,0.9935293466074191,0.8,4250.902136632421,4273.035954225843,0.9935293466074191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579702241032695,3.784740360507097,-3.56355937264293,7.348299733150027,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7062014879523417,0.0003305464083846692,196.1881352981785,0.0,0.0,0.0,0.0,0.00010866785107095566,0.00012476451436760014,0.00048514980962600837,0.0933390758723271,0.0933390758723271,0.0933390758723271,0.09350456248868666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488566.3081433496,595.3861942505171,0.0,0.0933390758723271,0.09333907591148242,0.09333907591148242,0.375,0.375,0.5,9.949976979990984,0.8830391540483902,0.8830391540483902,1.1368683772161603e-11,0.0018641366049223507,0.8801520317101676,1.1368683772161603e-11,27593.37282206742,20950.068754598233,0.7592427678084972,1.0729308092857834,3.768729778238537,1.0170075176344142,0.6323791978103798,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.534399186122,262.534399186122,-10.615600813877961,248.10150975898603,276.9672886132721,113021.84080893887,112294.32609453464,727.5147144042517,0.0,nan,276.9672886132721,3.817288613272126,271.19413284237027,-1.9558671576297115,265.42097707144524,-7.729022928554741,259.64782130076236,-13.502178699237618,253.87466552989608,-19.2753344701039,248.10150975898603,-25.04849024101395,1.0,1.0,26022.012520719443,26022.012520719443,276.04089561591064,2.890895615910665,276.04089561591064,276.04089561591064,78134.18910807124,78145.92570231773,-11.73659424649668,0.0,8546.071908451686,8546.071908451686,0.8877282928733761,3907.966629337965,276.04089561591064,2.890895615910665,1.0,0.002,0.13098763398104607,0.004950395889748038,0.0002024367100240779,0.0017975632894490173,0.10121835501203895,0.10121835501203895,0.0,-5.269049085931954e-13,1.0,1.0017826566517054,0.880152031698799,0.09333907591148242,0.0,0.0001660383426766529,213.11639909676873,0.0,1600431.3293162158,266.89868437619737,0.001864136593553667,1.0,1283537.2580886139,2594.1535384524545,,,,,,,,,,,,,,,,,,,11.0,1549.606440170306,1549.8220746695988,0.375,6.173730061729009,3.5
820.0,-26.589274589195274,3.782706076777032,35.095713203033924,25.41462028110402,5.418538522624805,-23.388493278025425,-37.11315760212017,2.2177572119819735,-6.253373228307055,-6.255214551669745,40.196646905964904,42508.74617287177,25847.645618250448,25847.645618250448,68356.39179112221,78152.85187163646,78153.89979810234,25847.645618250448,104001.54541635279,104001.54541635279,104001.54541635279,131598.12953858377,127063.35142183388,4534.778116749897,0.0,90662.81211897371,55018.706422268624,39604.56188522788,27596.584122230972,67201.14600745885,20952.327191545064,1550.0125657219921,0.0,0.8796327284020833,2.75371494796735,0.001494314320929203,1.0,1.0,-5.380502621273536,337634.63282426196,1563029.5651421754,4.629352007131711,1563029.5651421754,4.629352007131711,0.7592362554272253,0.09334299877223375,3.888473327211821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888473327211821,1.281372612993878,1.281671742406111,3.0346156050007593,6429.986323105817,15243.107769423557,6470.97870971863,0.0003370105365718405,23315.786039860097,2377.548504316979,19342.18840124424,1972.3543107222386,0.8295747940119758,0.8295747940119758,35221.46602862634,35405.22815468563,0.9935163971866632,0.8,4250.857812391939,4273.035954225843,0.9935163971866632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579702523150716,3.782706076777032,-3.565594027913927,7.348300104690959,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7046167491241041,0.0003312898334147339,196.17047894766674,0.0,0.0,0.0,0.0,0.00010888879123994198,0.0001245435741986138,0.0004842843663469361,0.09334299875992717,0.09334299875992717,0.09334299875992717,0.09350746619892943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488511.17456019414,595.4041756884228,0.0,0.09334299875992717,0.09334299877223375,0.09334299877223375,0.375,0.375,0.5,9.962312026203678,0.8793386229340285,0.8793386229340285,1.1709744285326451e-11,0.0018413233626688452,0.8747119303961881,1.1709744285326451e-11,27596.584122230972,20952.327191545064,0.7592362554272253,1.0733295395631461,3.7686003829041748,1.0171908643274497,0.6325598400978697,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.5451966077155,262.5451966077155,-10.604803392284452,248.1227977259164,276.9675954895132,112936.49663760031,112214.40669617687,722.0899414234048,0.0,nan,276.9675954895132,3.8175954895132236,271.19863593680003,-1.9513640631999465,265.4296763840362,-7.720323615963764,259.6607168313587,-13.489283168641293,253.89175727866848,-19.2582427213315,248.1227977259164,-25.027202274083578,1.0,1.0,26022.012520719443,26022.012520719443,276.0397938961075,2.8897938961075056,276.0397938961075,276.0397938961075,78142.67343826432,78153.89979810234,-11.2263598380232,0.0,8546.071908451686,8546.071908451686,0.8877314929113813,3907.91569384788,276.0397938961075,2.8897938961075056,1.0,0.002,0.1305750823504521,0.004951779300438456,0.00020179828107434546,0.0017982017166339858,0.10089914053717274,0.10089914053717274,0.0,-2.291668591003493e-12,1.0,1.0017716327907766,0.8747119303844784,0.09334299877223375,0.0,0.00016502064860188004,211.81129870385308,0.0,1600428.8918268771,266.8966267716929,0.001841323350959101,1.0,1283544.2140023196,2594.1932440738055,,,,,,,,,,,,,,,,,,,13.0,1549.8220746695988,1550.0125657219921,0.375,6.173730061729009,3.5
822.5,-26.567225297052847,3.7806729223503788,35.096196283597045,25.416268268041335,5.417759442822407,-23.368726823120898,-37.09486912759019,2.2192609697337726,-6.255398628405146,-6.257226657720573,40.19758288425943,42520.420556028905,25847.5914186827,25847.5914186827,68368.01197471161,78161.25584460789,78162.48694169857,25847.5914186827,104010.07836038127,104010.07836038127,104010.07836038127,131610.0341240757,127069.52183370864,4540.512290367053,0.0,90662.12076234102,55021.28547705816,39600.928094758725,27599.955763694434,67200.88385845316,20954.69419558032,1550.2096106734753,0.0,0.87961839161196,2.7535090418506667,0.001494314320929203,1.0,1.0,-5.385693218317897,337607.8730054052,1563070.088797951,4.629838975268583,1563070.088797951,4.629838975268583,0.7592292674303691,0.09334696095286679,3.888419493947518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888419493947518,1.2813656155752375,1.2816647433539614,3.034590164339557,6429.932417397526,15243.107769423557,6471.0142087127915,0.0003370241839576186,23315.93103662305,2377.5632898719796,19342.29451011338,1972.365130815659,0.8295741859817584,0.8295741859817584,35221.075934323446,35405.22815468563,0.993502642628949,0.8,4250.81073214225,4273.035954225843,0.993502642628949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579690823150282,3.7806729223503788,-3.567611773792535,7.348284696142914,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7030458430188484,0.00033203007706610895,196.15293749447625,0.0,0.0,0.0,0.0,0.00010910889500141536,0.00012432347043714044,0.00048342180600298483,0.09334696091569974,0.09334696091569974,0.09334696091569974,0.09351083637973417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488456.4345496321,595.422030143792,0.0,0.09334696091569974,0.09334696095286679,0.09334696095286679,0.375,0.375,0.5,9.974602688279013,0.8758939424919845,0.8758939424919845,1.1596057447604835e-11,0.0018280293154475658,0.8715334394026968,1.1596057447604835e-11,27599.955763694434,20954.69419558032,0.7592292674303691,1.073722829280271,3.7684425349734085,1.0173677494884859,0.6327360313532585,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.5559360595985,262.5559360595985,-10.594063940401497,248.14394994522578,276.96792217394164,112852.71060129149,112134.4974593545,718.2131419369895,0.0,nan,276.96792217394164,3.8179221739416676,271.20312772825844,-1.9468722717415403,265.4383332824394,-7.711666717560604,259.6735388367443,-13.476461163255692,253.90874439098133,-19.24125560901865,248.14394994522578,-25.006050054774192,1.0,1.0,26022.012520719443,26022.012520719443,276.03878659597075,2.888786595970771,276.03878659597075,276.03878659597075,78151.10237496847,78162.48694169857,-11.384566730106599,0.0,8546.071908451686,8546.071908451686,0.887734891904875,3907.8615914172556,276.03878659597075,2.888786595970771,1.0,0.002,0.1301640127037809,0.004953160311824279,0.00020116215720413224,0.0017988378431209378,0.10058107860206611,0.10058107860206611,0.0,3.250698321632939e-13,1.0,1.0017651803187415,0.8715334393911007,0.09334696095286679,0.0,0.00016442785901257548,211.05155803821503,0.0,1600426.5055919425,266.89460137159483,0.0018280293038515083,1.0,1283551.092288283,2594.205191970518,,,,,,,,,,,,,,,,,,,5.0,1550.0125657219921,1550.2096106734753,0.375,6.173730061729009,3.5
825.0,-26.54532594432041,3.7786371459106562,35.096676555985454,25.417770305089675,5.416847013860489,-23.349108648524645,-37.07671574139965,2.2206297190685613,-6.257498460884051,-6.259311309010393,40.198513255413964,42532.09785540771,25847.717271421698,25847.717271421698,68379.8151268294,78169.69838551918,78170.77728191687,25847.717271421698,104018.49455333858,104018.49455333858,104018.49455333858,131621.8665215085,127075.64140031046,4546.225121198033,0.0,90661.48880247577,55023.88827628754,39597.33391798692,27603.371968169915,67200.70588615684,20957.08874572881,1550.4105360607252,0.0,0.8796036850678073,2.7532957435757988,0.001494314320929203,1.0,1.0,-5.39142346739726,337580.15013552044,1563110.3704766443,4.6303385132364525,1563110.3704766443,4.6303385132364525,0.7592220533743093,0.09335094494667333,3.8883700486839436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8883700486839436,1.2813592464561498,1.2816583727480377,3.034566659926163,6429.882614365995,15243.107769423557,6471.047003196438,0.00033703679216593726,23316.065000850682,2377.5769504214672,19342.392535019608,1972.3751265742744,0.8295736237788797,0.8295736237788797,35220.717636027664,35405.22815468563,0.9934900092183556,0.8,4250.767489333773,4273.035954225843,0.9934900092183556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579717990841132,3.7786371459106562,-3.5696833292625345,7.348320475173191,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7014893617278908,0.0003327667933032814,196.1355184314186,0.0,0.0,0.0,0.0,0.00010932777924611644,0.00012410458619243936,0.0004825645558549961,0.09335094489713064,0.09335094489713064,0.09335094489713064,0.09351414829478583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.9118819847,595.4398128710777,0.0,0.09335094489713064,0.09335094494667333,0.09335094494667333,0.375,0.375,0.5,9.986842923903477,0.8723653023747602,0.8723653023747602,2.7853275241795927e-12,0.0018128481263488538,0.8678878416131397,2.7853275241795927e-12,27603.371968169915,20957.08874572881,0.7592220533743093,1.0741151902675872,3.768286562123126,1.0175460841537896,0.6329114745827277,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.56658765787637,262.56658765787637,-10.583412342123609,248.16496164463607,276.9682136711061,112768.11273892691,112055.77490386982,712.3378350570915,0.0,nan,276.9682136711061,3.8182136711061503,271.2075632658431,-1.9424367341568995,265.4469128604552,-7.7030871395447775,259.6862624552681,-13.463737544731885,253.9256120499494,-19.224387950050584,248.16496164463607,-24.985038355363912,1.0,1.0,26022.012520719443,26022.012520719443,276.03767202079393,2.887672020793957,276.03767202079393,276.03767202079393,78159.46076046723,78170.77728191687,-11.316521449640277,0.0,8546.071908451686,8546.071908451686,0.8877380138354178,3907.8118989273635,276.03767202079393,2.887672020793957,1.0,0.002,0.12975464469074321,0.004954520521892088,0.00020052863844859014,0.0017994713576325347,0.10026431922429507,0.10026431922429507,0.0,-3.9188752069818644e-12,1.0,1.0017577828610333,0.8678878416103544,0.09335094494667333,0.0,0.00016374719915165977,210.17906322488443,0.0,1600424.0295950312,266.8925015391159,0.0018128481235635263,1.0,1283558.2184842154,2594.221947899894,,,,,,,,,,,,,,,,,,,5.0,1550.2096106734753,1550.4105360607252,0.375,6.173730061729009,3.5
827.5,-26.523569805257818,3.776600610580247,35.09715271563373,25.419271434098505,5.415953258366296,-23.32961749879396,-37.05868672169743,2.2220009534033878,-6.2595673143335375,-6.261361990966276,40.19942138542975,42543.72148793361,25847.753698982295,25847.753698982295,68391.47518691591,78178.07888291315,78178.89803754118,25847.753698982295,104026.65173652348,104026.65173652348,104026.65173652348,131633.3318180244,127081.42426361347,4551.907554410925,0.0,90660.86063960726,55026.50325049371,39593.730432348384,27606.680081500923,67200.4105138493,20959.40684014688,1550.6056205766154,0.0,0.8795892434953452,2.753085977043265,0.001494314320929203,1.0,1.0,-5.397861587747968,337552.88075425883,1563149.6899513484,4.630829061385892,1563149.6899513484,4.630829061385892,0.7592150442671901,0.0933548699830591,3.8883213339112865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8883213339112865,1.2813528658372493,1.2816519906396167,3.034543752606833,6429.834076505138,15243.107769423557,6471.0789620547985,0.0003370490796226337,23316.195564632242,2377.5902642219557,19342.488062185934,1972.3848676343027,0.8295730754431513,0.8295730754431514,35220.3646302426,35405.22815468563,0.9934775624503448,0.8,4250.724885275269,4273.035954225843,0.9934775624503448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579725854418139,3.776600610580247,-3.5717302206869297,7.348330831267177,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6999467428703136,0.0003335001810013512,196.1182163457875,0.0,0.0,0.0,0.0,0.00010954556525131718,0.0001238868001872386,0.0004817116881580446,0.0933548699585462,0.0933548699585462,0.0933548699585462,0.09351725404419514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.57915274764,595.4575319750529,0.0,0.0933548699585462,0.0933548699830591,0.0933548699830591,0.375,0.375,0.5,9.999021728808138,0.868399511984876,0.868399511984876,-1.6484591469634324e-11,0.0017946766327554542,0.8635004032183247,-1.6484591469634324e-11,27606.680081500923,20959.40684014688,0.7592150442671901,1.0745065196780514,3.768139894938057,1.0177240684090931,0.633087226143742,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.57716053952146,262.57716053952146,-10.57283946047852,248.1858347529481,276.96848632609374,112684.41289756063,111977.33932458275,707.0735729778798,0.0,nan,276.96848632609374,3.818486326093762,271.211956011428,-1.9380439885719625,265.4554256967862,-7.694574303213756,259.6988953822674,-13.451104617732597,253.94236506760538,-19.207634932394598,248.1858347529481,-24.96416524705188,1.0,1.0,26022.012520719443,26022.012520719443,276.03657157137894,2.8865715713789655,276.03657157137894,276.03657157137894,78167.77744186111,78178.89803754118,-11.120595680069528,0.0,8546.071908451686,8546.071908451686,0.8877410896361486,3907.762940580843,276.03657157137894,2.8865715713789655,1.0,0.002,0.12934732711431807,0.004955877990409799,0.00019989830793377597,0.0018001016915151814,0.09994915396688799,0.09994915396688799,0.0,-5.510427183996747e-13,1.0,1.0017488866421618,0.8635004032348093,0.0933548699830591,0.0,0.00016292702734531985,209.12746707960574,0.0,1600421.5854502595,266.89043268566644,0.0017946766492400457,1.0,1283565.2284771954,2594.2483801622425,,,,,,,,,,,,,,,,,,,7.0,1550.4105360607252,1550.6056205766154,0.375,6.173730061729009,3.5
830.0,-26.501962607862243,3.7745642624089886,35.097625663112716,25.42085495023059,5.415159684667419,-23.310250378645485,-37.040770368743665,2.2234474559312214,-6.261616217913627,-6.263394848875065,40.200332766547604,42555.18441539524,25847.74471155644,25847.74471155644,68402.92912695168,78186.33590634365,78187.14860293778,25847.74471155644,104034.89331449423,104034.89331449423,104034.89331449423,131644.89435651526,127087.32900372184,4557.565352793414,0.0,90660.1980259938,55029.04653692349,39590.16832118923,27610.00104202104,67200.16936321027,20961.734832630853,1550.8009555003844,0.0,0.8795748839844063,2.752878019873534,0.001494314320929203,1.0,1.0,-5.403785112074388,337525.850101318,1563189.1509417393,4.6313168323922556,1563189.1509417393,4.6313168323922556,0.7592080420688193,0.0933587841304672,3.8882699489723866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8882699489723866,1.281346135049744,1.281645258280846,3.034519590462914,6429.782879821551,15243.107769423557,6471.112668858761,0.0003370620396744783,23316.33328338069,2377.604307626018,19342.588814078637,1972.3951414681505,0.8295724966268844,0.8295724966268844,35219.99227445802,35405.22815468563,0.9934644334469881,0.8,4250.679945876819,4273.035954225843,0.9934644334469881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579723914312511,3.7745642624089886,-3.573764013797532,7.348328276206521,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6984183093986357,0.0003342300198852888,196.1010357306152,0.0,0.0,0.0,0.0,0.00010976238712428664,0.00012366997831426914,0.00048086226026943944,0.09335878413890533,0.09335878413890533,0.09335878413890533,0.09352044314166631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488293.5256278434,595.4751596821174,0.0,0.09335878413890533,0.0933587841304672,0.0933587841304672,0.375,0.375,0.5,10.01114615629061,0.8644672141913929,0.8644672141913929,2.4215296434704214e-11,0.0017786309614393758,0.8596097368006781,2.4215296434704214e-11,27610.00104202104,20961.734832630853,0.7592080420688193,1.0748927377663886,3.7679853926685998,1.0178981656614676,0.6332600768517216,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.58767411057664,262.58767411057664,-10.562325889423335,248.206570022161,276.9687781989886,112602.16301652904,111899.05591257586,703.1071039532104,0.0,nan,276.9687781989886,3.818778198988639,271.21633656361007,-1.9336634363899066,265.46389492822743,-7.686105071772545,259.71145329291966,-13.43854670708032,253.95901165755328,-19.1909883424467,248.206570022161,-24.943429977838974,1.0,1.0,26022.012520719443,26022.012520719443,276.035504135419,2.885504135419012,276.035504135419,276.035504135419,78176.22639292749,78187.14860293778,-10.922210010292474,0.0,8546.071908451686,8546.071908451686,0.8877443340206272,3907.7112987172486,276.035504135419,2.885504135419012,1.0,0.002,0.12894182677998853,0.004957230731014746,0.00019927079847904738,0.0018007292019548982,0.09963539923952369,0.09963539923952369,0.0,4.3394541432428824e-13,1.0,1.001740994816712,0.8596097367764628,0.0933587841304672,0.0,0.00016220013309027124,208.19557801508793,0.0,1600419.1676176023,266.88838378208635,0.0017786309372240794,1.0,1283572.1774606577,2594.2688915709728,,,,,,,,,,,,,,,,,,,7.0,1550.6056205766154,1550.8009555003844,0.375,6.173730061729009,3.5
