time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
832.5,-26.48050806482513,3.7725274976303895,35.09809684193628,25.422466650512092,5.414408852849589,-23.291016373074324,-37.022975518461294,2.224917160892849,-6.263673698050013,-6.265439380852921,40.20125612168545,42566.521364109714,25847.764712094522,25847.764712094522,68414.28607620424,78194.50660132949,78195.54455210583,25847.764712094522,104043.30926420035,104043.30926420035,104043.30926420035,131656.69996822195,127093.4951587764,4563.2048094455495,0.0,90659.52103721535,55031.535799190846,39586.650264471675,27613.390704021596,67200.04096849327,20964.111411963757,1550.9998568216888,0.0,0.8795604151666454,2.7526688382839977,0.001494314320929203,1.0,1.0,-5.408978571491787,337498.6659341049,1563229.1311505071,4.631808326779344,1563229.1311505071,4.631808326779344,0.759200912219395,0.0933627170543629,3.88821711628731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88821711628731,1.2813392963703474,1.2816384180049971,3.034494553707571,6429.729829941308,15243.107769423557,6471.147592836251,0.00033707546831706877,23316.475990358842,2377.618859687951,19342.693204184467,1972.4057862964894,0.829571896378445,0.829571896378445,35219.60942670043,35405.22815468563,0.9934509345402157,0.8,4250.633740208378,4273.035954225843,0.9934509345402157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579728231806432,3.7725274976303895,-3.5758064645855376,7.348333962215927,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6969042392865165,0.00033495615649797384,196.08397947417382,0.0,0.0,0.0,0.0,0.00010997813083270479,0.00012345423460585102,0.0004800168680726191,0.09336271702028247,0.09336271702028247,0.09336271702028247,0.09352379213282543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.74249644415,595.492699298744,0.0,0.09336271702028247,0.0933627170543629,0.0933627170543629,0.375,0.375,0.5,10.023226778978938,0.8609292534786732,0.8609292534786732,-3.0240698833949864e-11,0.0017656828028975724,0.8564608093611241,-3.0240698833949864e-11,27613.390704021596,20964.111411963757,0.759200912219395,1.0752746463701786,3.767819476739282,1.0180691126108132,0.6334299912713897,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.59812992607186,262.59812992607186,-10.551870073928114,248.2271656503424,276.96909420180083,112520.61264178273,111821.36800251024,699.2446392725246,0.0,nan,276.96909420180083,3.8190942018008514,271.22070849148434,-1.9292915085156324,265.4723227811967,-7.6776772188032965,259.72393707095637,-13.42606292904361,253.97555136065074,-19.174448639349237,248.2271656503424,-24.922834349657563,1.0,1.0,26022.012520719443,26022.012520719443,276.0344420371555,2.884442037155509,276.0344420371555,276.0344420371555,78184.73335357866,78195.54455210583,-10.811198527168017,0.0,8546.071908451686,8546.071908451686,0.8877476698057345,3907.658201868747,276.0344420371555,2.884442037155509,1.0,0.002,0.12853779531342951,0.00495857481942994,0.00019864555953343652,0.001801354438251525,0.09932277976671826,0.09932277976671826,0.0,-2.2150384824948244e-12,1.0,1.0017346020916338,0.8564608093913648,0.0933627170543629,0.0,0.00016161258286165713,207.44254436828405,0.0,1600416.744150872,266.88632630194996,0.0017656828331382712,1.0,1283579.166269857,2594.280035458919,,,,,,,,,,,,,,,,,,,8.0,1550.8009555003844,1550.9998568216888,0.375,6.173730061729009,3.5
835.0,-26.459186637753835,3.770489357774691,35.098566426661705,25.423862656485312,5.4134562072151375,-23.27192235327817,-37.0053144643083,2.226191922895478,-6.265750443603508,-6.267503152014357,40.20217816258212,42577.95578101496,25847.830712706796,25847.830712706796,68425.78649372177,78202.77246677972,78203.87138445419,25847.830712706796,104051.70209716099,104051.70209716099,104051.70209716099,131668.49932416118,127099.67444483972,4568.824879321463,0.0,90658.9364205529,55034.119735397835,39583.12965017229,27616.797227000192,67199.92687717249,20966.498745715304,1551.2000506894476,0.0,0.8795458465630035,2.752457699735816,0.001494314320929203,1.0,1.0,-5.41420910170342,337471.2277078843,1563269.0552254098,4.632303221353669,1563269.0552254098,4.632303221353669,0.7591937100228598,0.09336665206560728,3.8881717182897235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8881717182897235,1.2813333648385181,1.2816324850884844,3.034473170672283,6429.684521855427,15243.107769423557,6471.17741784734,0.0003370869368321955,23316.597874033898,2377.631288363906,19342.7823531385,1972.4148769598692,0.8295713833397297,0.8295713833397297,35219.28045297025,35405.22815468563,0.9934393352180123,0.8,4250.594036564303,4273.035954225843,0.9934393352180123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579742479285227,3.770489357774691,-3.577863367941527,7.348352725716218,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6954030738643925,0.0003356792257781656,196.06703198346176,0.0,0.0,0.0,0.0,0.00011019263956167375,0.00012323972587688204,0.00047917721672427097,0.09336665208061697,0.09336665208061697,0.09336665208061697,0.0935271399651907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.1665293709,595.5101707472968,0.0,0.09336665208061697,0.09336665206560728,0.09336665206560728,0.375,0.375,0.5,10.035263378370471,0.8575812652774744,0.8575812652774744,-7.332801033044234e-12,0.0017527084108337476,0.8532940503109216,-7.332801033044234e-12,27616.797227000192,20966.498745715304,0.7591937100228598,1.0756591547285508,3.7676564130238486,1.0182419784293797,0.6336012219007117,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.60848880415864,262.60848880415864,-10.541511195841338,248.24762274109526,276.9693548672061,112437.7269544073,111744.96511658901,692.7618378182725,0.0,nan,276.9693548672061,3.8193548672061297,271.22500844200516,-1.9249915579948151,265.4806620167385,-7.669337983261471,259.73631559157275,-13.41368440842723,253.99196916633423,-19.158030833665748,248.24762274109526,-24.90237725890472,1.0,1.0,26022.012520719443,26022.012520719443,276.0333526121542,2.8833526121542263,276.0333526121542,276.0333526121542,78192.69484853146,78203.87138445419,-11.176535922728362,0.0,8546.071908451686,8546.071908451686,0.8877505361678415,3907.612576881172,276.0333526121542,2.8833526121542263,1.0,0.002,0.12813524128799986,0.004959908859146771,0.0001980226012797801,0.001801977400277255,0.09901130063989004,0.09901130063989004,0.0,1.5570353166516337e-12,1.0,1.0017281731728014,0.8532940503182544,0.09336665206560728,0.0,0.00016102161182261608,206.68512218042198,0.0,1600414.2980683523,266.88424955639647,0.0017527084181665487,1.0,1283586.2207621518,2594.2911387996473,,,,,,,,,,,,,,,,,,,7.0,1550.9998568216888,1551.2000506894476,0.375,6.173730061729009,3.5
837.5,-26.43801554646656,3.7684531748933354,35.09903257427935,25.4254593042657,5.412726985988222,-23.252941293219482,-36.987756891734875,2.2276527326685724,-6.267766588220468,-6.269502855773958,40.20307352807159,42589.1516480766,25847.73677896828,25847.73677896828,68436.88842704488,78210.82994847951,78212.05225690993,25847.73677896828,104059.7890358782,104059.7890358782,104059.7890358782,131679.84141281943,127105.4258320492,4574.41558077024,0.0,90658.27074776741,55036.59244708073,39579.64255631853,27620.052376941225,67199.69493325976,20968.780181536804,1551.3916427569668,0.0,0.8795317215139054,2.7522531796940544,0.001494314320929203,1.0,1.0,-5.420243549815439,337444.6429411684,1563307.8250007578,4.632783058503946,1563307.8250007578,4.632783058503946,0.759186836265478,0.09337050680876548,3.888120402333503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888120402333503,1.2813265676845609,1.2816256863477689,3.0344492187964116,6429.633770704601,15243.107769423557,6471.210823288106,0.000337099782642977,23316.734402915543,2377.6452104353216,19342.882204236445,1972.425058938215,0.8295708082439621,0.8295708082439621,35218.908594200606,35405.22815468563,0.9934262238399335,0.8,4250.54915715029,4273.035954225843,0.9934262238399335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5797222019135235,3.7684531748933354,-3.579872846135315,7.348326021028651,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6939159471246344,0.00033639861773724153,196.0502068866115,0.0,0.0,0.0,0.0,0.00011040627435981967,0.00012302609107873612,0.00047834025474257367,0.093370506794899,0.093370506794899,0.093370506794899,0.09353023928566892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.73603378766,595.5275928532284,0.0,0.093370506794899,0.09337050680876548,0.09337050680876548,0.375,0.375,0.5,10.047243308895103,0.853875302886081,0.853875302886081,-4.405364961712621e-11,0.001736267553496873,0.8492593059585261,-4.405364961712621e-11,27620.052376941225,20968.780181536804,0.759186836265478,1.0760367930932118,3.7675007022912723,1.0184107010457988,0.6337700147355515,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.6187984168652,262.6187984168652,-10.53120158313476,248.26794375503823,276.96965307868146,112357.58111102485,111668.11395164022,689.4671593846275,0.0,nan,276.96965307868146,3.8196530786814833,271.2293112139782,-1.920688786021799,265.48896934921873,-7.6610306507812425,259.7486274845039,-13.401372515496064,254.00828561977102,-19.14171438022896,248.26794375503823,-24.882056244961746,1.0,1.0,26022.012520719443,26022.012520719443,276.03231017537564,2.8823101753756646,276.03231017537564,276.03231017537564,78201.10309637437,78212.05225690993,-10.949160535557894,0.0,8546.071908451686,8546.071908451686,0.887753776173526,3907.5610043451707,276.03231017537564,2.8823101753756646,1.0,0.002,0.12773457278224942,0.004961246358448753,0.0001974025882569539,0.001802597410486345,0.09870129412847695,0.09870129412847695,0.0,-1.2567013402131622e-12,1.0,1.0017199909359986,0.8492593060025797,0.09337050680876548,0.0,0.00016026740089361945,205.71812291869017,0.0,1600411.9177851055,266.8822334117795,0.0017362675975505226,1.0,1283593.0561776534,2594.313898633516,,,,,,,,,,,,,,,,,,,10.0,1551.2000506894476,1551.3916427569668,0.375,6.173730061729009,3.5
840.0,-26.41697179572499,3.7664149234048527,35.09949713725206,25.42674613595011,5.411691839121992,-23.234105432210676,-36.970333848707355,2.2288254764474966,-6.269857103073093,-6.271579667026252,40.20398562736641,42600.487747046725,25847.836070360096,25847.836070360096,68448.32381740682,78219.05269518372,78220.22851776515,25847.836070360096,104068.06458812524,104068.06458812524,104068.06458812524,131691.51308061345,127111.5244108287,4579.988669784749,0.0,90657.72950967078,55039.164564815655,39576.18327206125,27623.448492488198,67199.63176454944,20971.158503239665,1551.5917666778837,0.0,0.879517117609832,2.752040741080553,0.001494314320929203,1.0,1.0,-5.42569451053123,337417.0348237978,1563347.3201056325,4.63327917312185,1563347.3201056325,4.63327917312185,0.7591795973244424,0.09337442026925942,3.888078069697578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888078069697578,1.2813211109550597,1.281620228344424,3.0344291032554027,6429.591148287002,15243.107769423557,6471.238876122333,0.00033711057057741274,23316.849066439223,2377.6569028607346,19342.966056035242,1972.4336094420871,0.829570324914796,0.8295703249147959,35218.60183191875,35405.22815468563,0.9934154077266704,0.8,4250.512134192719,4273.035954225843,0.9934154077266704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579743635835887,3.7664149234048527,-3.581939325453738,7.348354248858591,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6924411676277172,0.00033711508840279976,196.03348585126173,0.0,0.0,0.0,0.0,0.00011061865030336302,0.00012281371513519278,0.00047750931247522857,0.09337442027310781,0.09337442027310781,0.09337442027310781,0.09353353101033039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.6125061384,595.5449152356866,0.0,0.09337442027310781,0.09337442026925942,0.09337442026925942,0.375,0.375,0.5,10.059176612755996,0.8503527854599042,0.8503527854599042,2.6261659513693303e-11,0.0017225639531375236,0.845885156495001,2.6261659513693303e-11,27623.448492488198,20971.158503239665,0.7591795973244424,1.076417284966448,3.767338780813095,1.0185818287997839,0.6339393033626745,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.6289989900387,262.6289989900387,-10.521001009961253,248.28812862325248,276.9698693568393,112275.06914702563,111592.89413414507,682.1750128805793,0.0,nan,276.9698693568393,3.8198693568393196,271.23352121012124,-1.916478789878738,265.497173063421,-7.652826936579004,259.7608249166481,-13.389175083351859,254.0244767699504,-19.125523230049566,248.28812862325248,-24.8618713767475,1.0,1.0,26022.012520719443,26022.012520719443,276.03119009148804,2.8811900914880653,276.03119009148804,276.03119009148804,78208.8365178453,78220.22851776515,-11.391999919855152,0.0,8546.071908451686,8546.071908451686,0.8877564489810145,3907.518460046066,276.03119009148804,2.8811900914880653,1.0,0.002,0.1273354795543696,0.004962562773553328,0.00019678498355916223,0.0018032150161832953,0.09839249177958112,0.09839249177958112,0.0,-2.575426850948137e-13,1.0,1.001713142901261,0.8458851564687393,0.09337442026925942,0.0,0.00015963728921592756,204.9104491942778,0.0,1600409.4544417101,266.8801428969269,0.0017225639268758641,1.0,1283600.155081017,2594.32740225858,,,,,,,,,,,,,,,,,,,5.0,1551.3916427569668,1551.5917666778837,0.375,6.173730061729009,3.5
842.5,-26.39608894293324,3.7643788764041366,35.09995699658422,25.428244156669848,5.410886249055834,-23.215391423764125,-36.953023123182334,2.230188730761359,-6.271872027863992,-6.273574622399745,40.204854808924594,42611.56396774035,25847.73025941999,25847.73025941999,68459.29422716034,78227.05535298423,78228.09655335693,25847.73025941999,104075.82681277691,104075.82681277691,104075.82681277691,131702.4395669874,127116.91492736859,4585.524639618804,0.0,90657.09741683619,55041.60603501052,39572.76820202852,27626.61275421047,67199.380956239,20973.373837151907,1551.7790784916356,0.0,0.8795031142892824,2.7518367787860316,0.001494314320929203,1.0,1.0,-5.432638840775439,337390.5165289367,1563384.9575172837,4.633754895073342,1563384.9575172837,4.633754895073342,0.7591728317817548,0.09337821799621379,3.8880283722609676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8880283722609676,1.281314767846138,1.2816138837547384,3.034405338819795,6429.5407942996035,15243.107769423557,6471.2720151702515,0.00033712331495833707,23316.984532218637,2377.670716525892,19343.065110867137,1972.4437102238928,0.8295697535047695,0.8295697535047695,35218.24169995887,35405.22815468563,0.9934027098851229,0.8,4250.4686700804095,4273.035954225843,0.9934027098851229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579720794545884,3.7643788764041366,-3.583945291163736,7.348324167567872,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6909810092334876,0.0003378274689452099,196.01689548229962,0.0,0.0,0.0,0.0,0.00011083003074183086,0.00012260233469672495,0.00047668135580630186,0.09337821796837013,0.09337821796837013,0.09337821796837013,0.09353640042801269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.6183247076,595.5621927369601,0.0,0.09337821796837013,0.09337821799621379,0.09337821799621379,0.375,0.375,0.5,10.071040294783058,0.8460981855824912,0.8460981855824912,1.318767317570746e-11,0.0017025945357431738,0.8409357816242959,1.318767317570746e-11,27626.61275421047,20973.373837151907,0.7591728317817548,1.0767900731684488,3.767193124192996,1.0187488821026762,0.6341064956459865,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.63914172686134,262.63914172686134,-10.510858273138638,248.30817547804963,276.9701079756891,112195.43225275892,111517.12511313883,678.3071396201094,0.0,nan,276.9701079756891,3.8201079756890977,271.23772147612755,-1.9122785238724305,265.50533497658785,-7.644665023412131,259.7729484771217,-13.377051522878276,254.04056197759218,-19.1094380224078,248.30817547804963,-24.841824521950343,1.0,1.0,26022.012520719443,26022.012520719443,276.030115797171,2.8801157971710154,276.030115797171,276.030115797171,78217.03636459523,78228.09655335693,-11.060188761694008,0.0,8546.071908451686,8546.071908451686,0.8877595867819974,3907.4685141222726,276.030115797171,2.8801157971710154,1.0,0.002,0.12693870221375853,0.004963884106812664,0.00019617099616356073,0.001803829003210242,0.09808549808178037,0.09808549808178037,0.0,-6.261974445920249e-13,1.0,1.001703112341909,0.8409357816111083,0.09337821799621379,0.0,0.0001587109356689743,203.72246389199864,0.0,1600407.0704029067,266.878127972136,0.0017025945225555006,1.0,1283606.9741086117,2594.3615925618487,,,,,,,,,,,,,,,,,,,5.0,1551.5917666778837,1551.7790784916356,0.375,6.173730061729009,3.5
845.0,-26.375349080276635,3.7623429697450375,35.10041518576681,25.429722235444956,5.410082971246487,-23.19680587509144,-36.93583320183677,2.231539766050501,-6.273919034248479,-6.275607912428586,40.20575324203102,42622.586446913774,25847.72352159708,25847.72352159708,68470.30996851085,78235.00942167686,78236.26448758088,25847.72352159708,104083.98800917796,104083.98800917796,104083.98800917796,131713.92966504185,127122.88690589882,4591.042759143029,0.0,90656.47987354152,55044.056898736366,39569.35886089462,27629.941655863888,67199.3005167585,20975.70539250614,1551.9751250273537,0.0,0.8794887931194055,2.751628820697459,0.001494314320929203,1.0,1.0,-5.438082954994002,337363.4903491482,1563423.862302948,4.634241425131424,1563423.862302948,4.634241425131424,0.7591657504660159,0.09338207388184981,3.887980595113428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887980595113428,1.2813084816532823,1.2816075960944053,3.034382938054649,6429.493329766277,15243.107769423557,6471.30325014643,0.00033713532758422604,23317.112227227233,2377.68373779295,19343.15847430118,1972.4532306446322,0.829569214480784,0.829569214480784,35217.89548248588,35405.22815468563,0.9933905026830935,0.8,4250.426885299258,4273.035954225843,0.9933905026830935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579719340059543,3.7623429697450375,-3.5859792823081476,7.348322252053185,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6895341389974406,0.000338536342490538,196.00042149084416,0.0,0.0,0.0,0.0,0.00011104030511807796,0.00012239206032047784,0.00047585795552197,0.09338207385527526,0.09338207385527526,0.09338207385527526,0.09353962484801182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.9951770001,595.579350316248,0.0,0.09338207385527526,0.09338207388184981,0.09338207388184981,0.375,0.375,0.5,10.082856609991676,0.8422741905586122,0.8422741905586122,-2.8421709430404007e-12,0.001688878180118536,0.8375249574345958,-2.8421709430404007e-12,27629.941655863888,20975.70539250614,0.7591657504660159,1.0771614116051949,3.767026881187225,1.0189140280029458,0.6342712813846081,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.6492221620792,262.6492221620792,-10.500777837920793,248.32808513670798,276.97035918746485,112116.21419083652,111442.07353888886,674.140651947646,0.0,nan,276.97035918746485,3.8203591874648737,271.24190437727924,-1.9080956227207366,265.5134495671298,-7.6365504328701945,259.7849947570233,-13.365005242976679,254.0565399468698,-19.093460053130173,248.32808513670798,-24.821914863291994,1.0,1.0,26022.012520719443,26022.012520719443,276.02903826018417,2.8790382601841884,276.02903826018417,276.02903826018417,78225.20606354842,78236.26448758088,-11.058424032453331,0.0,8546.071908451686,8546.071908451686,0.8877626033325303,3907.4204980889954,276.02903826018417,2.8790382601841884,1.0,0.002,0.12654351779690248,0.0049651913823838215,0.0001955594600801655,0.0018044405380192746,0.09777973004008275,0.09777973004008275,0.0,-1.900560004514107e-12,1.0,1.0016961909985336,0.8375249574374379,0.09338207388184981,0.0,0.00015807376453481147,202.90568519024563,0.0,1600404.657783847,266.8760809657515,0.001688878182960707,1.0,1283613.924090238,2594.3761511956172,,,,,,,,,,,,,,,,,,,10.0,1551.7790784916356,1551.9751250273537,0.375,6.173730061729009,3.5
847.5,-26.354742217937513,3.7603084290142155,35.10087226720582,25.43126967446881,5.409362059449501,-23.17833179018393,-36.91874648267401,2.2329516703460888,-6.275940874575497,-6.277617343529684,40.20665590407812,42633.47186410925,25847.658864300538,25847.658864300538,68481.13072840979,78242.85657867786,78244.56840791568,25847.658864300538,104092.22727221622,104092.22727221622,104092.22727221622,131725.50171848203,127128.9581431751,4596.543575306928,0.0,90655.8307799824,55046.446216453296,39565.98284836567,27633.274446265827,67199.25729463149,20978.040934241057,1552.1708177878945,0.0,0.8794745828368145,2.7514232996778025,0.001494314320929203,1.0,1.0,-5.443188680079686,337336.7829699604,1563462.9509525523,4.634724198136962,1563462.9509525523,4.634724198136962,0.7591587082824304,0.09338594723536807,3.8879300451110117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8879300451110117,1.281301912310706,1.281601025218252,3.0343590435290153,6429.442700133724,15243.107769423557,6471.3365653482715,0.0003371481407760182,23317.248440202813,2377.6976276509117,19343.258055668935,1972.4633851181532,0.8295686390816998,0.8295686390816999,35217.52917057195,35405.22815468563,0.9933775870084695,0.8,4250.382675331966,4273.035954225843,0.9933775870084695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579705382560823,3.7603084290142155,-3.5879954414336988,7.348303870447914,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6880997866778298,0.00033924202558698,195.98405588584686,0.0,0.0,0.0,0.0,0.0001112496821393692,0.00012218268329918658,0.00047503772539119095,0.09338591893943773,0.09338591893943773,0.09338591893943773,0.09354292065657381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.59215030394,595.5964358318574,0.0,0.09338591893943773,0.09338594723536807,0.09338594723536807,0.375,0.375,0.5,10.094631758002969,0.8388086123065932,0.8388086123065932,-1.750777300912887e-11,0.0016764689542014821,0.8344286634500122,-1.750777300912887e-11,27633.274446265827,20978.040934241057,0.7591587082824304,1.0775284422353302,3.766854183183654,1.019075708354305,0.634433676509029,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.6592535045016,262.6592535045016,-10.4907464954984,248.3478629435947,276.97064406541114,112038.11736296571,111367.25985238494,670.8575105807608,0.0,nan,276.97064406541114,3.820644065411159,271.24608784106283,-1.9039121589371462,265.52153161663114,-7.6284683833688405,259.7969753923394,-13.353024607660586,254.07241916797014,-19.077580832029838,248.3478629435947,-24.802137056405286,1.0,1.0,26022.012520719443,26022.012520719443,276.0280004942438,2.8780004942438495,276.0280004942438,276.0280004942438,78233.43786994347,78244.56840791568,-11.130537972203456,0.0,8546.071908451686,8546.071908451686,0.8877657949478472,3907.3696953365666,276.0280004942438,2.8780004942438495,1.0,0.002,0.12614977847393372,0.004966496569570769,0.0001949501719208841,0.0018050497960274588,0.09747508596044205,0.09747508596044205,0.0,-3.2051657335163686e-11,1.0,1.0016899057997581,0.83442866346752,0.09338594723536807,0.0,0.00015749572879459223,202.16479220144626,0.0,1600402.2764032818,266.8740591254245,0.0016764689717092551,1.0,1283620.7924413744,2594.3871303219794,,,,,,,,,,,,,,,,,,,4.0,1551.9751250273537,1552.1708177878945,0.375,6.173730061729009,3.5
850.0,-26.334277219482104,3.7582739554817732,35.10132890935511,25.432711222115927,5.4085519945847915,-23.15999429805971,-36.901789298839844,2.23426907109811,-6.277983735636326,-6.279650207735884,40.20756406437287,42644.36506177664,25847.654720285464,25847.654720285464,68492.0197820621,78250.71673347322,78252.88931078739,25847.654720285464,104100.54403107284,104100.54403107284,104100.54403107284,131737.19998047122,127135.1737911424,4602.026189328832,0.0,90655.22825880583,55048.876579042226,39562.61297751511,27636.655949398366,67199.26892691347,20980.409976907915,1552.369404682376,0.0,0.8794602244709897,2.751215360100241,0.001494314320929203,1.0,1.0,-5.447720880873931,337309.76583220984,1563502.278439228,4.635212012263443,1563502.278439228,4.635212012263443,0.7591515418986372,0.09338977957127192,3.887883396999823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887883396999823,1.2812957827372613,1.281594894213892,3.0343371525769403,6429.396315833119,15243.107769423557,6471.367084662795,0.0003371598791395994,23317.373234177256,2377.710353094814,19343.3492799424,1972.4726874052199,0.8295681115396839,0.8295681115396839,35217.19113296971,35405.22815468563,0.9933656682785558,0.8,4250.341877774556,4273.035954225843,0.9933656682785558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579704487996896,3.7582739554817732,-3.590028736852403,7.348302692334176,3.5,3.5,1.0,0.6,0.0002334323654385558,0.686678496943497,0.0003399441900068172,195.96780565123535,0.0,0.0,0.0,0.0,0.0001114578322646894,0.0001219745331738664,0.0004742227623834793,0.09338977963738886,0.09338977963738886,0.09338977963738886,0.09354629096294467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.39428995486,595.6134542177283,0.0,0.09338977963738886,0.09338977957127192,0.09338977957127192,0.375,0.375,0.5,10.10637011093709,0.835831486302709,0.835831486302709,1.0402345651527867e-11,0.0016664720995436255,0.831929326861939,1.0402345651527867e-11,27636.655949398366,20980.409976907915,0.7591515418986372,1.0778955648357453,3.7666775475426086,1.0192375732026882,0.6345956696070166,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.66921203420986,262.66921203420986,-10.480787965790114,248.3675062642093,276.9709178042154,111959.52672964313,111293.53865374222,665.988075900941,0.0,nan,276.9709178042154,3.820917804215412,271.2502354962392,-1.899764503760764,265.5295531881657,-7.620446811834256,259.80887088021484,-13.341129119785137,254.0881885722146,-19.061811427785386,248.3675062642093,-24.782493735790666,1.0,1.0,26022.012520719443,26022.012520719443,276.026941282373,2.876941282373025,276.026941282373,276.026941282373,78241.4333869083,78252.88931078739,-11.455923879082548,0.0,8546.071908451686,8546.071908451686,0.8877687401994938,3907.3228139848225,276.026941282373,2.876941282373025,1.0,0.002,0.1257572040290407,0.004967792430338672,0.00019434267961372813,0.0018056573213769999,0.09717133980686406,0.09717133980686406,0.0,9.907278990251012e-13,1.0,1.0016848269296923,0.8319293268515366,0.09338977957127192,0.0,0.00015702977722374044,201.56777817741815,0.0,1600399.8738549403,266.87201626436365,0.0016664720891412799,1.0,1283627.740808794,2594.3903737151863,,,,,,,,,,,,,,,,,,,6.0,1552.1708177878945,1552.369404682376,0.375,6.173730061729009,3.5
852.5,-26.31392517928592,3.756238885126705,35.10178308204561,25.433856050390773,5.4074502323243845,-23.141787638121425,-36.88494946165008,2.2353126914411097,-6.28004563095493,-6.281696404537981,40.208445877426065,42655.38647679831,25847.683370886563,25847.683370886563,68503.06984768488,78258.73920010125,78260.79848460309,25847.683370886563,104108.48185548965,104108.48185548965,104108.48185548965,131748.42654356858,127140.9430737202,4607.483469848382,0.0,90654.74710017165,55051.39437796759,39559.28080244895,27639.944688078936,67199.22549052788,20982.710970543805,1552.5639754181125,0.0,0.8794458926243206,2.7510061446392995,0.001494314320929203,1.0,1.0,-5.4537163197897485,337282.57321869006,1563540.4656872123,4.635698935661971,1563540.4656872123,4.635698935661971,0.7591444631071789,0.09339359981947482,3.8878458025338896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8878458025338896,1.2812909270449542,1.28159003738805,3.0343193106818,6429.358510998285,15243.107769423557,6471.3919572911645,0.0003371694460123852,23317.47494746004,2377.720724963167,19343.423625893072,1972.480268582347,0.8295676812981906,0.8295676812981906,35216.9187024182,35405.22815468563,0.9933560627816922,0.8,4250.308998293127,4273.035954225843,0.9933560627816922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579710672770303,3.756238885126705,-3.5920719523676983,7.348310837494403,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6852681954062158,0.0003406438048685171,195.95164778346557,0.0,0.0,0.0,0.0,0.00011166489782898197,0.00012176746760957383,0.00047341313783106297,0.09339359987539854,0.09339359987539854,0.09339359987539854,0.0935493767415386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.33572453837,595.6304253345196,0.0,0.09339359987539854,0.09339359981947482,0.09339359981947482,0.375,0.375,0.5,10.118053387597355,0.8323713198831797,0.8323713198831797,2.142996891052462e-11,0.001650773583037335,0.8279800847482193,2.142996891052462e-11,27639.944688078936,20982.710970543805,0.7591444631071789,1.0782649636582295,3.766520655010165,1.019402669415301,0.6347600908407915,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.67905149573954,262.67905149573954,-10.470948504260434,248.38701959530025,276.9710833961811,111879.02242377105,111220.99716276616,658.0252610048981,0.0,nan,276.9710833961811,3.821083396181109,271.2542706360411,-1.8957293639588784,265.5374578758339,-7.612542124166055,259.8206451156196,-13.329354884380393,254.1038323554615,-19.046167644538485,248.38701959530025,-24.762980404699732,1.0,1.0,26022.012520719443,26022.012520719443,276.0258205603271,2.8758205603270994,276.0258205603271,276.0258205603271,78248.74469512091,78260.79848460309,-12.053789482175489,0.0,8546.071908451686,8546.071908451686,0.8877711138205326,3907.285031546559,276.0258205603271,2.8758205603270994,1.0,0.002,0.12536647614494817,0.0049690776591262064,0.00019373804070563487,0.0018062619616684248,0.09686902035281744,0.09686902035281744,0.0,2.3740597161758803e-12,1.0,1.001676817525898,0.8279800847267893,0.09339359981947482,0.0,0.00015629115406921208,200.62075408440342,0.0,1600397.440809405,266.86995436904505,0.001650773561607366,1.0,1283634.7346668153,2594.411448815324,,,,,,,,,,,,,,,,,,,5.0,1552.369404682376,1552.5639754181125,0.375,6.173730061729009,3.5
855.0,-26.293705512937734,3.7542055008309925,35.10223099826506,25.4351103323512,5.406475715387582,-23.12368739008408,-36.86821205830199,2.2364575930963926,-6.282071978996498,-6.283698361645103,40.209274488779805,42666.26485462553,25847.602445875942,25847.602445875942,68513.86730050147,78266.625999646,78268.13842028394,25847.602445875942,104115.74086615987,104115.74086615987,104115.74086615987,131758.73426984527,127145.83845669848,4612.895813146794,0.0,90654.22142167551,55053.86027885312,39555.95682535821,27642.993403685396,67198.9502290436,20984.840758990355,1552.7462661678765,0.0,0.8794319983235346,2.7508015854277272,0.001494314320929203,1.0,1.0,-5.461900856040586,337255.97018862714,1563576.3496574366,4.636171003238071,1563576.3496574366,4.636171003238071,0.7591377841226352,0.09339730554266384,3.8878049203632368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8878049203632368,1.2812856001595434,1.281584709259107,3.034300018574418,6429.317633337733,15243.107769423557,6471.418849895897,0.0003371797901837169,23317.584929957262,2377.731940056723,19343.504009688273,1972.4884654482696,0.8295672158070158,0.8295672158070158,35216.622446719324,35405.22815468563,0.9933456172665818,0.8,4250.273243368814,4273.035954225843,0.9933456172665818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57969320357823,3.7542055008309925,-3.594082330263803,7.348287831094796,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6838701634435532,0.0003413401810997759,195.93559764811536,0.0,0.0,0.0,0.0,0.00011187105580884962,0.00012156130962970618,0.00047260665770417057,0.093397305544677,0.093397305544677,0.093397305544677,0.09355192562663482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.4393793699,595.6473404133242,0.0,0.093397305544677,0.09339730554266384,0.09339730554266384,0.375,0.375,0.5,10.12964989388206,0.8275398382509138,0.8275398382509138,1.3130829756846651e-11,0.001626382648623803,0.8217975056045361,1.3130829756846651e-11,27642.993403685396,20984.840758990355,0.7591377841226352,1.0786305850974482,3.766387631219465,1.0195675240011346,0.6349245741071864,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.6888134977078,262.6888134977078,-10.46118650229215,248.40640672143934,276.9712202739665,111800.72957389253,111147.88451171132,652.8450621812065,0.0,nan,276.9712202739665,3.821220273966503,271.2582575635224,-1.891742436477557,265.5452948529732,-7.6047051470267775,259.8323321424168,-13.31766785758316,254.11936943192853,-19.030630568071444,248.40640672143934,-24.74359327856064,1.0,1.0,26022.012520719443,26022.012520719443,276.02467746981495,2.8746774698149693,276.02467746981495,276.02467746981495,78256.46526761557,78268.13842028394,-11.673152668372495,0.0,8546.071908451686,8546.071908451686,0.8877736950141901,3907.243944965053,276.02467746981495,2.8746774698149693,1.0,0.002,0.12497864513890154,0.00497035845059336,0.00019313790121845315,0.00180686209879637,0.09656895060922657,0.09656895060922657,0.0,1.4823212102221817e-14,1.0,1.0016642948850614,0.8217975055914053,0.09339730554266384,0.0,0.00015513240225669764,199.1344015132547,0.0,1600395.036784378,266.8679280210035,0.0016263826354929733,1.0,1283641.577236372,2594.4608830581283,,,,,,,,,,,,,,,,,,,9.0,1552.5639754181125,1552.7462661678765,0.375,6.173730061729009,3.5
857.5,-26.273624131364,3.752174564157812,35.10267551355426,25.436506547872,5.405660581190043,-23.105695660104523,-36.85157373603431,2.237732110174831,-6.284075145872521,-6.2856836718535,40.21012697763408,42676.948664353666,25847.484957729124,25847.484957729124,68524.43362208278,78274.3516064766,78275.8951026409,25847.484957729124,104123.38006037002,104123.38006037002,104123.38006037002,131769.52534012368,127151.24433280232,4618.281007321367,0.0,90653.6363912516,55056.23345008313,39552.66993463163,27646.14527975365,67198.81521438528,20987.04552350718,1552.9331053322862,0.0,0.8794181019866636,2.7505986543950702,0.001494314320929203,1.0,1.0,-5.468437433002578,337229.5900002241,1563613.2683193784,4.636643149607184,1563613.2683193784,4.636643149607184,0.759130985934477,0.09340103134619693,3.8877594357368546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8877594357368546,1.2812796702643834,1.2815787779796457,3.034278562255375,6429.272169972369,15243.107769423557,6471.448757267086,0.00033719129439919944,23317.707252653054,2377.7444135003343,19343.593404822157,1972.497581215008,0.8295666977558984,0.8295666977558984,35216.2928382495,35405.22815468563,0.9933339958104657,0.8,4250.2334631183885,4273.035954225843,0.9933339958104657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5796678415425935,3.752174564157812,-3.596079865900219,7.348254430058031,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6824847405719914,0.0003420330910884774,195.91965988377316,0.0,0.0,0.0,0.0,0.00011207634170532625,0.00012135602373322954,0.0004718030263523688,0.09340103135404512,0.09340103135404512,0.09340103135404512,0.09355480192716889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.9668171485,595.664118208072,0.0,0.09340103135404512,0.09340103134619693,0.09340103134619693,0.375,0.375,0.5,10.141182681104683,0.8228446600645611,0.8228446600645611,6.332356861094013e-11,0.0016085259809983654,0.8172462388509416,6.332356861094013e-11,27646.14527975365,20987.04552350718,0.759130985934477,1.0789903370590532,3.7662334300347546,1.0197268121985241,0.6350848378531798,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.6985294717178,262.6985294717178,-10.451470528282186,248.42566864386868,276.97139029956173,111724.4041689595,111074.63727909524,649.7668898642471,0.0,nan,276.97139029956173,3.821390299561756,271.2622459684608,-1.8877540315392025,265.553101637295,-7.596898362704962,259.8439573061239,-13.306042693876066,254.1348129749965,-19.015187025003485,248.42566864386868,-24.7243313561313,1.0,1.0,26022.012520719443,26022.012520719443,276.02359979090664,2.873599790906667,276.02359979090664,276.02359979090664,78264.38410727306,78275.8951026409,-11.5109953678475,0.0,8546.071908451686,8546.071908451686,0.8877765667889291,3907.198232915539,276.02359979090664,2.873599790906667,1.0,0.002,0.12459294429152205,0.004971633014201116,0.00019254106514116775,0.0018074589338197859,0.09627053257058388,0.09627053257058388,0.0,-1.0390464530440902e-12,1.0,1.0016550696875788,0.817246238787618,0.09340103134619693,0.0,0.00015428033710400516,198.041702140612,0.0,1600392.6691863276,266.86592485412746,0.0016085259176747968,1.0,1283648.3628312657,2594.490280520336,,,,,,,,,,,,,,,,,,,7.0,1552.7462661678765,1552.9331053322862,0.375,6.173730061729009,3.5
860.0,-26.253682998449445,3.750143583998741,35.10311817280846,25.437843112181895,5.404801217107745,-23.087834576890913,-36.83506023427469,2.2389527954960964,-6.286122223098062,-6.28771546466608,40.21099235530171,42687.60813546275,25847.487050311913,25847.487050311913,68535.09518577467,78282.05856049889,78283.69226551497,25847.487050311913,104131.17931582688,104131.17931582688,104131.17931582688,131780.57747543123,127156.93352824132,4623.643947189913,0.0,90653.07704591878,55058.6266206753,39549.38936138164,27649.398159604334,67198.78752098598,20989.3200985375,1553.1258669539347,0.0,0.8794039056795483,2.750390944326163,0.001494314320929203,1.0,1.0,-5.4743821548544815,337202.5938429373,1563650.7458301305,4.6371254977903575,1563650.7458301305,4.6371254977903575,0.7591239410484825,0.09340479360792084,3.887716033435517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887716033435517,1.2812739908815685,1.28157309727101,3.0342581376842053,6429.228892756941,15243.107769423557,6471.477224480495,0.00033720224505417274,23317.823695525927,2377.75628736887,19343.67849522806,1972.506258021655,0.8295662042825892,0.8295662042825892,35215.97831881786,35405.22815468563,0.9933229063945367,0.8,4250.195503955018,4273.035954225843,0.9933229063945367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5796682932661135,3.750143583998741,-3.5981114409655555,7.348255024964296,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6811119920470269,0.000342722442365159,195.90383599451567,0.0,0.0,0.0,0.0,0.00011228043146666311,0.00012115193397189268,0.0004710043161842483,0.09340479358165713,0.09340479358165713,0.09340479358165713,0.09355783871156059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.81999484246,595.6807900705251,0.0,0.09340479358165713,0.09340479360792084,0.09340479360792084,0.375,0.375,0.5,10.152661060408004,0.8185511725054653,0.8185511725054653,1.5234036254696548e-11,0.001593241568002668,0.8133333098115827,1.5234036254696548e-11,27649.398159604334,20989.3200985375,0.7591239410484825,1.0793493610079719,3.7660691567219597,1.0198858895239942,0.6352437255230468,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.70818291373985,262.70818291373985,-10.44181708626013,248.4448017040466,276.9715641234351,111647.92589149148,111002.34090097653,645.5849905149637,0.0,nan,276.9715641234351,3.8215641234351097,271.26621163956304,-1.883788360436938,265.5608591556748,-7.589140844325186,259.85550667179774,-13.294493328202236,254.15015418792194,-18.999845812078036,248.4448017040466,-24.70519829595338,1.0,1.0,26022.012520719443,26022.012520719443,276.0224803661338,2.8724803661338,276.0224803661338,276.0224803661338,78272.27101962068,78283.69226551497,-11.421245894292952,0.0,8546.071908451686,8546.071908451686,0.8877793070855016,3907.1546136026946,276.0224803661338,2.8724803661338,1.0,0.002,0.1242090736897711,0.004972891017012325,0.00019194704396377398,0.0018080529548326462,0.095973521981887,0.095973521981887,0.0,-1.2035797705700624e-12,1.0,1.0016471341740847,0.8133333097963487,0.09340479360792084,0.0,0.00015354823849074526,197.10301125304088,0.0,1600390.2538870587,266.8638777769019,0.0015932415527686317,1.0,1283655.3072207388,2594.511112185213,,,,,,,,,,,,,,,,,,,8.0,1552.9331053322862,1553.1258669539347,0.375,6.173730061729009,3.5
862.5,-26.23386622687262,3.74811394295839,35.10355886022003,25.439083005208545,5.403859681881429,-23.070093635968778,-36.818654963839776,2.2400870913627644,-6.288141925834623,-6.289720140424081,40.21185254181688,42698.25417957528,25847.42276470986,25847.42276470986,68545.67694428514,78289.77998155872,78291.51669571643,25847.42276470986,104138.93946042629,104138.93946042629,104138.93946042629,131791.5555846386,127162.57423653227,4628.981348106349,0.0,90652.56006761595,55061.03426713749,39546.1397783094,27652.616124212334,67198.75590252173,20991.57076909103,1553.3163819557028,0.0,0.8793898734821989,2.750186017855395,0.001494314320929203,1.0,1.0,-5.480252025571133,337175.95965122327,1563687.9991974116,4.637602279874578,1563687.9991974116,4.637602279874578,0.7591169918534774,0.09340852733669382,3.887676164168941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887676164168941,1.2812687134810374,1.2815678186384987,3.034239518427512,6429.189440786257,15243.107769423557,6471.503173768096,0.00033721222747419447,23317.929847944146,2377.7671119030606,19343.756059385225,1972.5141673645155,0.829565754143938,0.829565754143938,35215.6894012827,35405.22815468563,0.9933127196794035,0.8,4250.160634669325,4273.035954225843,0.9933127196794035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5796544160046695,3.74811394295839,-3.6001228060707104,7.3482367490291,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6797507578048572,0.00034340876087050946,195.888113321762,0.0,0.0,0.0,0.0,0.00011248352338384597,0.00012094884205470982,0.00047020993033992936,0.09340852736239244,0.09340852736239244,0.09340852736239244,0.09356085043255577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.91025888873,595.6973839462938,0.0,0.09340852736239244,0.09340852733669382,0.09340852733669382,0.375,0.375,0.5,10.1640852838809,0.8144656509921901,0.8144656509921901,7.16227077646181e-12,0.001578214589471827,0.8094681148529617,7.16227077646181e-12,27652.616124212334,20991.57076909103,0.7591169918534774,1.0797072588863597,3.765907799771869,1.020043838962097,0.6354024506274075,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.71775927581956,262.71775927581956,-10.432240724180417,248.46380826281884,276.971710288822,111571.21225203294,110930.78207125499,640.4301807779349,0.0,nan,276.971710288822,3.8217102888220325,271.2701298836303,-1.8798701163696592,265.5685494784363,-7.581450521563681,259.86696907320885,-13.283030926791128,254.16538866800107,-18.984611331998906,248.46380826281884,-24.686191737181133,1.0,1.0,26022.012520719443,26022.012520719443,276.0213912490424,2.8713912490424036,276.0213912490424,276.0213912490424,78279.76881150843,78291.51669571643,-11.747884208001778,0.0,8546.071908451686,8546.071908451686,0.8877818243113638,3907.114544989786,276.0213912490424,2.8713912490424036,1.0,0.002,0.12382701108383642,0.004974146087020834,0.00019135583241983753,0.0018086441663628127,0.09567791620991876,0.09567791620991876,0.0,-1.2173500055223663e-12,1.0,1.0016392956025575,0.8094681148457994,0.09340852733669382,0.0,0.0001528250399815638,196.17572074901784,0.0,1600387.8709055276,266.86185807416535,0.0015782145823095561,1.0,1283662.1588496473,2594.5317240754007,,,,,,,,,,,,,,,,,,,5.0,1553.1258669539347,1553.3163819557028,0.375,6.173730061729009,3.5
