time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
865.0,-26.214176891113883,3.746084949967611,35.10399579989151,25.44026052290576,5.402862169059314,-23.052472985068494,-36.80236169658599,2.241158263953711,-6.290178460763968,-6.291737055411798,40.2126861550071,42708.85933700278,25847.391663851977,25847.391663851977,68556.25100085475,78297.49078866019,78298.94444739148,25847.391663851977,104146.33611124345,104146.33611124345,104146.33611124345,131802.0817687276,127167.79709042725,4634.2846783003415,0.0,90652.06286301895,55063.43141503384,39542.92383109456,27655.74565748416,67198.66948857871,20993.756446923955,1553.5030870365845,0.0,0.8793758746000058,2.7499799125700575,0.001494314320929203,1.0,1.0,-5.487347852126845,337149.16451722453,1563724.102353976,4.63807793975443,1563724.102353976,4.63807793975443,0.7591101215252409,0.09341221783348386,3.887637018355009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887637018355009,1.2812637298064116,1.2815628338004612,3.034220768071222,6429.14971103126,15243.107769423557,6471.529304101772,0.0003372222798788181,23318.036749577226,2377.778012835905,19343.834164701228,1972.5221318902202,0.8295653005629621,0.8295653005629621,35215.4057257594,35405.22815468563,0.9933027178085534,0.8,4250.126398038929,4273.035954225843,0.9933027178085534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579647702297055,3.746084949967611,-3.602142957310847,7.348227907278458,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6784011861861312,0.0003440919181625805,195.87249425610446,0.0,0.0,0.0,0.0,0.0001126855644548112,0.0001207468009837446,0.00046941973335235047,0.09341221783055041,0.09341221783055041,0.09341221783055041,0.093563594275032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.21536008205,595.7139060264719,0.0,0.09341221783055041,0.09341221783348386,0.09341221783348386,0.375,0.375,0.5,10.175438516568473,0.8098861915557904,0.8098861915557904,1.5063505998114124e-11,0.0015585946478040569,0.8043892032849271,1.5063505998114124e-11,27655.74565748416,20993.756446923955,0.7591101215252409,1.0800632628844378,3.765759337764542,1.0202025058324522,0.635561085688783,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.727253334085,262.727253334085,-10.422746665914985,248.48268926247445,276.9718174056914,111494.59739730704,110859.67137583272,634.9260214743098,0.0,nan,276.9718174056914,3.8218174056914336,271.27399177702614,-1.8760082229738373,265.57616614840106,-7.57383385159892,259.8783405198051,-13.271659480194899,254.18051489111198,-18.969485108887994,248.48268926247445,-24.667310737525526,1.0,1.0,26022.012520719443,26022.012520719443,276.0202434762471,2.87024347624714,276.0202434762471,276.0202434762471,78287.2641171369,78298.94444739148,-11.680330254574073,0.0,8546.071908451686,8546.071908451686,0.8877842958558922,3907.0752034467837,276.0202434762471,2.87024347624714,1.0,0.002,0.12344732752514669,0.0049753885630849995,0.00019076829739518152,0.0018092317024014858,0.09538414869759076,0.09538414869759076,0.0,-2.0333257647053848e-13,1.0,1.0016290038051276,0.8043892032698636,0.09341221783348386,0.0,0.00015187342200180418,194.95521168025627,0.0,1600385.4615937644,266.859821539236,0.0015585946327405509,1.0,1283669.0522318007,2594.567258949682,,,,,,,,,,,,,,,,,,,5.0,1553.3163819557028,1553.5030870365845,0.375,6.173730061729009,3.5
867.5,-26.19463636201428,3.744059674913669,35.10442968456811,25.44173989389094,5.402188636328518,-23.03495386217573,-36.78616265589369,2.2425061360280867,-6.2921515288567775,-6.293693025413572,40.21352110027456,42719.154925726296,25847.213203342642,25847.213203342642,68566.36812906894,78304.92188238306,78306.60911982013,25847.213203342642,104153.82232316278,104153.82232316278,104153.82232316278,131812.6676730606,127173.10934603767,4639.558327022943,0.0,90651.44043644148,55065.673477980024,39539.741064957176,27658.845349897838,67198.58641485502,20995.92379709772,1553.686998839844,0.0,0.8793621971921406,2.7497800210137227,0.001494314320929203,1.0,1.0,-5.493754252230474,337123.1806483078,1563760.2638327568,4.638542685867977,1563760.2638327568,4.638542685867977,0.7591034091079754,0.09341587168632068,3.887588293558939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887588293558939,1.2812574588311205,1.2815565613612454,3.034197589847048,6429.100599155546,15243.107769423557,6471.561602764923,0.0003372347057240214,23318.16889834637,2377.7914882601467,19343.93070756681,1972.5319765227487,0.8295647394911273,0.8295647394911273,35215.052634026826,35405.22815468563,0.9932902684795311,0.8,4250.083783607472,4273.035954225843,0.9932902684795311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5796091782253106,3.744059674913669,-3.6041174973230454,7.348177172236714,3.5,3.5,1.0,0.6,0.0002334323654385558,0.677064674437473,0.0003447711485354023,195.8569956975089,0.0,0.0,0.0,0.0,0.00011288676926295221,0.00012054559617560359,0.0004686316485323597,0.093415871689777,0.093415871689777,0.093415871689777,0.09356641371977957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.8296374324,595.7303270231688,0.0,0.093415871689777,0.09341587168632068,0.09341587168632068,0.375,0.375,0.5,10.186729173988086,0.8053573659428253,0.8053573659428253,2.6773250283440575e-11,0.0015414965567970285,0.7999387731831007,2.6773250283440575e-11,27658.845349897838,20995.92379709772,0.7591034091079754,1.0804105888186237,3.765599531294621,1.0203543227199725,0.6357150827845798,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.73672576375856,262.73672576375856,-10.41327423624142,248.50144484297007,276.97200668453866,111421.40158273508,110787.92199899773,633.4795837373515,0.0,nan,276.97200668453866,3.822006684538678,271.27789431620954,-1.872105683790437,265.5837819479025,-7.566218052097497,259.8896695796427,-13.260330420357263,254.1955572112876,-18.954442788712385,248.50144484297007,-24.648555157029904,1.0,1.0,26022.012520719443,26022.012520719443,276.01918437120395,2.8691843712039713,276.01918437120395,276.01918437120395,78295.35917696818,78306.60911982013,-11.249942851951346,0.0,8546.071908451686,8546.071908451686,0.8877873721809466,3907.0262350267335,276.01918437120395,2.8691843712039713,1.0,0.002,0.12306972768015319,0.00497663317079682,0.00019018401114019167,0.0018098159899325253,0.09509200557009584,0.09509200557009584,0.0,1.072717002031931e-12,1.0,1.0016199831776484,0.7999387731563274,0.09341587168632068,0.0,0.0001510399383292544,193.88630418780974,0.0,1600383.130054004,266.8578484711432,0.0015414965300237782,1.0,1283675.7372421182,2594.5958196309803,,,,,,,,,,,,,,,,,,,6.0,1553.5030870365845,1553.686998839844,0.375,6.173730061729009,3.5
870.0,-26.175234586713756,3.7420347942372496,35.10486438119255,25.443071184586756,5.401386625607927,-23.01757246552797,-36.77009322037918,2.243724502523263,-6.294178268771759,-6.295710549726346,40.21439921427147,42729.494858341626,25847.194260706256,25847.194260706256,68576.68911904788,78312.39750601428,78314.67349796035,25847.194260706256,104161.8677586666,104161.8677586666,104161.8677586666,131824.04794932305,127179.22553411046,4644.822415212585,0.0,90650.88584311288,55067.983188020495,39536.5585056582,27662.180190656454,67198.73869631466,20998.25700171891,1553.8834956619055,0.0,0.8793480241695288,2.7495737383388583,0.001494314320929203,1.0,1.0,-5.498173132639522,337096.38071532536,1563798.295631912,4.639024282353612,1563798.295631912,4.639024282353612,0.7590962410407391,0.0934196184491535,3.88754558356131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88754558356131,1.2812517904334026,1.2815508916402711,3.034177678882532,6429.058410210987,15243.107769423557,6471.589346490888,0.0003372453796212351,23318.28242128784,2377.8030643785432,19344.01363542033,1972.5404328104228,0.8295642571753356,0.8295642571753356,35214.74312872877,35405.22815468563,0.9932793559492403,0.8,4250.046429596905,4273.035954225843,0.9932793559492403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579605089099454,3.7420347942372496,-3.6061369927439175,7.348171786981167,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6757404656412265,0.00034544677625165775,195.84160961782098,0.0,0.0,0.0,0.0,0.000113086692010846,0.0001203456734277098,0.00046784929123460495,0.0934196185279675,0.0934196185279675,0.0934196185279675,0.09356971902038054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.81336528057,595.7466294109253,0.0,0.0934196185279675,0.0934196184491535,0.0934196184491535,0.375,0.375,0.5,10.197986711355908,0.8019062841252094,0.8019062841252094,-5.95719029661268e-11,0.0015322809545637028,0.7975374170868008,-5.95719029661268e-11,27662.180190656454,20998.25700171891,0.7590962410407391,1.0807590866116097,3.7654151281214943,1.0205055995018073,0.6358675131008823,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.74613656939556,262.74613656939556,-10.403863430604417,248.52007042543676,276.9722027133561,111347.07809983817,110717.71969715088,629.3584026872754,0.0,nan,276.9722027133561,3.8222027133561483,271.28177625573824,-1.8682237442617406,265.59134979818964,-7.558650201810337,259.9009233406294,-13.249076659370587,254.21049688302327,-18.93950311697671,248.52007042543676,-24.62992957456322,1.0,1.0,26022.012520719443,26022.012520719443,276.01811048254353,2.868110482543557,276.01811048254353,276.01811048254353,78303.07937595985,78314.67349796035,-11.594122000504285,0.0,8546.071908451686,8546.071908451686,0.8877900687452606,3906.9833114791168,276.01811048254353,2.868110482543557,1.0,0.002,0.12269324795821757,0.004977861453558085,0.00018960143653685404,0.0018103985640067974,0.09480071826842702,0.09480071826842702,0.0,5.436514953494065e-13,1.0,1.001615103486452,0.7975374171463727,0.0934196184491535,0.0,0.00015059188895075103,193.31219244935502,0.0,1600380.7470171754,266.8558217312282,0.0015322810141356058,1.0,1283682.632552508,2594.598064162217,,,,,,,,,,,,,,,,,,,6.0,1553.686998839844,1553.8834956619055,0.375,6.173730061729009,3.5
872.5,-26.15593646952476,3.7400085267890146,35.105296559681776,25.44398159896957,5.4001681348781005,-23.000326009043356,-36.75414923401547,2.244557675243069,-6.296247739513149,-6.297762672374134,40.215236518282595,42740.081782934,25847.260837845104,25847.260837845104,68587.3426207791,78320.12770937714,78322.05809310926,25847.260837845104,104169.31893095435,104169.31893095435,104169.31893095435,131834.69718870166,127184.64201191411,4650.055176787548,0.0,90650.50657435179,55070.46065121591,39533.38435903987,27665.378257747292,67198.76261678716,21000.489131101112,1554.074407802864,0.0,0.8793338179814547,2.749364037256503,0.001494314320929203,1.0,1.0,-5.504778960145472,337069.1229117263,1563834.5605685161,4.639507015829696,1563834.5605685161,4.639507015829696,0.7590891740372365,0.09342331250475584,3.8875163739066125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8875163739066125,1.281247914162034,1.2815470144640082,3.0341640606292333,6429.029554766393,15243.107769423557,6471.608320935541,0.0003372526799161594,23318.360067318765,2377.810982070204,19344.07035130517,1972.5462162211531,0.8295639271140831,0.8295639271140831,35214.53145558173,35405.22815468563,0.9932718927963635,0.8,4250.020882890529,4273.035954225843,0.9932718927963635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579619461032399,3.7400085267890146,-3.60818218759481,7.348190714383825,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6744261055979672,0.0003461200026229521,195.82630813940133,0.0,0.0,0.0,0.0,0.00011328537711426736,0.00012014698832428844,0.00046707338438623793,0.09342331250184717,0.09342331250184717,0.09342331250184717,0.09357256625787547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.9069689597,595.7628934529723,0.0,0.09342331250184717,0.09342331250475584,0.09342331250475584,0.375,0.375,0.5,10.209180743302596,0.7979117386858547,0.7979117386858547,-4.1382008930668235e-11,0.00151493286097093,0.7929837122286472,-4.1382008930668235e-11,27665.378257747292,21000.489131101112,0.7590891740372365,1.0811136581369076,3.765261677492216,1.0206637734077124,0.6360248331753797,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.7554148777427,262.7554148777427,-10.394585122257297,248.53856983085916,276.9722599246321,111269.67168916178,110649.17419434179,620.4974948200011,0.0,nan,276.9722599246321,3.822259924632135,271.28552190586197,-1.8644780941380077,265.59878388716425,-7.551216112835732,259.9120458683439,-13.237954131656068,254.2253078495946,-18.924692150405377,248.53856983085916,-24.611430169140817,1.0,1.0,26022.012520719443,26022.012520719443,276.0169224522212,2.8669224522212176,276.0169224522212,276.0169224522212,78309.93227669122,78322.05809310926,-12.125816418032628,0.0,8546.071908451686,8546.071908451686,0.8877919129405387,3906.9539557761454,276.0169224522212,2.8669224522212176,1.0,0.002,0.12231890095021826,0.004979074070713319,0.00018902214904980942,0.0018109778509442993,0.0945110745249047,0.0945110745249047,0.0,-5.891554605286231e-15,1.0,1.0016058730908637,0.7929837122700292,0.09342331250475584,0.0,0.0001497388028274776,192.2181507984137,0.0,1600378.3022843727,266.85375226048683,0.001514932902352939,1.0,1283689.6460290183,2594.626598047857,,,,,,,,,,,,,,,,,,,5.0,1553.8834956619055,1554.074407802864,0.375,6.173730061729009,3.5
875.0,-26.136780445888977,3.7379868065723816,35.10572213880797,25.445300631132,5.399375248868438,-22.983164876397748,-36.738282011914976,2.2457596792697916,-6.2982096460332855,-6.299699630484107,40.21601677118896,42750.264318898546,25847.042575420455,25847.042575420455,68597.306894319,78327.50547853007,78329.05245614311,25847.042575420455,104176.09503156357,104176.09503156357,104176.09503156357,131844.3598921929,127189.12199954136,4655.237892651545,0.0,90649.9518678578,55072.71070780662,39530.26795561243,27668.26486062934,67198.53281624177,21002.502729480908,1554.2479838041588,0.0,0.8793204458474104,2.749166230691925,0.001494314320929203,1.0,1.0,-5.513317986510174,337043.39639750123,1563868.3551070888,4.639961416905194,1563868.3551070888,4.639961416905194,0.7590827554700221,0.09342684942815417,3.887472979874976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887472979874976,1.281242321972983,1.2815414209694913,3.034143435012873,6428.985851560332,15243.107769423557,6471.63705712988,0.00033726373632179143,23318.47766843467,2377.822974046659,19344.156245713075,1972.5549750131877,0.8295634269426824,0.8295634269426824,35214.21699214527,35405.22815468563,0.9932608054933675,0.8,4249.982930485184,4273.035954225843,0.9932608054933675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579572344965447,3.7379868065723816,-3.610141857370889,7.348128663943271,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6731241531151393,0.0003467894657445559,195.81112169151,0.0,0.0,0.0,0.0,0.00011348342560259896,0.00011994893983595683,0.0004662982625769313,0.09342684938444476,0.09342684938444476,0.09342684938444476,0.0935748614865759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.1747037484,595.779097469742,0.0,0.09342684938444476,0.09342684942815417,0.09342684942815417,0.375,0.375,0.5,10.220281645730227,0.7925871872652692,0.7925871872652692,-5.9117155615240335e-12,0.0014899844508136084,0.7863816439739253,-5.9117155615240335e-12,27668.26486062934,21002.502729480908,0.7590827554700221,1.081456477019123,3.7651276138456407,1.0208155449152776,0.6361785373469624,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.7646586362503,262.7646586362503,-10.38534136374966,248.55694751229768,276.97236976020685,111197.1330941077,110578.94615876426,618.1869353434516,0.0,nan,276.97236976020685,3.8223697602068682,271.2892853106344,-1.8607146893655795,265.6062008610993,-7.543799138900681,259.9231164114127,-13.22688358858727,254.24003196185112,-18.90996803814886,248.55694751229768,-24.593052487702295,1.0,1.0,26022.012520719443,26022.012520719443,276.01580392427525,2.8658039242752693,276.01580392427525,276.01580392427525,78317.75457312056,78329.05245614311,-11.297883022547467,0.0,8546.071908451686,8546.071908451686,0.8877946526828954,3906.910344774351,276.01580392427525,2.8658039242752693,1.0,0.002,0.12194765050852331,0.004980294515049947,0.00018844769629124228,0.0018115523024726929,0.09422384814562114,0.09422384814562114,0.0,-1.236065069742942e-12,1.0,1.001592504009544,0.786381643979837,0.09342684942815417,0.0,0.0001485001743440494,190.6291192815469,0.0,1600375.972363681,266.8517903539667,0.001489984456725324,1.0,1283696.2658366447,2594.6821866638757,,,,,,,,,,,,,,,,,,,6.0,1554.074407802864,1554.2479838041588,0.375,6.173730061729009,3.5
877.5,-26.117738565052463,3.7359649923642966,35.10614634468905,25.44633048763501,5.398304683679651,-22.966134240122315,-36.722539575397946,2.246700359526205,-6.300248265971845,-6.301723194732283,40.21685042692608,42760.61158293383,25847.047081773686,25847.047081773686,68607.65866470752,78335.0392169759,78336.52737507902,25847.047081773686,104183.57445685272,104183.57445685272,104183.57445685272,131855.03238010712,127194.6300418029,4660.40233830422,0.0,90649.52097436278,55075.09334335552,39527.141812230286,27671.4579232544,67198.59973548469,21004.731952866514,1554.4381435020325,0.0,0.87930640450185,2.748959444617234,0.001494314320929203,1.0,1.0,-5.519345672609234,337016.52123631747,1563904.4632542408,4.640438568166289,1563904.4632542408,4.640438568166289,0.7590757238423157,0.09343050481342682,3.887439553810273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887439553810273,1.281237945597542,1.2815370435724094,3.0341277099760373,6428.952532094229,15243.107769423557,6471.65896434032,0.0003372721655147061,23318.567329365334,2377.8321169171263,19344.22172783111,1972.5616523309297,0.8295630453879006,0.8295630453879006,35213.97476307485,35405.22815468563,0.9932522650353055,0.8,4249.953696002566,4273.035954225843,0.9932522650353055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579573317746908,3.7359649923642966,-3.6121649527028503,7.3481299450671465,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6718326478810719,0.0003474561204710583,195.7960280676082,0.0,0.0,0.0,0.0,0.00011368023248131886,0.00011975213295723694,0.00046552917831110965,0.09343050481691155,0.09343050481691155,0.09343050481691155,0.09357777655513912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.96927657217,595.7951322540063,0.0,0.09343050481691155,0.09343050481342682,0.09343050481342682,0.375,0.375,0.5,10.231327027417914,0.7879425441737453,0.7879425441737453,6.184563972055912e-11,0.0014749287604445271,0.7823775221230562,6.184563972055912e-11,27671.4579232544,21004.731952866514,0.7590757238423157,1.08180378399389,3.76496556804828,1.0209685757555862,0.6363318841650474,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.77381021589673,262.77381021589673,-10.376189784103246,248.57520325696234,276.9724171748374,111122.37818979695,110510.35581663529,612.022373161663,0.0,nan,276.9724171748374,3.822417174837426,271.2929743912284,-1.8570256087715507,265.61353160772,-7.536468392279971,259.9340888241133,-13.215911175886674,254.25464604051865,-18.895353959481326,248.57520325696234,-24.574796743037638,1.0,1.0,26022.012520719443,26022.012520719443,276.0146550213938,2.864655021393844,276.0146550213938,276.0146550213938,78324.8243889597,78336.52737507902,-11.702986119315028,0.0,8546.071908451686,8546.071908451686,0.8877967630799302,3906.8767515793243,276.0146550213938,2.864655021393844,1.0,0.002,0.1215782748087233,0.004981490822127699,0.00018787611169334038,0.0018121238885345494,0.09393805584667018,0.09393805584667018,0.0,2.2788975567733516e-13,1.0,1.0015843849970931,0.7823775220612106,0.09343050481342682,0.0,0.0001477502796927542,189.6675041171823,0.0,1600373.5668822252,266.84975173402813,0.0014749286985988874,1.0,1283703.1815546793,2594.7042866224047,,,,,,,,,,,,,,,,,,,5.0,1554.2479838041588,1554.4381435020325,0.375,6.173730061729009,3.5
880.0,-26.098837388499952,3.7339469599305364,35.10656634107199,25.44763544518503,5.3975272414599225,-22.949200925494537,-36.70688315816221,2.2478907783578066,-6.302215946308479,-6.303670733562205,40.21764519202132,42770.65179352134,25846.86556074381,25846.86556074381,68617.51735426515,78342.31595390616,78343.72352735366,25846.86556074381,104190.58908809748,104190.58908809748,104190.58908809748,131865.02898949996,127199.50187290512,4665.527116594832,0.0,90648.9734726727,55077.30931191019,39524.07128973612,27674.439901402486,67198.5111911386,21006.812944636018,1554.616601274303,0.0,0.8792929180728093,2.748760514600422,0.001494314320929203,1.0,1.0,-5.526687529990397,336990.65736588807,1563938.887514928,4.6408968715618695,1563938.887514928,4.6408968715618695,0.7590691273058586,0.09343405288545646,3.8873968854171177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873968854171177,1.2812324073932586,1.2815315040752626,3.034107522558106,6428.909757378056,15243.107769423557,6471.687086560263,0.0003372829863937726,23318.682435726154,2377.8438544993605,19344.305787028457,1972.5702239835682,0.8295625552750518,0.8295625552750518,35213.665556904954,35405.22815468563,0.9932413631350804,0.8,4249.916378093599,4273.035954225843,0.9932413631350804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579534133003996,3.7339469599305364,-3.6141313800108446,7.348078339941381,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6705533317255893,0.00034811901513910214,195.78104827453348,0.0,0.0,0.0,0.0,0.00011387627652550203,0.00011955608891305376,0.0004647619676732572,0.09343405285216173,0.09343405285216173,0.09343405285216173,0.09358031187819543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487262.9429834675,595.8111063013728,0.0,0.09343405285216173,0.09343405288545646,0.09343405288545646,0.375,0.375,0.5,10.242296449595155,0.7829057426700388,0.7829057426700388,6.559730536537245e-11,0.0014547872537491457,0.7769832035718309,6.559730536537245e-11,27674.439901402486,21006.812944636018,0.7590691273058586,1.0821418542635892,3.7648162667736544,1.02111663097848,0.6364821338357487,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.7829297554119,262.7829297554119,-10.367070244588092,248.59333810914023,276.97252140167853,111050.89752621182,110441.0178777106,609.8796485011854,0.0,nan,276.97252140167853,3.822521401678557,271.29668474316946,-1.8533152568305127,265.62084808468774,-7.529151915312241,259.9450114261588,-13.204988573841149,254.2691747676367,-18.880825232363264,248.59333810914023,-24.556661890859743,1.0,1.0,26022.012520719443,26022.012520719443,276.01354952465664,2.863549524656662,276.01354952465664,276.01354952465664,78332.56298824295,78343.72352735366,-11.160539110715035,0.0,8546.071908451686,8546.071908451686,0.8877994569981644,3906.8338698442035,276.01354952465664,2.863549524656662,1.0,0.002,0.12121142812157312,0.004982690166563302,0.00018730846925420203,0.001812691529700284,0.09365423462710101,0.09365423462710101,0.0,-1.0455139358434007e-12,1.0,1.0015734570701997,0.7769832035062336,0.09343405288545646,0.0,0.0001467386726503344,188.36987760450117,0.0,1600371.2370011993,266.8477840536915,0.0014547871881518404,1.0,1283709.8373744346,2594.744723368736,,,,,,,,,,,,,,,,,,,6.0,1554.4381435020325,1554.616601274303,0.375,6.173730061729009,3.5
882.5,-26.080054126345257,3.7319296582995083,35.10698570082309,25.448715628031664,5.396536680569891,-22.93239504565676,-36.691347300633765,2.24887759997449,-6.304232853801636,-6.305674410925657,40.218477070295414,42780.79959835753,25846.830478254797,25846.830478254797,68627.63007661233,78349.70128896502,78351.26136079809,25846.830478254797,104198.09183905288,104198.09183905288,104198.09183905288,131875.72374338022,127205.08950741332,4670.634235966908,0.0,90648.52174149486,55079.620051251055,39521.001878048664,27677.631904327325,67198.63378237598,21009.041849193378,1554.8063520529915,0.0,0.8792789878905566,2.7485557621084364,0.001494314320929203,1.0,1.0,-5.532249177646747,336964.04958670994,1563974.919900516,4.641370264331605,1563974.919900516,4.641370264331605,0.7590621163622264,0.09343767986014495,3.887361868154208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887361868154208,1.2812278164238018,1.281526912034069,3.0340910635274208,6428.8748826670635,15243.107769423557,6471.710013493007,0.00033729180851893895,23318.77628478577,2377.853424440127,19344.3743171647,1972.5772121126686,0.8295621554457748,0.8295621554457748,35213.41179587527,35405.22815468563,0.9932324161211863,0.8,4249.885751825667,4273.035954225843,0.9932324161211863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579526559786097,3.7319296582995083,-3.6161387079420835,7.348068366241591,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6692846022473724,0.0003487789270135898,195.7661642029737,0.0,0.0,0.0,0.0,0.00011407111951572877,0.00011936124592282702,0.00046400035593577467,0.09343767985639038,0.09343767985639038,0.09343767985639038,0.09358327977455662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487214.33537954965,595.8269454951377,0.0,0.09343767985639038,0.09343767986014495,0.09343767986014495,0.375,0.375,0.5,10.253216440711435,0.7786211223875057,0.7786211223875057,7.389644451905042e-13,0.0014415571239965175,0.7734252332788856,7.389644451905042e-13,27677.631904327325,21009.041849193378,0.7590621163622264,1.0824826690975027,3.7646476449789392,1.0212652581429584,0.6366319847648085,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.7919695845848,262.7919695845848,-10.358030415415158,248.61135143230402,276.97258773686013,110977.70746828927,110373.15853742303,604.5489308662345,0.0,nan,276.97258773686013,3.8225877368601573,271.3003404759436,-1.849659524056392,265.62809321505995,-7.521906784940029,259.95584595413175,-13.194154045868231,254.28359869320957,-18.866401306790408,248.61135143230402,-24.538648567695958,1.0,1.0,26022.012520719443,26022.012520719443,276.01242787046425,2.8624278704642734,276.01242787046425,276.01242787046425,78339.6894323453,78351.26136079809,-11.571928452787688,0.0,8546.071908451686,8546.071908451686,0.887801667849321,3906.798677494979,276.01242787046425,2.8624278704642734,1.0,0.002,0.12084624671047355,0.004983871873236326,0.0001867433831450427,0.0018132566163125057,0.09337169157252134,0.09337169157252134,0.0,-5.424515003848995e-13,1.0,1.0015662403054562,0.7734252332781466,0.09343767986014495,0.0,0.00014607256357077768,187.51578707281521,0.0,1600368.8594180355,266.84576714619834,0.001441557123257553,1.0,1283716.6849745656,2594.7615521938887,,,,,,,,,,,,,,,,,,,9.0,1554.616601274303,1554.8063520529915,0.375,6.173730061729009,3.5
885.0,-26.061397168702623,3.729915973456546,35.107402118721915,25.449896323867165,5.3956629797821325,-22.915691153839106,-36.67590944152323,2.2499569649588005,-6.306196371656256,-6.307620675834561,40.2192782974183,42790.812740310146,25846.6568719246,25846.6568719246,68637.46961223474,78356.96001475176,78358.56526775172,25846.6568719246,104205.22213967632,104205.22213967632,104205.22213967632,131885.88153781206,127210.1739941039,4675.707543708159,0.0,90648.02874211778,55081.8814678333,39517.94141587164,27680.65939813575,67198.6008140074,21011.155104581925,1554.9870277732625,0.0,0.8792654813905005,2.7483569468250084,0.001494314320929203,1.0,1.0,-5.538864736818141,336938.20579468395,1564009.625241665,4.641829268227026,1564009.625241665,4.641829268227026,0.7590554402037473,0.09344122275433042,3.8873237483151675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873237483151675,1.281222794954455,1.281521889392488,3.0340732022749832,6428.837036816441,15243.107769423557,6471.734892223143,0.0003373013819777478,23318.878130849323,2377.8638098483502,19344.448681353962,1972.5847951496141,0.8295617213146521,0.8295617213146521,35213.13555076065,35405.22815468563,0.9932226763899453,0.8,4249.852411966882,4273.035954225843,0.9932226763899453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579489083580607,3.729915973456546,-3.6181030377515837,7.34801901120813,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6680269698828476,0.00034943554072299355,195.75138245670314,0.0,0.0,0.0,0.0,0.00011426503835506903,0.00011916732708348677,0.00046324198059487936,0.09344122274952774,0.09344122274952774,0.09344122274952774,0.09358594691949806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487165.8971837921,595.8427275370091,0.0,0.09344122274952774,0.09344122275433042,0.09344122275433042,0.375,0.375,0.5,10.264070748158575,0.7741310870477491,0.7741310870477491,-1.1152678780490533e-10,0.001424304178328839,0.7687559390164438,-1.1152678780490533e-10,27680.65939813575,21011.155104581925,0.7590554402037473,1.08281988401157,3.7644918564943692,1.0214121838966537,0.6367813052945367,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.80095648491744,262.80095648491744,-10.349043515082542,248.6292458631705,276.9726671066724,110906.18089415864,110305.17163983782,601.0092543208563,0.0,nan,276.9726671066724,3.8226671066724407,271.30398285794223,-1.8460171420577467,265.63529860928685,-7.514701390713128,259.9666143605684,-13.183385639431549,254.297930111864,-18.852069888135986,248.6292458631705,-24.52075413682948,1.0,1.0,26022.012520719443,26022.012520719443,276.01133625632724,2.861336256327263,276.01133625632724,276.01133625632724,78347.01495973744,78358.56526775172,-11.550308014280745,0.0,8546.071908451686,8546.071908451686,0.8878040745805899,3906.7603670567432,276.01133625632724,2.861336256327263,1.0,0.002,0.12048325367695921,0.004985054649885408,0.00018618170537481232,0.0018138182935983356,0.09309085268740616,0.09309085268740616,0.0,-1.0268522143697112e-12,1.0,1.0015567780457932,0.7687559391279706,0.09344122275433042,0.0,0.00014519721212575418,186.3930495704765,0.0,1600366.5384423656,266.8438036283437,0.0014243042898556268,1.0,1283723.3362927309,2594.7929958805476,,,,,,,,,,,,,,,,,,,9.0,1554.8063520529915,1554.9870277732625,0.375,6.173730061729009,3.5
887.5,-26.042879085509448,3.7279054554521642,35.10781737663927,25.451197230163984,5.394921904188694,-22.899098986526027,-36.66057101273907,2.251141831669686,-6.308161883588923,-6.309572403765894,40.22009663096524,42800.62904617842,25846.505487486498,25846.505487486498,68647.13453366492,78364.07310943045,78366.08698704552,25846.505487486498,104212.59247453202,104212.59247453202,104212.59247453202,131896.36443732167,127215.60390068227,4680.7605366394,0.0,90647.48104375493,55084.03708390483,39514.937733166786,27683.77196278966,67198.70969595644,21013.32912267205,1555.1718925082978,0.0,0.8792518795435993,2.7481575379261027,0.001494314320929203,1.0,1.0,-5.544564227060221,336912.2910287916,1564045.0721512148,4.642291521556737,1564045.0721512148,4.642291521556737,0.7590486278718271,0.09344480840842104,3.887280819854774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887280819854774,1.281217282710646,1.281516375861876,3.034052749921177,6428.79370073294,15243.107769423557,6471.763378208203,0.0003373123439038531,23318.994753546376,2377.8757020538487,19344.53382786959,1972.5934776778604,0.8295612238999991,0.8295612238999991,35212.82445809906,35405.22815468563,0.9932117080417742,0.8,4249.814866378352,4273.035954225843,0.9932117080417742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579456404390258,3.7279054554521642,-3.620070518246911,7.347975973699075,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6667812219473261,0.00035008839144692693,195.7367129466862,0.0,0.0,0.0,0.0,0.00011445800965846033,0.00011897435578009546,0.00046248673127854305,0.09344478820730368,0.09344478820730368,0.09344478820730368,0.09358883409182372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487117.78785013,595.8584029591439,0.0,0.09344478820730368,0.09344480840842104,0.09344480840842104,0.375,0.375,0.5,10.274874186869491,0.7700134221656754,0.7700134221656754,4.5133674575481564e-11,0.0014105201769893938,0.7650081767056918,4.5133674575481564e-11,27683.77196278966,21013.32912267205,0.7590486278718271,1.0831506134515252,3.7643200766495473,1.0215543549014847,0.6369263523039621,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.8099082436702,262.8099082436702,-10.340091756329798,248.64701911347902,276.9727973738598,110836.06830715455,110237.40919029362,598.6591168609089,0.0,nan,276.9727973738598,3.822797373859828,271.3076417217756,-1.842358278224367,265.6424860697206,-7.507513930279401,259.97733041763263,-13.172669582367348,254.31217476555355,-18.837825234446427,248.64701911347902,-24.50298088652096,1.0,1.0,26022.012520719443,26022.012520719443,276.0102646660047,2.8602646660046958,276.0102646660047,276.0102646660047,78354.61772795477,78366.08698704552,-11.469259090750711,0.0,8546.071908451686,8546.071908451686,0.8878067849033141,3906.7172239540478,276.0102646660047,2.8602646660046958,1.0,0.002,0.12012201550423898,0.004986228686204154,0.00018562274178161671,0.0018143772331382056,0.09281137089080836,0.09281137089080836,0.0,-2.508017751812197e-11,1.0,1.0015491785027113,0.7650081766605581,0.09344480840842104,0.0,0.00014449526342944565,185.49290541907342,0.0,1600364.220058966,266.84183811641105,0.0014105201318557192,1.0,1283730.0062063707,2594.81290241899,,,,,,,,,,,,,,,,,,,4.0,1554.9870277732625,1555.1718925082978,0.375,6.173730061729009,3.5
890.0,-26.02448370599446,3.725895861015842,35.10823252062138,25.452305701933824,5.3939999334522994,-22.882635342038625,-36.64535328336058,2.2521515947163726,-6.310165804103747,-6.311564768449969,40.220925671562405,42810.52111461466,25846.461120874457,25846.461120874457,68656.98223548912,78371.26968959518,78373.6268474003,25846.461120874457,104220.08796827476,104220.08796827476,104220.08796827476,131907.05504179923,127221.26049419373,4685.794547605509,0.0,90647.0145284724,55086.266052030674,39511.94275160191,27686.96707352448,67198.9098251264,21015.56005561635,1555.3616505424427,0.0,0.8792380171684284,2.7479539553138683,0.001494314320929203,1.0,1.0,-5.549709888082759,336885.8383067633,1564080.9834655856,4.642762638307628,1564080.9834655856,4.642762638307628,0.7590416097150768,0.09344840301806664,3.887244275164722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887244275164722,1.2812125851225578,1.2815116771771613,3.0340353508101683,6428.756834104549,15243.107769423557,6471.7876100816375,0.000337321669087696,23319.09396782923,2377.8858190951273,19344.60625856088,1972.6008635528833,0.8295608004860091,0.829560800486009,35212.55962660885,35405.22815468563,0.9932023707657428,0.8,4249.782904023117,4273.035954225843,0.9932023707657428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579446827019043,3.725895861015842,-3.622067499573912,7.347963360589754,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6655462119529946,0.0003507380272717147,195.7221428157921,0.0,0.0,0.0,0.0,0.00011464975979934302,0.00011878260563921277,0.0004617370037601787,0.09344838506238648,0.09344838506238648,0.09344838506238648,0.09359184408017057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487069.94338711054,595.8739922545058,0.0,0.09344838506238648,0.09344840301806664,0.09344840301806664,0.375,0.375,0.5,10.285633612137039,0.7663871785668448,0.7663871785668448,2.7853275241795927e-12,0.0013989643462082313,0.7618548803671956,2.7853275241795927e-12,27686.96707352448,21015.56005561635,0.7590416097150768,1.083483072035961,3.764143993587774,1.021697858107477,0.6370716612222085,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.81878319732766,262.81878319732766,-10.331216802672316,248.66466960008464,276.9728967945731,110764.5408808679,110171.0181963209,593.5226845469886,0.0,nan,276.9728967945731,3.8228967945731256,271.3112513556666,-1.83874864433335,265.6496059167867,-7.50039408321328,259.9879604778749,-13.162039522125099,254.32631503898017,-18.823684961019808,248.66466960008464,-24.48533039991534,1.0,1.0,26022.012520719443,26022.012520719443,276.00915456166615,2.8591545616661733,276.00915456166615,276.00915456166615,78361.77961795678,78373.6268474003,-11.847229443519609,0.0,8546.071908451686,8546.071908451686,0.8878090921771626,3906.680496540546,276.00915456166615,2.8591545616661733,1.0,0.002,0.11976225274257969,0.004987388814354402,0.0001850660471299785,0.0018149339295557927,0.09253302356498926,0.09253302356498926,0.0,-2.331422901957758e-11,1.0,1.0015427801591186,0.7618548803644103,0.09344840301806664,0.0,0.00014390510192684842,184.73627719810924,0.0,1600361.8599002606,266.83983419589623,0.0013989643434229038,1.0,1283736.8149186026,2594.824857219344,,,,,,,,,,,,,,,,,,,4.0,1555.1718925082978,1555.3616505424427,0.375,6.173730061729009,3.5
892.5,-26.006202829954628,3.723887545704105,35.108644484119964,25.453266861755424,5.39294463216874,-22.866288083728506,-36.63024319158865,2.253029887301915,-6.312168260686292,-6.313549122712028,40.221715354341875,42820.457763365725,25846.399421171544,25846.399421171544,68666.85718453726,78378.52106561861,78380.6502814956,25846.399421171544,104227.04970266715,104227.04970266715,104227.04970266715,131917.05048458124,127226.2570494685,4690.79343511273,0.0,90646.61284368235,55088.54954674044,39508.95921882434,27690.000781914077,67198.96000073841,21017.67462368473,1555.543660564905,0.0,0.8792243455528165,2.7477512911089153,0.001494314320929203,1.0,1.0,-5.556668506485266,336859.4935624112,1564115.1905095025,4.6432272814057205,1564115.1905095025,4.6432272814057205,0.7590348151023735,0.09345192625379775,3.8872131678207293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8872131678207293,1.281208499185252,1.2815075902860158,3.0340207470467857,6428.725890482345,15243.107769423557,6471.807947744224,0.00033732949588246387,23319.17724350094,2377.8943108503863,19344.66704919535,1972.6070624724396,0.8295604449160705,0.8295604449160705,35212.334198000986,35405.22815468563,0.9931944227476573,0.8,4249.755697178346,4273.035954225843,0.9931944227476573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579433507972768,3.723887545704105,-3.624058274103014,7.347945819807119,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6643213362249222,0.0003513847180719205,195.70766552657005,0.0,0.0,0.0,0.0,0.00011484044710856991,0.00011859191832998588,0.00046099206652944164,0.0934519089636095,0.0934519089636095,0.0934519089636095,0.09359443764022907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487022.2458815019,595.8895312908554,0.0,0.0934519089636095,0.09345192625379775,0.09345192625379775,0.375,0.375,0.5,10.296323270042665,0.7620850760188205,0.7620850760188205,5.9685589803848416e-12,0.0013808620257123039,0.7568806162267379,5.9685589803848416e-12,27690.000781914077,21017.67462368473,0.7590348151023735,1.0838163953193583,3.7639912439029404,1.0218440461546239,0.6372190546236906,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.82756452011364,262.82756452011364,-10.322435479886337,248.68219993690042,276.97292910332436,110692.54034280211,110105.27932405527,587.2610187468247,0.0,nan,276.97292910332436,3.822929103324384,271.31478327004584,-1.8352167299541406,265.6566374367676,-7.493362563232381,259.99849160346236,-13.151508396537622,254.3403457701814,-18.80965422981859,248.68219993690042,-24.46780006309956,1.0,1.0,26022.012520719443,26022.012520719443,276.0079920392551,2.857992039255123,276.0079920392551,276.0079920392551,78368.69159028641,78380.6502814956,-11.958691209190874,0.0,8546.071908451686,8546.071908451686,0.8878110561572663,3906.649233659833,276.0079920392551,2.857992039255123,1.0,0.002,0.119404822552649,0.004988540332104534,0.00018451296454716914,0.0018154870258752982,0.09225648227358457,0.09225648227358457,0.0,-9.577532777277353e-12,1.0,1.0015327012728477,0.7568806162207693,0.09345192625379775,0.0,0.0001429720724052557,183.53948238279486,0.0,1600359.4920044108,266.8378317393137,0.001380862019743745,1.0,1283743.5961797521,2594.8595848506875,,,,,,,,,,,,,,,,,,,4.0,1555.3616505424427,1555.543660564905,0.375,6.173730061729009,3.5
895.0,-25.988045933505852,3.721883063389246,35.109052349484415,25.454364891070895,5.39204366566338,-22.850036973583016,-36.61522268140686,2.2540347165289663,-6.314120770363729,-6.31548214398003,40.222487061381045,42830.22373202488,25846.21540897588,25846.21540897588,68676.43914100077,78385.62098505808,78387.60752803802,25846.21540897588,104233.8229370139,104233.8229370139,104233.8229370139,131926.75627411876,127231.00095563394,4695.755318484818,0.0,90646.15540731236,55090.758196430565,39505.996900979764,27692.93333710486,67198.93023808462,21019.71880067858,1555.7197510869896,0.0,0.8792110171169755,2.747553905694382,0.001494314320929203,1.0,1.0,-5.5639943947772394,336833.8318824274,1564148.619434537,4.643680270159164,1564148.619434537,4.643680270159164,0.7590282526161627,0.09345538958623566,3.8871779305143512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8871779305143512,1.281203824614136,1.281502914623647,3.0340043136267285,6428.6910700372,15243.107769423557,6471.830832234287,0.00033733830305018896,23319.270953804284,2377.9038666419506,19344.735452467576,1972.6140376650108,0.8295600445995802,0.8295600445995801,35212.07883995817,35405.22815468563,0.9931854195120084,0.8,4249.724878167848,4273.035954225843,0.9931854195120084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579393785464671,3.721883063389246,-3.6260104430715594,7.347893506460805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.663107176829458,0.00035202810887174484,195.6932885411209,0.0,0.0,0.0,0.0,0.00011503029413024543,0.00011840207130831037,0.00046024991851685056,0.09345537000301626,0.09345537000301626,0.09345537000301626,0.09359688968253778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486974.8271632105,595.9049782857037,0.0,0.09345537000301626,0.09345538958623566,0.09345538958623566,0.375,0.375,0.5,10.306937249815382,0.7572258877956415,0.7572258877956415,-6.548361852765083e-11,0.0013613736163051726,0.7514877492027949,-6.548361852765083e-11,27692.93333710486,21019.71880067858,0.7590282526161627,1.0841448663952757,3.7638423898698057,1.021987089640882,0.6373646660784354,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.83629107226574,262.83629107226574,-10.31370892773424,248.69961372601952,276.97296841850255,110622.70161977633,110039.10345136706,583.5981684092526,0.0,nan,276.97296841850255,3.822968418502569,271.3182974800253,-1.8317025199746695,265.66362654153534,-7.486373458464641,260.00895560300114,-13.141044396998836,254.35428466451054,-18.795715335489433,248.69961372601952,-24.450386273980456,1.0,1.0,26022.012520719443,26022.012520719443,276.00687310504566,2.856873105045679,276.00687310504566,276.00687310504566,78375.86675373756,78387.60752803802,-11.740774300458725,0.0,8546.071908451686,8546.071908451686,0.887813280881366,3906.613820166923,276.00687310504566,2.856873105045679,1.0,0.002,0.11904992220427729,0.004989690334758445,0.0001839638151939066,0.0018160361755620127,0.0919819075969533,0.0919819075969533,0.0,-9.24408076127814e-12,1.0,1.001521776948418,0.7514877492682785,0.09345538958623566,0.0,0.000141960132890105,182.241349265755,0.0,1600357.1804809384,266.83587922963625,0.0013613736817887911,1.0,1283750.2019446031,2594.9002313107403,,,,,,,,,,,,,,,,,,,4.0,1555.543660564905,1555.7197510869896,0.375,6.173730061729009,3.5
