time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
897.5,-25.970009350052273,3.7198802814682965,35.10945783049135,25.45539045184853,5.391079625554228,-22.833900452484325,-36.60030952943487,2.254970727947755,-6.3161080073404605,-6.317453129875105,40.22327221097614,42839.970652509364,25846.133534209257,25846.133534209257,68686.10418671861,78392.72031657299,78394.64511810576,25846.133534209257,104240.77865231503,104240.77865231503,104240.77865231503,131936.74422496246,127236.05522904621,4700.688995916244,0.0,90645.72566076019,55092.97599654586,39503.05518246037,27695.965572647427,67199.02075510779,21021.832233728983,1555.901514463255,0.0,0.8791974321658955,2.7473526068174725,0.001494314320929203,1.0,1.0,-5.570489130511021,336807.66778956,1564182.6312213936,4.6441419860984485,1564182.6312213936,4.6441419860984485,0.7590214603129841,0.09345886273729005,3.887144501390745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887144501390745,1.2811994702213791,1.281498559214381,3.033988533197788,6428.657633201875,15243.107769423557,6471.852806190256,0.00033734676004094655,23319.3609417733,2377.9130428610483,19344.801134092464,1972.62073532679,0.8295596599921836,0.8295596599921836,35211.836585043304,35405.22815468563,0.9931768782723878,0.8,4249.695640566079,4273.035954225843,0.9931768782723878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579376111249823,3.7198802814682965,-3.6279899485840863,7.347870230052383,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6619034350903925,0.00035266830939875276,195.67900891306203,0.0,0.0,0.0,0.0,0.00011521907089280642,0.00011821329454574938,0.00045951215788479424,0.09345886274336791,0.09345886274336791,0.09345886274336791,0.09359952071561393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486927.7857835884,595.9203027688459,0.0,0.09345886274336791,0.09345886273729005,0.09345886273729005,0.375,0.375,0.5,10.31748661151763,0.7525430354139075,0.7525430354139075,4.831690603168681e-12,0.0013451225346443607,0.746963999364084,4.831690603168681e-12,27695.965572647427,21021.832233728983,0.7590214603129841,1.084472339028871,3.7636836880577533,1.0221295402061017,0.6375088531219869,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.84494966708786,262.84494966708786,-10.305050332912117,248.71691064483878,276.97298868933257,110552.67571568195,109973.62226991904,579.0534457629051,0.0,nan,276.97298868933257,3.8229886893325897,271.32177308043623,-1.8282269195637468,265.6705574715618,-7.479442528438199,260.01934186262986,-13.13065813737012,254.36812625372826,-18.781873746271714,248.71691064483878,-24.4330893551612,1.0,1.0,26022.012520719443,26022.012520719443,276.0057256074319,2.855725607431907,276.0057256074319,276.0057256074319,78382.91591780716,78394.64511810576,-11.729200298606884,0.0,8546.071908451686,8546.071908451686,0.8878153914414892,3906.580223897699,276.0057256074319,2.855725607431907,1.0,0.002,0.11869714303879704,0.00499082414349205,0.0001834179336654149,0.001816582068950988,0.09170896683270745,0.09170896683270745,0.0,2.6164027541741852e-12,1.0,1.0015126090183346,0.7469639993592523,0.09345886273729005,0.0,0.00014111166960446435,181.15308479891854,0.0,1600354.8329329258,266.8338919926595,0.0013451225298126701,1.0,1283756.9373722966,2594.9295452489455,,,,,,,,,,,,,,,,,,,8.0,1555.7197510869896,1555.901514463255,0.375,6.173730061729009,3.5
900.0,-25.952094542750196,3.717880785608384,35.10986063591074,25.456463370379083,5.3901707898294235,-22.81786800948267,-36.58549088342113,2.2559442660268054,-6.3180633120123275,-6.319391458073908,40.224049239363815,42849.59065862725,25845.976027481902,25845.976027481902,68695.56668610914,78399.73340272644,78401.67887526873,25845.976027481902,104247.65490275063,104247.65490275063,104247.65490275063,131946.6032208794,127241.00994368069,4705.593277198699,0.0,90645.27019711785,55095.127489998304,39500.15856346616,27698.94831812875,67199.10688159491,21023.911555162907,1556.08021931753,0.0,0.8791840525970043,2.7471546679379433,0.001494314320929203,1.0,1.0,-5.5771830485606415,336781.93877281406,1564216.2917572185,4.644596730623389,1564216.2917572185,4.644596730623389,0.7590147941249783,0.09346233489102478,3.887108321104713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887108321104713,1.2811949412832895,1.2814940292190355,3.0339710186579802,6428.620521993709,15243.107769423557,6471.877193480158,0.0003373561461186761,23319.460820005275,2377.9232276062953,19344.87402933398,1972.6281685727522,0.8295592328935161,0.8295592328935161,35211.574392473995,35405.22815468563,0.9931676341026576,0.8,4249.6639967006395,4273.035954225843,0.9931676341026576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579342110447699,3.717880785608384,-3.6299446664120567,7.347825452020441,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6607101561402187,0.0003533052477991814,195.66482775836636,0.0,0.0,0.0,0.0,0.00011540693467588789,0.00011802543076266791,0.00045877763401953463,0.09346231838532451,0.09346231838532451,0.09346231838532451,0.09360210239197292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486881.02203715226,595.9355360916201,0.0,0.09346231838532451,0.09346233489102478,0.09346233489102478,0.375,0.375,0.5,10.327970411380555,0.74781636869659,0.74781636869659,6.730260793119669e-11,0.0013281460615530705,0.7422084095132391,6.730260793119669e-11,27698.94831812875,21023.911555162907,0.7590147941249783,1.0847954088533454,3.7635259011613926,1.0222690430566437,0.637651192807196,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.85355268725243,262.85355268725243,-10.296447312747546,248.7340921016329,276.97301327286124,110483.60926416682,109908.27243699771,575.3368271691033,0.0,nan,276.97301327286124,3.8230132728612602,271.3252290386286,-1.824770961371371,265.67744480438665,-7.4725551956133245,260.02966057013253,-13.120339429867443,254.3818763358725,-18.768123664127472,248.7340921016329,-24.415907898367067,1.0,1.0,26022.012520719443,26022.012520719443,276.0046103190154,2.8546103190154213,276.0046103190154,276.0046103190154,78389.97737902169,78401.67887526873,-11.701496247042087,0.0,8546.071908451686,8546.071908451686,0.8878176756934361,3906.5438627102367,276.0046103190154,2.8546103190154213,1.0,0.002,0.11834659421247154,0.004991954242069265,0.00018287551529680524,0.00181712447577672,0.09143775764840262,0.09143775764840262,0.0,-8.926475010551105e-12,1.0,1.0015029729340237,0.7422084094459365,0.09346233489102478,0.0,0.00014021952395232304,180.00871540845137,0.0,1600352.5216383873,266.83193668798765,0.0013281459942504625,1.0,1283763.561126176,2594.9621970425874,,,,,,,,,,,,,,,,,,,4.0,1555.901514463255,1556.08021931753,0.375,6.173730061729009,3.5
902.5,-25.93428312145556,3.7158845352912886,35.110261731957316,25.457414821162843,5.389159946210659,-22.80193881467905,-36.57077037552369,2.2568156398061254,-6.320013259676216,-6.321327122625341,40.22483290055078,42859.26460459932,25845.82001913532,25845.82001913532,68705.08462373464,78406.78731454327,78408.82549081875,25845.82001913532,104254.64550995408,104254.64550995408,104254.64550995408,131956.61288243294,127246.14250342727,4710.470379005664,0.0,90644.87454580856,55097.35183731782,39497.2474538786,27701.96737247887,67199.21482635746,21026.01688981787,1556.2606274384432,0.0,0.879170661067892,2.746956976639465,0.001494314320929203,1.0,1.0,-5.583140999733814,336756.2466532172,1564250.240177398,4.645051890568855,1564250.240177398,4.645051890568855,0.7590080735820457,0.09346577567122917,3.887077933814419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887077933814419,1.2811908876447642,1.2814899746342105,3.0339569000214346,6428.590606297059,15243.107769423557,6471.896851246256,0.0003373637121322935,23319.541333934118,2377.9314377421565,19344.932787712343,1972.6341602598588,0.8295588884315659,0.829558888431566,35211.35418041282,35405.22815468563,0.9931598700604146,0.8,4249.6374194377895,4273.035954225843,0.9931598700604146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579308433099366,3.7158845352912886,-3.6318965646761088,7.347781099967397,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6595260663256736,0.00035393955956744105,195.65073048039494,0.0,0.0,0.0,0.0,0.00011559383431053345,0.00011783853112802235,0.00045804755410083916,0.09346577564394504,0.09346577564394504,0.09346577564394504,0.09360479200728529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486834.56872414215,595.9506683309594,0.0,0.09346577564394504,0.09346577567122917,0.09346577567122917,0.375,0.375,0.5,10.338396638340003,0.7434412761308522,0.7434412761308522,5.502442945726216e-11,0.0013138629491322718,0.7381861228915341,5.502442945726216e-11,27701.96737247887,21026.01688981787,0.7590080735820457,1.0851202898289707,3.7633647434460067,1.0224090385768396,0.6377941277341931,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.8620833033332,262.8620833033332,-10.287916696666798,248.75116243388325,276.9730041727922,110414.1502756664,109843.65555052018,570.4947251461838,0.0,nan,276.9730041727922,3.8230041727921957,271.3286358250202,-1.821364174979749,265.68426747719514,-7.465732522804842,260.0398991294216,-13.110100870578378,254.3955307816866,-18.754469218313375,248.75116243388325,-24.398837566116725,1.0,1.0,26022.012520719443,26022.012520719443,276.0035109001247,2.853510900124718,276.0035109001247,276.0035109001247,78396.64695081898,78408.82549081875,-12.17853999977524,0.0,8546.071908451686,8546.071908451686,0.8878195941999796,3906.5133234834907,276.0035109001247,2.853510900124718,1.0,0.002,0.11799793094367857,0.004993076678364891,0.00018233601591171616,0.0018176639838644911,0.09116800795585808,0.09116800795585808,0.0,-2.2379277250794694e-13,1.0,1.0014948192450803,0.7381861228365096,0.09346577567122917,0.0,0.00013946530729105455,179.04140204588097,0.0,1600350.220421076,266.82998674032376,0.0013138628941078423,1.0,1283770.1757056601,2594.9857595907406,,,,,,,,,,,,,,,,,,,5.0,1556.08021931753,1556.2606274384432,0.375,6.173730061729009,3.5
905.0,-25.91652619084313,3.7138833936930054,35.110654982028535,25.45734979156407,5.387124453436295,-22.786161126300026,-36.55618897229431,2.25675967556683,-6.322151993352179,-6.323422057484208,40.225542320325594,42869.651811529424,25846.061536781323,25846.061536781323,68715.71334831075,78414.54316061534,78414.28951700122,25846.061536781323,104260.35105378254,104260.35105378254,104260.35105378254,131965.15767034554,127249.8265897577,4715.331080587849,0.0,90644.9052936649,55100.01506461546,39494.322476721594,27704.806616563,67199.1290932846,21027.98265001964,1556.4363936638097,0.0,0.8791566913759208,2.7467434099153123,0.001494314320929203,1.0,1.0,-5.5977346114010516,336728.4422704077,1564280.9729183808,4.645526710993408,1564280.9729183808,4.645526710993408,0.7590012426741972,0.09346994014901738,3.887080772336367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887080772336367,1.2811911479901292,1.2814902350403519,3.0339584990375803,6428.593994420395,15243.107769423557,6471.894624939569,0.000337362855246715,23319.53221522122,2377.9305078922184,19344.926133132674,1972.6334816815809,0.8295589274516311,0.8295589274516311,35211.37475076331,35405.22815468563,0.9931605953111395,0.8,4249.639902061171,4273.035954225843,0.9931605953111395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579360569245099,3.7138833936930054,-3.6339663680074414,7.347849761700447,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6583478798231136,0.0003545729736401292,195.6366783522915,0.0,0.0,0.0,0.0,0.00011577924329823868,0.00011765312214031711,0.00045732718887696875,0.0934691853871101,0.0934691853871101,0.0934691853871101,0.09360659818279359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486788.3181852465,595.9657305056812,0.0,0.0934691853871101,0.09346994014901738,0.09346994014901738,0.375,0.375,0.5,10.348706507986783,0.7350404424656176,0.7350404424656176,1.3812950783176348e-11,0.001270064132029347,0.7256874460831568,1.3812950783176348e-11,27704.806616563,21027.98265001964,0.7590012426741972,1.0854636596639249,3.763267729689391,1.0225685105668683,0.6379495149709241,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.87037467079693,262.87037467079693,-10.279625329203043,248.76812454368994,276.9726247976956,110336.64318504921,109782.14852362474,554.4946614244707,0.0,nan,276.9726247976956,3.822624797695596,271.3317247478288,-1.8182752521711905,265.6908246959429,-7.459175304057055,260.0499246450551,-13.100075354944863,254.40902459456927,-18.740975405430703,248.76812454368994,-24.38187545631004,1.0,1.0,26022.012520719443,26022.012520719443,276.00205532639467,2.852055326394691,276.00205532639467,276.00205532639467,78401.5111725612,78414.28951700122,-12.778344440026558,0.0,8546.071908451686,8546.071908451686,0.8878194149895511,3906.516176198049,276.00205532639467,2.852055326394691,1.0,0.002,0.11765508941407903,0.004994144001418581,0.0001818054572451035,0.0018181942744143799,0.09090272862255175,0.09090272862255175,0.0,-2.683405164738417e-10,1.0,1.0014695293722875,0.7256874460693439,0.09346994014901738,0.0,0.00013711598737579616,176.0263967857684,0.0,1600347.6559900753,266.8278480066478,0.0012700641182163963,1.0,1283777.3344645058,2595.112708362121,,,,,,,,,,,,,,,,,,,4.0,1556.2606274384432,1556.4363936638097,0.375,6.173730061729009,3.5
907.5,-25.89895548567256,3.7118996252777934,35.11103530876851,25.459250632580392,5.38709685092082,-22.770350252057174,-36.54158039772881,2.2584916181619152,-6.323831340527306,-6.325079358875334,40.22615689962,42878.47666824138,25845.2208841943,25845.2208841943,68723.69755243568,78420.81497635179,78420.23345632564,25845.2208841943,104265.45434051994,104265.45434051994,104265.45434051994,131972.42207874812,127252.39419215308,4720.027886595036,0.0,90644.10574623241,55101.767441468284,39491.48700529347,27706.96773822819,67198.45474352167,21029.483630465074,1556.570043093633,0.0,0.8791454370456118,2.7465742984638255,0.001494314320929203,1.0,1.0,-5.605759243481714,336706.4475221432,1564307.5974491537,4.645909245163113,1564307.5974491537,4.645909245163113,0.7589962145677176,0.09347221033926564,3.887018188069826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887018188069826,1.2811830910507496,1.2814821762201238,3.0339287297976485,6428.53091697319,15243.107769423557,6471.936070598302,0.00033737880771486753,23319.701982470913,2377.947819333913,19345.050016980167,1972.6461143183624,0.829558200680333,0.829558200680333,35210.921211104156,35405.22815468563,0.9931446048465581,0.8,4249.585164629123,4273.035954225843,0.9931446048465581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579179098505745,3.7118996252777934,-3.6357111449266983,7.347610770204492,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6571842865239929,0.00035520077126803535,195.62277558232495,0.0,0.0,0.0,0.0,0.00011596527311604289,0.00011746709232251291,0.00045659672435728507,0.09347221036083632,0.09347221036083632,0.09347221036083632,0.09360767409769628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486742.33330898965,595.9807011801166,0.0,0.09347221036083632,0.09347221033926564,0.09347221033926564,0.375,0.375,0.5,10.358866303490343,0.7275568694103072,0.7275568694103072,-2.3362645151792094e-11,0.0012480183480079177,0.7193201153936002,-2.3362645151792094e-11,27706.96773822819,21029.483630465074,0.7589962145677176,1.085765057732415,3.763170219333922,1.0226975875373243,0.6380872422125916,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.8788375321888,262.8788375321888,-10.271162467811166,248.7849897534697,276.9726853107906,110278.7333370307,109712.76979059397,565.9635464367443,0.0,nan,276.9726853107906,3.8226853107906322,271.3351461998884,-1.814853800111564,265.69760708780177,-7.452392912198206,260.0600679762279,-13.089932023772064,254.4225288649546,-18.72747113504539,248.7849897534697,-24.36501024653029,1.0,1.0,26022.012520719443,26022.012520719443,276.00109354212395,2.8510935421239765,276.00109354212395,276.00109354212395,78410.52605749169,78420.23345632564,-9.707398833954358,0.0,8546.071908451686,8546.071908451686,0.8878233662491308,3906.453279010175,276.00109354212395,2.8510935421239765,1.0,0.002,0.11731529299503123,0.004995280574798887,0.0001812797717905197,0.001818720231127748,0.09063988589525984,0.09063988589525984,0.0,2.9182676240802063e-12,1.0,1.0014566385750254,0.7193201154169628,0.09347221033926564,0.0,0.00013591856969935348,174.48994885082303,0.0,1600345.6600502937,266.82616865947267,0.0012480183713705628,1.0,1283782.9976933093,2595.1693147276906,,,,,,,,,,,,,,,,,,,6.0,1556.4363936638097,1556.570043093633,0.375,6.173730061729009,3.5
910.0,-25.881520370104894,3.7099130193525554,35.11142707342557,25.46050592735412,5.3864293856309615,-22.754725394522065,-36.527138483338035,2.259634409984474,-6.3258613408370366,-6.327118858603398,40.227063322618235,42887.67551139834,25845.357085736578,25845.357085736578,68733.03259713491,78427.48909489227,78428.82274554766,25845.357085736578,104274.17983128424,104274.17983128424,104274.17983128424,131984.81963514784,127260.0024514603,4724.817183687538,0.0,90643.57676261639,55103.76317887383,39488.68175971395,27710.6398038636,67199.32156357756,21032.052389734912,1556.7839927990813,0.0,0.8791310178580368,2.74636570973539,0.001494314320929203,1.0,1.0,-5.605028975837229,336679.3820085473,1564346.865726558,4.646399361891557,1564346.865726558,4.646399361891557,0.758988335837792,0.09347587994114061,3.8869766566745287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869766566745287,1.2811777748766702,1.2814768588050127,3.0339089023369143,6428.488904963125,15243.107769423557,6471.9636726716735,0.0003373894322492284,23319.815056508665,2377.959349676869,19345.132521424606,1972.6545274303262,0.8295577162403478,0.8295577162403478,35210.62023793051,35405.22815468563,0.9931339934526373,0.8,4249.548840355584,4273.035954225843,0.9931339934526373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579208500181252,3.7099130193525554,-3.6377364719726972,7.347649491325253,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6560318674522679,0.00035582473507743135,195.60898205027004,0.0,0.0,0.0,0.0,0.0001161494518931326,0.0001172829135454232,0.0004558759471778368,0.09347587992923252,0.09347587992923252,0.09347587992923252,0.09361189501644439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486697.5607336908,595.9952918013149,0.0,0.09347587992923252,0.09347587994114061,0.09347587994114061,0.375,0.375,0.5,10.369067432785444,0.7252869482856568,0.7252869482856568,5.6274984672199935e-12,0.0012575177663620707,0.7220898827661699,5.6274984672199935e-12,27710.6398038636,21032.052389734912,0.758988335837792,1.0860751385008758,3.762917309693096,1.02282331127564,0.6382159003022394,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.88727216633475,262.88727216633475,-10.262727833665224,248.80173524070273,276.9728090918931,110212.96969014622,109648.89387178856,564.0758183576274,0.0,nan,276.9728090918931,3.8228090918931343,271.3385943220047,-1.8114056779952534,265.70437955136924,-7.445620448630734,260.0701647810885,-13.079835218911455,254.4359500109503,-18.71404998904967,248.80173524070273,-24.34826475929725,1.0,1.0,26022.012520719443,26022.012520719443,276.00005909937573,2.8500590993757555,276.00005909937573,276.00005909937573,78417.86114171856,78428.82274554766,-10.961603829098749,0.0,8546.071908451686,8546.071908451686,0.8878259883284509,3906.4115399579014,276.00005909937573,2.8500590993757555,1.0,0.002,0.11697418483917818,0.004996351109559436,0.00018075192085669633,0.0018192480786193748,0.09037596042834817,0.09037596042834817,0.0,-5.239289904701572e-13,1.0,1.0014622138402987,0.7220898827605424,0.09347587994114061,0.0,0.00013644326113012624,175.16448968641308,0.0,1600343.2991546218,266.82413865916294,0.0012575177607345722,1.0,1283789.9668739105,2595.1068614753744,,,,,,,,,,,,,,,,,,,6.0,1556.570043093633,1556.7839927990813,0.375,6.173730061729009,3.5
912.5,-25.864197567718332,3.70792705089852,35.11182006110405,25.461425457056635,5.385440092359856,-22.739233801706558,-36.512825440708525,2.260476327474943,-6.327844861785763,-6.329093037944519,40.22786259246505,42897.0879343068,25845.326728770822,25845.326728770822,68742.41466307762,78434.35327935523,78436.08275798455,25845.326728770822,104281.40948675538,104281.40948675538,104281.40948675538,131995.20501832996,127265.62550571715,4729.579512612802,0.0,90643.19421780373,55105.928877157814,39485.85037849546,27713.795531574564,67199.64591007002,21034.252674645744,1556.971977179504,0.0,0.8791173549268905,2.7461640609494053,0.001494314320929203,1.0,1.0,-5.609698957691307,336653.1849677434,1564381.492508981,4.6468637825567365,1564381.492508981,4.6468637825567365,0.7589813041191431,0.09347936204009362,3.886947250383791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886947250383791,1.2811738583735968,1.281472941387653,3.0338952242735644,6428.459922788209,15243.107769423557,6471.982712999942,0.00033739676143464196,23319.893062313557,2377.9673040552643,19345.18943423998,1972.6603309223824,0.8295573818690896,0.8295573818690896,35210.4071335853,35405.22815468563,0.9931264800586727,0.8,4249.5231209187505,4273.035954225843,0.9931264800586727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579201947056806,3.70792705089852,-3.639713810159283,7.347640861057803,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6548890330427215,0.00035644567806242055,195.59527929941348,0.0,0.0,0.0,0.0,0.00011633225361885896,0.00011710011181969684,0.0004551619576572051,0.09347934789276678,0.09347934789276678,0.09347934789276678,0.09361486970957125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486652.44935209834,596.0099867316422,0.0,0.09347934789276678,0.09347936204009362,0.09347936204009362,0.375,0.375,0.5,10.379231576015586,0.7227892341189772,0.7227892341189772,-4.320099833421409e-12,0.0012481761587537221,0.7193940802532097,-4.320099833421409e-12,27713.795531574564,21034.252674645744,0.7589813041191431,1.0863913914253485,3.7627354177928938,1.0229579893184588,0.6383528864380307,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.8956111291903,262.8956111291903,-10.254388870809692,248.81835991020114,276.97286234813487,110144.5583258774,109586.8806337225,557.6776921548849,0.0,nan,276.97286234813487,3.8228623481348905,271.34196186076446,-1.8080381392355207,265.71106137292264,-7.438938627077334,260.0801608853245,-13.06983911467546,254.44926039779432,-18.70073960220566,248.81835991020114,-24.33164008979884,1.0,1.0,26022.012520719443,26022.012520719443,275.99893443458524,2.84893443458526,275.99893443458524,275.99893443458524,78424.52152930226,78436.08275798455,-11.561228682287037,0.0,8546.071908451686,8546.071908451686,0.8878278448876684,3906.3819866357103,275.99893443458524,2.84893443458526,1.0,0.002,0.11663433842099426,0.0049974281519463235,0.00018022604824382857,0.0018197739437766736,0.09011302412191428,0.09011302412191428,0.0,-7.979497704951877e-12,1.0,1.0014567414583946,0.7193940802575298,0.09347936204009362,0.0,0.00013593856419684481,174.51748185482256,0.0,1600340.9655429635,266.8221551382142,0.001248176163073822,1.0,1283796.7127717624,2595.1133882647896,,,,,,,,,,,,,,,,,,,4.0,1556.7839927990813,1556.971977179504,0.375,6.173730061729009,3.5
915.0,-25.846999262532304,3.705946131917655,35.1122106926713,25.462524429336213,5.384642997433233,-22.72383503659596,-36.49859398193655,2.261478793452823,-6.329746585948158,-6.3309799376346625,40.22861861147532,42906.26886133011,25845.084629097215,25845.084629097215,68751.35349042733,78441.03568892165,78443.01977847287,25845.084629097215,104288.10440757008,104288.10440757008,104288.10440757008,132004.81418264675,127270.50650281722,4734.307679829527,0.0,90642.73313914886,55107.96639733552,39483.07415757037,27716.709775076673,67199.78393264704,21036.283618603597,1557.1465388333042,0.0,0.8791043248368156,2.745971416791698,0.001494314320929203,1.0,1.0,-5.6158933459599325,336628.14761114074,1564414.2460662075,4.64730670078533,1564414.2460662075,4.64730670078533,0.7589747769239108,0.0934827135251675,3.8869113078940423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869113078940423,1.281169195048704,1.2814682769741328,3.033878212897774,6428.423877724218,15243.107769423557,6472.006392174385,0.00033740587650051137,23319.99007928477,2377.977197033112,19345.260212877,1972.6675483347526,0.8295569658094094,0.8295569658094094,35210.14666164448,35405.22815468563,0.9931172966465939,0.8,4249.491684714941,4273.035954225843,0.9931172966465939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579149685269421,3.705946131917655,-3.6416259019408286,7.347572033858484,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6537565386557624,0.0003570631445132977,195.58167692784374,0.0,0.0,0.0,0.0,0.00011651427673206705,0.00011691808870648875,0.00045445024109060984,0.09348269802040793,0.09348269802040793,0.09348269802040793,0.09361741000256142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486607.4225039609,596.0246515710824,0.0,0.09348269802040793,0.0934827135251675,0.0934827135251675,0.375,0.375,0.5,10.389334973637135,0.7193667736119096,0.7193667736119096,-5.4001247917767614e-12,0.0012333516864941885,0.7150865916747193,-5.4001247917767614e-12,27716.709775076673,21036.283618603597,0.7589747769239108,1.086700308342211,3.7625721510348487,1.0230889069425488,0.6384881966932241,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.9039006785319,262.9039006785319,-10.24609932146808,248.8348681031191,276.97293325388404,110078.62347902327,109524.25036800651,554.3731110167698,0.0,nan,276.97293325388404,3.8229332538840595,271.34532022394404,-1.8046797760559343,265.7177071935008,-7.432292806499163,260.09009416344117,-13.059905836558812,254.4624811333023,-18.687518866697673,248.8348681031191,-24.31513189688087,1.0,1.0,26022.012520719443,26022.012520719443,275.997859255246,2.8478592552460213,275.997859255246,275.997859255246,78431.53711562573,78443.01977847287,-11.482662847134634,0.0,8546.071908451686,8546.071908451686,0.8878301141046854,3906.3458644335124,275.997859255246,2.8478592552460213,1.0,0.002,0.11629651285341673,0.004998512550979373,0.00017970333482803026,0.0018202966446083883,0.08985166741401512,0.08985166741401512,0.0,-2.0563581653448848e-11,1.0,1.0014480122610798,0.7150865916801195,0.0934827135251675,0.0,0.00013513022359123612,173.4806081064695,0.0,1600338.7196965031,266.8202534140518,0.0012333516918943133,1.0,1283803.160359165,2595.141189854512,,,,,,,,,,,,,,,,,,,4.0,1556.971977179504,1557.1465388333042,0.375,6.173730061729009,3.5
917.5,-25.829910732477337,3.7039660547486,35.1126001347703,25.463366496283584,5.383599778625601,-22.708559681338848,-36.48448238437993,2.2622487273120826,-6.331724181529296,-6.332944122866419,40.22938449130585,42915.600358227784,25845.04370735867,25845.04370735867,68760.64406558646,78447.8531774815,78449.84636107329,25845.04370735867,104294.89006843195,104294.89006843195,104294.89006843195,132014.62740390823,127275.61471821173,4739.012685696501,0.0,90642.38175458035,55110.12893464286,39480.28091104165,27719.73733547629,67200.01824651794,21038.3913313018,1557.328345590369,0.0,0.879090839748135,2.7457708664823284,0.001494314320929203,1.0,1.0,-5.621774546737356,336602.0863045015,1564447.4273595859,4.647765094195924,1564447.4273595859,4.647765094195924,0.7589679179382567,0.09348609540565049,3.8868841579733373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868841579733373,1.2811656134522165,1.281464694541541,3.033865502758677,6428.396946464646,15243.107769423557,6472.024083298784,0.0003374126867071524,23320.062566989967,2377.9845887219353,19345.31309283172,1972.6729405894694,0.8295566548014074,0.8295566548014074,35209.94990832919,35405.22815468563,0.9931103597618237,0.8,4249.4679386741955,4273.035954225843,0.9931103597618237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579140851539216,3.7039660547486,-3.6435943453533675,7.347560400101967,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6526333673469604,0.0003576776443219395,195.5681632526131,0.0,0.0,0.0,0.0,0.00011669502642922268,0.00011673733900933312,0.0004537445136393398,0.09348609533661957,0.09348609533661957,0.09348609533661957,0.0936200662285985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486562.712137587,596.039213581481,0.0,0.09348609533661957,0.09348609540565049,0.09348609540565049,0.375,0.375,0.5,10.399382758992518,0.7157145873829904,0.7157145873829904,5.6559201766503975e-11,0.001219941337126329,0.7111695761290662,5.6559201766503975e-11,27719.73733547629,21038.3913313018,0.7589679179382567,1.0870135512694734,3.7624056686628116,1.0232235921922443,0.6386248319278026,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.9120949087356,262.9120949087356,-10.237905091264395,248.85125977812075,276.97293003930065,110010.92368094398,109462.92515135156,547.998529592433,0.0,nan,276.97293003930065,3.8229300393006724,271.3485959872282,-1.8014040127717976,265.7242619347588,-7.425738065241205,260.0999278826204,-13.050072117379557,254.47559383038492,-18.674406169615054,248.85125977812075,-24.29874022187923,1.0,1.0,26022.012520719443,26022.012520719443,275.9966938677161,2.8466938677161124,275.9966938677161,275.9966938677161,78438.10285927902,78449.84636107329,-11.743501794262556,0.0,8546.071908451686,8546.071908451686,0.8878318282031974,3906.318578763204,275.9966938677161,2.8466938677161124,1.0,0.002,0.11596052454288648,0.004999574733080621,0.00017918343593392822,0.001820816557902986,0.08959171796696411,0.08959171796696411,0.0,-6.163085666810453e-12,1.0,1.0014400715821568,0.711169576072507,0.09348609540565049,0.0,0.00013439531576387687,172.5380331228761,0.0,1600336.3870729476,266.8182758184707,0.0012199412805671273,1.0,1283809.87196022,2595.163070834079,,,,,,,,,,,,,,,,,,,7.0,1557.1465388333042,1557.328345590369,0.375,6.173730061729009,3.5
920.0,-25.812955623146788,3.701991290852532,35.11298636539249,25.464402604289376,5.382761057359105,-22.69338395297403,-36.470460892282404,2.2631894083736714,-6.333616591978455,-6.334820012383566,40.23012263276623,42924.68749650166,25844.789105832948,25844.789105832948,68769.47660233462,78454.47490184476,78456.57468589254,25844.789105832948,104301.36379172548,104301.36379172548,104301.36379172548,132023.95133854792,127280.26759843301,4743.683740114913,0.0,90641.942495414,55112.155172844825,39477.541469521304,27722.58754682244,67200.12901634374,21040.376066382738,1557.4997278261892,0.0,0.8790779343748678,2.7455793918051667,0.001494314320929203,1.0,1.0,-5.628509232464523,336577.1980055427,1564479.4074076556,4.648203790031825,1564479.4074076556,4.648203790031825,0.7589614797264617,0.09348940973954252,3.8868493333159613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868493333159613,1.2811612375970443,1.2814603176648496,3.033848682938742,6428.361307284526,15243.107769423557,6472.047493472266,0.00033742169870354264,23320.15849404825,2377.9943705595947,19345.383067406867,1972.6800760103467,0.8295562430394364,0.8295562430394364,35209.697536405445,35405.22815468563,0.9931014619592112,0.8,4249.437480056636,4273.035954225843,0.9931014619592112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579085890990915,3.701991290852532,-3.645496727863303,7.3474880187158345,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6515210246136726,0.000358288307851573,195.554756932513,0.0,0.0,0.0,0.0,0.0001168748784007789,0.00011655748703777689,0.0004530413907857669,0.09348939719507514,0.09348939719507514,0.09348939719507514,0.09362246532237295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486518.1946643083,596.0537110743395,0.0,0.09348939719507514,0.09348940973954252,0.09348940973954252,0.375,0.375,0.5,10.409362864429482,0.7114390012479248,0.7114390012479248,-7.02584657119587e-11,0.0012034204050905828,0.706310779919022,-7.02584657119587e-11,27722.58754682244,21040.376066382738,0.7589614797264617,1.0873191667632527,3.762248521409484,1.0233533418605372,0.6387590042581905,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.92024055465293,262.92024055465293,-10.229759445347042,248.86753493268643,276.972946176569,109945.75894810462,109401.00955462128,544.749393483325,0.0,nan,276.972946176569,3.822946176569019,271.3518639279382,-1.7981360720617658,265.7307816789202,-7.419218321079768,260.10969943030034,-13.040300569699639,254.48861718150357,-18.661382818496406,248.86753493268643,-24.282465067313552,1.0,1.0,26022.012520719443,26022.012520719443,275.99560527848047,2.845605278480491,275.99560527848047,275.99560527848047,78444.96306332144,78456.57468589254,-11.61162257110118,0.0,8546.071908451686,8546.071908451686,0.8878340268396019,3906.283579982541,275.99560527848047,2.845605278480491,1.0,0.002,0.11562681711757211,0.005000643311365514,0.00017866709813544332,0.0018213328838421032,0.08933354906772166,0.08933354906772166,0.0,-1.8022453321386855e-11,1.0,1.0014302282327165,0.7063107799892805,0.09348940973954252,0.0,0.00013348296789257314,171.36760752172427,0.0,1600334.1495869616,266.8163834080215,0.0012034204753490485,1.0,1283816.2817869063,2595.1978998190716,,,,,,,,,,,,,,,,,,,4.0,1557.328345590369,1557.4997278261892,0.375,6.173730061729009,3.5
922.5,-25.79609676495146,3.7000189388487876,35.113371495464854,25.46528521869334,5.381787119629343,-22.67830837648835,-36.45652950564397,2.2639987310051355,-6.335556488822704,-6.336747235001771,40.23088088213587,42933.83628630339,25844.672897665183,25844.672897665183,68778.50918396858,78461.16342332274,78463.42383567139,25844.672897665183,104308.09673333657,104308.09673333657,104308.09673333657,132033.67084588093,127285.33827234067,4748.33257354026,0.0,90641.57657131761,55114.249433668905,39474.80793072078,27725.57411254437,67200.38204326516,21042.455740523816,1557.6788240073956,0.0,0.8790646750291895,2.745382631122091,0.001494314320929203,1.0,1.0,-5.634183101216593,336551.6301550953,1564512.259147659,4.648654527172174,1564512.259147659,4.648654527172174,0.7589547345388677,0.09349274912678088,3.886821364843431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886821364843431,1.2811574728182424,1.2814565520071808,3.0338357675058836,6428.33394103211,15243.107769423557,6472.065468528676,0.0003374286185784234,23320.232154525278,2378.001881837863,19345.436796053367,1972.6855548075407,0.8295559267105922,0.8295559267105922,35209.49485045958,35405.22815468563,0.9930943159320368,0.8,4249.413018010231,4273.035954225843,0.9930943159320368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579060805262937,3.7000189388487876,-3.6474360427191397,7.347454981567927,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6504170262164427,0.000358896455703906,195.54142853998135,0.0,0.0,0.0,0.0,0.00011705382804855268,0.00011637853739000312,0.00045234258553669416,0.09349274911351883,0.09349274911351883,0.09349274911351883,0.09362510855292645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486474.03129851003,596.0680940375719,0.0,0.09349274911351883,0.09349274912678088,0.09349274912678088,0.375,0.375,0.5,10.41928982013198,0.7074395427127342,0.7074395427127342,-6.934897101018578e-12,0.0011907461790769958,0.702564133785188,-6.934897101018578e-12,27725.57411254437,21042.455740523816,0.7589547345388677,1.0876262238350416,3.762080305265707,1.0234839013219803,0.6388927410957514,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.9283136341885,262.9283136341885,-10.221686365811479,248.8837001100684,276.9729271582711,109879.84978746322,109339.95334702906,539.8964404341505,0.0,nan,276.9729271582711,3.8229271582711135,271.3550817487185,-1.7949182512815014,265.73723633890916,-7.412763661090821,260.1193909294159,-13.030609070584092,254.50154551974813,-18.648454480251843,248.8837001100684,-24.266299889931588,1.0,1.0,26022.012520719443,26022.012520719443,275.99447949421335,2.844479494213374,275.99447949421335,275.99447949421335,78451.51996834089,78463.42383567139,-11.903867330504,0.0,8546.071908451686,8546.071908451686,0.8878357926117082,3906.255471667648,275.99447949421335,2.844479494213374,1.0,0.002,0.11529486710916174,0.005001694820901471,0.00017815346107070477,0.0018218465384036296,0.08907673053535238,0.08907673053535238,0.0,-5.2566544866961e-13,1.0,1.0014226325571272,0.7025641337921229,0.09349274912678088,0.0,0.00013278000228164057,170.4660032021897,0.0,1600331.8620156122,266.8144435111773,0.0011907461860118929,1.0,1283822.8669450774,2595.2181707195564,,,,,,,,,,,,,,,,,,,6.0,1557.4997278261892,1557.6788240073956,0.375,6.173730061729009,3.5
925.0,-25.779341328243436,3.698049499246013,35.113753398521354,25.466114573087566,5.380763914540593,-22.66333080385486,-36.44269175184888,2.264753391251288,-6.337488915328606,-6.3386624659208906,40.23161014970827,42942.96209234493,25844.533310304778,25844.533310304778,68787.49540264971,78467.84543239727,78469.90749496459,25844.533310304778,104314.44080526936,104314.44080526936,104314.44080526936,132042.8802748464,127289.9326303128,4752.947644533595,0.0,90641.22673904838,55116.34340329079,39472.09259528621,27728.439469577042,67200.53206486325,21044.44833507788,1557.8519704535547,0.0,0.87905158890749,2.7451871671341634,0.001494314320929203,1.0,1.0,-5.641218103212111,336526.2229059723,1564543.8557199538,4.649099384320781,1564543.8557199538,4.649099384320781,0.7589481679330468,0.09349605420611357,3.8867938520285548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8867938520285548,1.2811539623359536,1.281453040705389,3.0338226054749002,6428.306052267856,15243.107769423557,6472.083785974553,0.00033743567042852446,23320.307222298878,2378.009536620444,19345.491548124897,1972.691137965044,0.8295556042086246,0.8295556042086246,35209.29546635448,35405.22815468563,0.9930872863267363,0.8,4249.3889544610265,4273.035954225843,0.9930872863267363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579030672694632,3.698049499246013,-3.649365798637363,7.347415297883376,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6493218018202754,0.00035950181371419143,195.52818371115936,0.0,0.0,0.0,0.0,0.00011723182538853634,0.00011620054005001945,0.0004516475446688135,0.0934960418127641,0.0934960418127641,0.0934960418127641,0.09362745521236521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486430.07055127097,596.0824092798359,0.0,0.0934960418127641,0.09349605420611357,0.09349605420611357,0.375,0.375,0.5,10.429145823998967,0.7028771743630955,0.7028771743630955,-9.038103598868474e-12,0.0011735505922843004,0.6974443627087794,-9.038103598868474e-12,27728.439469577042,21044.44833507788,0.7589481679330468,1.087932239434228,3.761927491705799,1.0236153388823575,0.6390271144117663,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.9363127981076,262.9363127981076,-10.213687201892355,248.8997586185784,276.97286697761206,109814.09963674382,109279.14638782032,534.9532489234851,0.0,nan,276.97286697761206,3.8228669776120796,271.3582453058697,-1.7917546941303044,265.7436236339468,-7.406376366053166,260.1290019622307,-13.020998037769289,254.51438029040844,-18.635619709591538,248.8997586185784,-24.250241381421574,1.0,1.0,26022.012520719443,26022.012520719443,275.99332293457184,2.8433229345718587,275.99332293457184,275.99332293457184,78458.00547513245,78469.90749496459,-11.90201983213774,0.0,8546.071908451686,8546.071908451686,0.8878375296138242,3906.2278212886977,275.99332293457184,2.8433229345718587,1.0,0.002,0.11496532136146369,0.005002738090190787,0.0001776435475113913,0.001822356444203928,0.08882177375569564,0.08882177375569564,0.0,-8.284680667186572e-12,1.0,1.0014122613562226,0.6974443627178175,0.09349605420611357,0.0,0.00013181829431253335,169.23220315391632,0.0,1600329.5766472782,266.81251108467137,0.001173550601322404,1.0,1283829.4110578978,2595.2557218082848,,,,,,,,,,,,,,,,,,,4.0,1557.6788240073956,1557.8519704535547,0.375,6.173730061729009,3.5
927.5,-25.76270896992617,3.6960847830250048,35.11413225454639,25.467080308031314,5.379896616044144,-22.648448411279322,-36.428943335171766,2.2656360571599725,-6.339381412210571,-6.340539053207506,40.23233498909939,42951.925347662735,25844.306378298712,25844.306378298712,68796.23172596145,78474.3764140836,78476.47282728368,25844.306378298712,104320.7792055824,104320.7792055824,104320.7792055824,132052.0483385596,127294.51911073952,4757.529227820085,0.0,90640.82340565868,55118.37233831046,39469.39007483135,27731.2691329772,67200.65920780855,21046.417089442824,1558.0225777580827,0.0,0.8790387267448085,2.7449956451505675,0.001494314320929203,1.0,1.0,-5.647864091209897,336501.3297613325,1564575.2609138656,4.649536636373945,1564575.2609138656,4.649536636373945,0.7589417198513664,0.09349929977031067,3.886762642223195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886762642223195,1.2811498564291777,1.2814489338401116,3.033807967677087,6428.2750365307775,15243.107769423557,6472.104156263594,0.000337443512778022,23320.390707937055,2378.0180497863244,19345.552436282018,1972.6973468291435,0.8295552453886543,0.8295552453886543,35209.069289987514,35405.22815468563,0.9930793121294694,0.8,4249.361657369653,4273.035954225843,0.9930793121294694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578981685134779,3.6960847830250048,-3.6512659997180545,7.347350782743059,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6482365920182851,0.0003601036539942368,195.5150379476924,0.0,0.0,0.0,0.0,0.00011740892104397332,0.00011602344439458248,0.00045095558929492336,0.09349929976296165,0.09349929976296165,0.09349929976296165,0.09362980600200677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486386.4170539537,596.0966240280027,0.0,0.09349929976296165,0.09349929977031067,0.09349929977031067,0.375,0.375,0.5,10.438933785074465,0.6982024863777383,0.6982024863777383,6.821210263296962e-13,0.001157640996950704,0.6926749619976249,6.821210263296962e-13,27731.2691329772,21046.417089442824,0.7589417198513664,1.0882338254082145,3.761770955817152,1.0237434057487267,0.6391592858462887,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.9442703070262,262.9442703070262,-10.205729692973762,248.91570957959897,276.9728310344154,109750.30575900801,109218.13823622292,532.1675227850759,0.0,nan,276.9728310344154,3.822831034415401,271.3614067435274,-1.7885932564725522,265.7499824524308,-7.400017547569178,260.1385581615886,-13.011441838411372,254.52713387059612,-18.62286612940386,248.91570957959897,-24.23429042040101,1.0,1.0,26022.012520719443,26022.012520719443,275.9922145753541,2.8422145753541486,275.9922145753541,275.9922145753541,78464.74271867065,78476.47282728368,-11.730108613031916,0.0,8546.071908451686,8546.071908451686,0.8878395000200252,3906.1964554343112,275.9922145753541,2.8422145753541486,1.0,0.002,0.11463801520568218,0.00500377886873686,0.0001771371126440717,0.0018228628861569707,0.08856855632203585,0.08856855632203585,0.0,-1.1989575998683222e-12,1.0,1.001402598927008,0.6926749619969428,0.09349929977031067,0.0,0.0001309224603337744,168.08294461984312,0.0,1600327.3397862404,266.8106185877894,0.001157640996268583,1.0,1283835.823061464,2595.289441348066,,,,,,,,,,,,,,,,,,,6.0,1557.8519704535547,1558.0225777580827,0.375,6.173730061729009,3.5
