time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
930.0,-25.746163433272077,3.694120646599776,35.11450869944022,25.467657157592498,5.378643351394403,-22.633682754801345,-36.41530255610121,2.266162675229958,-6.341350939472193,-6.3424923853902095,40.23306197497579,42961.11969909017,25844.278557374208,25844.278557374208,68805.39825646438,78481.14702690196,78482.82154241607,25844.278557374208,104327.10009979029,104327.10009979029,104327.10009979029,132061.2807179339,127299.19800667005,4762.082711263855,0.0,90640.58182843155,55120.55450962953,39466.69702089113,27734.180618143626,67200.87763903476,21048.439868995327,1558.1989394938048,0.0,0.8790254415386788,2.744796297016771,0.001494314320929203,1.0,1.0,-5.654705624532426,336475.4201240953,1564606.759586015,4.64998827851667,1564606.759586015,4.64998827851667,0.7589349820281149,0.09350259135591994,3.886743865412799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886743865412799,1.281147406766608,1.2814464836056816,3.033799112330298,6428.256273113544,15243.107769423557,6472.116479070564,0.00033744825703071535,23320.441214308034,2378.0232000028586,19345.589269976696,1972.701102820708,0.8295550282345171,0.829555028234517,35208.933214924844,35405.22815468563,0.9930745145990646,0.8,4249.345234551171,4273.035954225843,0.9930745145990646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5789756794627365,3.694120646599776,-3.653222226854157,7.3473428734539326,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6471589902306941,0.00036070327224434245,195.50196255940548,0.0,0.0,0.0,0.0,0.00011758487429486985,0.00011584749114368595,0.0004502695255261849,0.09350259127855276,0.09350259127855276,0.09350259127855276,0.09363218900465185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486343.1030450856,596.1107281437827,0.0,0.09350259127855276,0.09350259135591994,0.09350259135591994,0.375,0.375,0.5,10.448653602965877,0.6934384609933772,0.6934384609933772,2.2794210963184014e-11,0.001141445917994588,0.6877867608577617,2.2794210963184014e-11,27734.180618143626,21048.439868995327,0.7589349820281149,1.0885410470592287,3.761619173851733,1.023876483072858,0.6392940272276367,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.95211661139837,262.95211661139837,-10.19788338860161,248.93155505333135,276.97267816944634,109683.48562468139,109158.75504024087,524.7305844405114,0.0,nan,276.97267816944634,3.8226781694463625,271.3644535462322,-1.785546453767779,265.7562289228842,-7.393771077115787,260.14800429988617,-13.00199570011381,254.53977967661018,-18.610220323389797,248.93155505333135,-24.218444946668626,1.0,1.0,26022.012520719443,26022.012520719443,275.99100412425184,2.8410041242518673,275.99100412425184,275.99100412425184,78470.6668971877,78482.82154241607,-12.154645228380105,0.0,8546.071908451686,8546.071908451686,0.887840685477561,3906.1775847398626,275.99100412425184,2.8410041242518673,1.0,0.002,0.11431300481248109,0.005004795481490074,0.00017663420117153004,0.0018233657961175813,0.08831710058576502,0.08831710058576502,0.0,-2.710888805101952e-12,1.0,1.0013926955539711,0.6877867608349675,0.09350259135591994,0.0,0.00013000415315784068,166.90485663888825,0.0,1600325.0123449364,266.8086490605278,0.001141445895200377,1.0,1283842.4972181134,2595.3235946458262,,,,,,,,,,,,,,,,,,,5.0,1558.0225777580827,1558.1989394938048,0.375,6.173730061729009,3.5
932.5,-25.729763705077392,3.692165342134493,35.11488036851452,25.468908191565447,5.3780854292024,-22.618978791684484,-36.40171615462748,2.2673005140722875,-6.343159978116432,-6.3442830490798325,40.233753996101164,42969.70935348823,25843.854607376885,25843.854607376885,68813.56396086511,78487.37366233718,78489.23143475686,25843.854607376885,104333.08604213374,104333.08604213374,104333.08604213374,132069.9169359873,127303.32405497854,4766.592881008764,0.0,90640.05355099839,55122.38923536287,39464.07146181724,27736.830893853574,67200.90235567081,21050.28355738728,1558.3591663252564,0.0,0.8790131647566488,2.7446136071862504,0.001494314320929203,1.0,1.0,-5.662087101177576,336451.669551787,1564636.7437585674,4.6504056462045185,1564636.7437585674,4.6504056462045185,0.7589289359676624,0.09350573728570409,3.88670224556362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88670224556362,1.281142113928143,1.2814411895316324,3.033779159477087,6428.2139954118675,15243.107769423557,6472.1442434374385,0.0003374589465255149,23320.555016648683,2378.034804612042,19345.672259527273,1972.7095653997312,0.8295545387198668,0.8295545387198667,35208.63159647813,35405.22815468563,0.9930638806049163,0.8,4249.308832400008,4273.035954225843,0.9930638806049163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578884161848146,3.692165342134493,-3.655057005378481,7.347222347512973,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6460927937352436,0.0003612985126935371,195.4890041244144,0.0,0.0,0.0,0.0,0.00011776036811394225,0.00011567199732461354,0.00044958261175040453,0.09350573731236275,0.09350573731236275,0.09350573731236275,0.09363427661926126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486300.00331280666,596.1247604842488,0.0,0.09350573731236275,0.09350573728570409,0.09350573728570409,0.375,0.375,0.5,10.458294038404619,0.6882240442804459,0.6882240442804459,2.2737367544323206e-13,0.0011230709633878178,0.6821959479022439,2.2737367544323206e-13,27736.830893853574,21050.28355738728,0.7589289359676624,1.0888311256749776,3.761468953283832,1.0239976183155852,0.6394216126156257,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.95998955810546,262.95998955810546,-10.190010441894515,248.9472956598637,276.9726834563308,109623.58980050693,109097.07747600439,526.5123245025516,0.0,nan,276.9726834563308,3.8226834563308216,271.36760589703664,-1.7823941029633374,265.7625283376823,-7.387471662317694,260.15745077852455,-12.992549221475429,254.55237321919466,-18.597626780805314,248.9472956598637,-24.20270434013628,1.0,1.0,26022.012520719443,26022.012520719443,275.98996350016046,2.8399635001604793,275.98996350016046,275.98996350016046,78478.00641224938,78489.23143475686,-11.225022507482208,0.0,8546.071908451686,8546.071908451686,0.8878433131065778,3906.1357567914383,275.98996350016046,2.8399635001604793,1.0,0.002,0.11399062141504482,0.005005830915082251,0.00017613541185378895,0.0018238645859598565,0.08806770592689447,0.08806770592689447,0.0,-2.186354396138679e-12,1.0,1.001381373685622,0.6821959479020165,0.09350573728570409,0.0,0.00012895335551035622,165.55658693651984,0.0,1600322.8694917702,266.80684002188354,0.001123070963160444,1.0,1283848.6155036425,2595.3687440202843,,,,,,,,,,,,,,,,,,,6.0,1558.1989394938048,1558.3591663252564,0.375,6.173730061729009,3.5
935.0,-25.713454633199078,3.6902087746841925,35.115254177570684,25.469539558421843,5.376915595333603,-22.604417610340118,-36.38826753068713,2.267878572508244,-6.3451478045019485,-6.346263162278665,40.234524608657566,42978.73688263207,25843.915237679354,25843.915237679354,68822.65212031142,78494.00249393626,78496.10863951725,25843.915237679354,104340.0238771966,104340.0238771966,104340.0238771966,132079.99149584517,127308.89093726783,4771.100558577335,0.0,90639.79093668974,55124.52532551689,39461.4062346365,27739.967618648578,67201.37385328508,21052.466554151633,1558.5468968982443,0.0,0.8789995675592102,2.7444114320816997,0.001494314320929203,1.0,1.0,-5.666419415210953,336425.40773923846,1564670.1336849967,4.650867912145816,1564670.1336849967,4.650867912145816,0.7589218143138285,0.09350909523741209,3.88668205960322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88668205960322,1.2811394250140806,1.281438499989858,3.0337697706559164,6428.194101626434,15243.107769423557,6472.157307316009,0.0003374639763518107,23320.60856707762,2378.040265236102,19345.711308334558,1972.7135472699197,0.8295543082715886,0.8295543082715886,35208.48530888163,35405.22815468563,0.9930587230325317,0.8,4249.2911770368855,4273.035954225843,0.9930587230325317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578897250044134,3.6902087746841925,-3.657030809588545,7.347239584272737,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6450343721766418,0.000361891358829217,195.47611902607554,0.0,0.0,0.0,0.0,0.00011793432042059018,0.00011549804501796562,0.00044890417949057206,0.09350909523884336,0.09350909523884336,0.09350909523884336,0.09363720980782911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486257.4375647424,596.1386227948778,0.0,0.09350909523884336,0.09350909523741209,0.09350909523741209,0.375,0.375,0.5,10.467902632102113,0.6844837997713853,0.6844837997713853,8.981260180007666e-12,0.0011153577767117895,0.6798437470677072,8.981260180007666e-12,27739.967618648578,21052.466554151633,0.7589218143138285,1.0891334339957783,3.761284770263142,1.0241256714567464,0.6395514617969539,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.96775417342576,262.96775417342576,-10.182245826574217,248.96292716641597,276.97258118042186,109557.9522759852,109038.68473034611,519.2675456390893,0.0,nan,276.97258118042186,3.822581180421878,271.3706503776148,-1.7793496223851548,265.76871957477215,-7.381280425227828,260.1667887720807,-12.983211227919298,254.56485796924906,-18.585142030750916,248.96292716641597,-24.18707283358401,1.0,1.0,26022.012520719443,26022.012520719443,275.9887881081053,2.838788108105348,275.9887881081053,275.9887881081053,78483.97735906595,78496.10863951725,-12.131280451299972,0.0,8546.071908451686,8546.071908451686,0.8878445875258058,3906.1154699012363,275.9887881081053,2.838788108105348,1.0,0.002,0.1136693394853871,0.005006826389220882,0.00017563825971624215,0.0018243617404709222,0.08781912985812107,0.08781912985812107,0.0,1.8716451999356565e-13,1.0,1.0013765968151245,0.679843747058726,0.09350909523741209,0.0,0.0001285127718454019,164.99181366382845,0.0,1600320.5327004693,266.80485219549803,0.0011153577677305293,1.0,1283855.381022441,2595.370919519526,,,,,,,,,,,,,,,,,,,9.0,1558.3591663252564,1558.5468968982443,0.375,6.173730061729009,3.5
937.5,-25.697265787221674,3.688258712942977,35.11562333125752,25.470510392356687,5.376100618096266,-22.58992914673024,-36.374882399663306,2.268763977276615,-6.346994988339816,-6.348091953556154,40.23521289769191,42987.42094587616,25843.60296623526,25843.60296623526,68831.02391211141,78500.33703199815,78502.33661788047,25843.60296623526,104345.93958411572,104345.93958411572,104345.93958411572,132088.58685791946,127313.02626192423,4775.560595995231,0.0,90639.3834690059,55126.46738160172,39458.79565267132,27742.64727380374,67201.44292647505,21054.328600306315,1558.7095010964556,0.0,0.8789870971420929,2.744224868107284,0.001494314320929203,1.0,1.0,-5.673909202405639,336401.154307084,1564699.9570635841,4.651291878847855,1564699.9570635841,4.651291878847855,0.7589156287975108,0.09351224084650749,3.8866502723582816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866502723582816,1.2811353064604303,1.2814343804747539,3.0337547117458405,6428.162193603003,15243.107769423557,6472.17825984878,0.00033747204362784196,23320.694458575286,2378.0490237313747,19345.773936857153,1972.7199336019082,0.8295539385081858,0.8295539385081858,35208.25494650167,35405.22815468563,0.9930506012977505,0.8,4249.2633747380905,4273.035954225843,0.9930506012977505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578829840354669,3.688258712942977,-3.658892094799812,7.347150807742789,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6439856046771337,0.0003624807196670003,195.46333059278848,0.0,0.0,0.0,0.0,0.00011810768702020501,0.00011532467841835079,0.0004482266927843143,0.09351224084274838,0.09351224084274838,0.09351224084274838,0.09363928446970923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486214.8616848834,596.1524839071275,0.0,0.09351224084274838,0.09351224084650749,0.09351224084650749,0.375,0.375,0.5,10.47743091357712,0.6797487587352862,0.6797487587352862,-1.8189894035458565e-11,0.001096965216333956,0.6741827511505107,-1.8189894035458565e-11,27742.64727380374,21054.328600306315,0.7589156287975108,1.0894255700114344,3.761138544869911,1.024249196366502,0.6396800287890931,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.97549104556066,262.97549104556066,-10.174508954439318,248.97845408307464,276.9725280080414,109496.35418168556,108978.94199450694,517.412187178624,0.0,nan,276.9725280080414,3.822528008041445,271.37371322305165,-1.776286776948325,265.77489843804483,-7.375101561955148,260.1760836530757,-12.973916346924284,254.57726886807595,-18.57273113192403,248.97845408307464,-24.17154591692534,1.0,1.0,26022.012520719443,26022.012520719443,275.987688070158,2.8376880701580376,275.987688070158,275.987688070158,78490.6946682127,78502.33661788047,-11.64194966776995,0.0,8546.071908451686,8546.071908451686,0.8878465943773235,3906.083523720073,275.987688070158,2.8376880701580376,1.0,0.002,0.1133507180895043,0.005007838446159432,0.00017514527711120497,0.0018248547246287677,0.08757263855560249,0.08757263855560249,0.0,1.739972749215113e-12,1.0,1.001365132788732,0.6741827511687006,0.09351224084650749,0.0,0.00012744855959707915,163.6263153950513,0.0,1600318.3450965069,266.80300501166016,0.00109696523452385,1.0,1283861.6294475663,2595.416430869715,,,,,,,,,,,,,,,,,,,6.0,1558.5468968982443,1558.7095010964556,0.375,6.173730061729009,3.5
940.0,-25.68117463146984,3.6863110014387725,35.11599193943611,25.47123354105281,5.375047277514965,-22.575552440560873,-36.36160036604849,2.2694250869505925,-6.348910559149374,-6.34999585287601,40.235944251638344,42996.23177175626,25843.49014986056,25843.49014986056,68839.72192161682,78506.80568809362,78508.92099856962,25843.49014986056,104352.41114843018,104352.41114843018,104352.41114843018,132097.99013626055,127317.9864794221,4780.003656838433,0.0,90639.08167958198,55128.507764590875,39456.19323887901,27745.578987830373,67201.77222670938,21056.367603124003,1558.8858467947935,0.0,0.8789740573889547,2.7440305529208566,0.001494314320929203,1.0,1.0,-5.679425004463951,336375.90625239426,1564731.6469053624,4.651735209986446,1564731.6469053624,4.651735209986446,0.7589089278821552,0.09351548396407054,3.8866269456087745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866269456087745,1.2811322312563318,1.2814313045527659,3.033743785992634,6428.139043243013,15243.107769423557,6472.1934609538175,0.00033747789658956483,23320.75677651252,2378.0553783924706,19345.819373977367,1972.7245668987237,0.829553670121953,0.829553670121953,35208.085897149846,35405.22815468563,0.993044641244491,0.8,4249.242972272239,4273.035954225843,0.993044641244491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578805486809287,3.6863110014387725,-3.66080773341853,7.347118734857302,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6429449905925599,0.0003630673990062767,195.4506209882892,0.0,0.0,0.0,0.0,0.00011827995085336142,0.00011515241458519438,0.00044755447737872934,0.09351548399245879,0.09351548399245879,0.09351548399245879,0.09364185798811814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486172.73662564764,596.1662002763784,0.0,0.09351548399245879,0.09351548396407054,0.09351548396407054,0.375,0.375,0.5,10.486908972423205,0.6755923479691432,0.6755923479691432,-5.343281372915953e-12,0.0010852937266463414,0.6705708484120692,-5.343281372915953e-12,27745.578987830373,21056.367603124003,0.7589089278821552,1.0897207318365676,3.760970202990674,1.0243736086212387,0.6398080042696759,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.98315007323924,262.98315007323924,-10.166849926760733,248.99387636196093,276.9724237845055,109432.8249039544,108920.61865662666,512.2062473277654,0.0,nan,276.9724237845055,3.8224237845055313,271.37671430001797,-1.7732856999820115,265.7810048154954,-7.36899518450457,260.1852953309833,-12.964704669016669,254.58958584647223,-18.560414153527745,248.99387636196093,-24.15612363803905,1.0,1.0,26022.012520719443,26022.012520719443,275.9865546278106,2.836554627810642,275.9865546278106,275.9865546278106,78496.79241581036,78508.92099856962,-12.128582759265555,0.0,8546.071908451686,8546.071908451686,0.8878480670831331,3906.0600803368184,275.9865546278106,2.836554627810642,1.0,0.002,0.11303379199629393,0.005008829205798186,0.00017465489074204634,0.0018253451111416182,0.08732744537102316,0.08732744537102316,0.0,1.8836646652198308e-12,1.0,1.0013578103884508,0.6705708484174124,0.09351548396407054,0.0,0.00012677043869653557,162.7565266296176,0.0,1600316.0870662136,266.8010894408506,0.0010852937319896228,1.0,1283868.1344254548,2595.435363747829,,,,,,,,,,,,,,,,,,,5.0,1558.7095010964556,1558.8858467947935,0.375,6.173730061729009,3.5
942.5,-25.665199248093884,3.684367603686885,35.11635684192436,25.472074839659058,5.374130025071938,-22.56126632078028,-36.34840707583351,2.270197098663134,-6.350790873188885,-6.351858910137197,40.236634351141795,43004.91141185654,25843.283273097008,25843.283273097008,68848.19468495355,78513.13948052947,78515.06629665627,25843.283273097008,104358.34956975328,104358.34956975328,104358.34956975328,132106.66522509872,127322.25678472,4784.408440378728,0.0,90638.73346697401,55130.5054018355,39453.58673904279,27748.315655345454,67201.90239438825,21058.2679999854,1559.052072770161,0.0,0.8789613931238999,2.7438404944775505,0.001494314320929203,1.0,1.0,-5.686670147281291,336351.2012551975,1564761.5496205215,4.652165783208547,1564761.5496205215,4.652165783208547,0.7589025676925627,0.09351864380088178,3.8866004039090436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866004039090436,1.2811286402012885,1.2814277126594105,3.033731572263023,6428.113163815575,15243.107769423557,6472.2104533632655,0.00033748443940264815,23320.826441486468,2378.0624822428117,19345.87016542634,1972.7297461851233,0.8295533699873989,0.8295533699873989,35207.89354875208,35405.22815468563,0.9930378597619726,0.8,4249.219757858374,4273.035954225843,0.9930378597619726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578760828552337,3.684367603686885,-3.662692317591582,7.347059921278467,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6419136597446012,0.00036365072139363995,195.43800446156965,0.0,0.0,0.0,0.0,0.00011845129334824132,0.00011498107209031447,0.00044688548122811107,0.093518634086777,0.093518634086777,0.093518634086777,0.09364400733348742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486130.7745491204,596.179861253852,0.0,0.093518634086777,0.09351864380088178,0.09351864380088178,0.375,0.375,0.5,10.49631197509326,0.6708137889982027,0.6708137889982027,-1.000444171950221e-11,0.0010680369483111463,0.6651887628559052,-1.000444171950221e-11,27748.315655345454,21058.2679999854,0.7589025676925627,1.0900127204226886,3.7608200818316404,1.0244977036647518,0.6399359226391141,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.99076268582775,262.99076268582775,-10.15923731417223,249.00919452396153,276.9723308476894,109371.1424279959,108862.04024148938,509.10218650653894,0.0,nan,276.9723308476894,3.822330847689443,271.3797035829483,-1.770296417051668,265.787076318207,-7.3629236817929495,260.1944490534528,-12.955550946547191,254.60182178870713,-18.54817821129285,249.00919452396153,-24.14080547603845,1.0,1.0,26022.012520719443,26022.012520719443,275.98541064922705,2.8354106492270716,275.98541064922705,275.98541064922705,78503.28939550607,78515.06629665627,-11.776901150195044,0.0,8546.071908451686,8546.071908451686,0.8878497427588743,3906.0334059285888,275.98541064922705,2.8354106492270716,1.0,0.002,0.11271939548588902,0.005009816615921683,0.00017416843143751217,0.0018258315634128385,0.08708421571875609,0.08708421571875609,0.0,-5.149649370123077e-12,1.0,1.0013469099418213,0.6651887628659097,0.09351864380088178,0.0,0.0001257586033348011,161.45826395104703,0.0,1600313.8622300792,266.7992091268111,0.001068036958315588,1.0,1283874.4997923078,2595.4769384256406,,,,,,,,,,,,,,,,,,,4.0,1558.8858467947935,1559.052072770161,0.375,6.173730061729009,3.5
945.0,-25.649331811929663,3.6824273312725464,35.11671987679435,25.47286794232207,5.373167278788273,-22.547081902850287,-36.3353040657006,2.2709173706326,-6.3526868263593315,-6.353740923677479,40.23734035730463,43013.53182247185,25843.133256496312,25843.133256496312,68856.66507896816,78519.46123080785,78521.38093825153,25843.133256496312,104364.51419474784,104364.51419474784,104364.51419474784,132115.66025415197,127326.87338534475,4788.7868688072185,0.0,90638.3974993813,55132.46809465377,39451.03267191948,27751.146059404113,67202.1787313236,21060.234506106564,1559.2232326863689,0.0,0.8789485652332523,2.743648466198773,0.001494314320929203,1.0,1.0,-5.692928811319291,336326.24633701803,1564792.1420349535,4.652601927673949,1564792.1420349535,4.652601927673949,0.7588960276099956,0.0935218206221243,3.8865737972443695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865737972443695,1.2811252898346654,1.2814243615106626,3.0337187378027233,6428.085969134292,15243.107769423557,6472.2283086057505,0.00033749131459844656,23320.899647819653,2378.069947211296,19345.923535940998,1972.7351884630327,0.8295530544744534,0.8295530544744534,35207.70072928798,35405.22815468563,0.9930310616807196,0.8,4249.196486591792,4273.035954225843,0.9930310616807196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578728444635528,3.6824273312725464,-3.664589941363221,7.347017272635767,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6408910660692217,0.00036423095561351307,195.42547479818512,0.0,0.0,0.0,0.0,0.00011862169016638559,0.0001148106752721702,0.0004462201621567488,0.09352181046797328,0.09352181046797328,0.09352181046797328,0.09364636685799224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486089.18528380914,596.1934015104383,0.0,0.09352181046797328,0.0935218206221243,0.0935218206221243,0.375,0.375,0.5,10.50565369897356,0.6662404768643455,0.6662404768643455,3.240074875066057e-12,0.0010540973181605295,0.6608121123582009,3.240074875066057e-12,27751.146059404113,21060.234506106564,0.7588960276099956,1.0903017971716642,3.7606589026595714,1.0246195343496116,0.6400615669685545,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.99831805997763,262.99831805997763,-10.151681940022343,249.02440831634325,276.97222780360556,109309.31657613539,108804.04227652292,505.27429961245457,0.0,nan,276.97222780360556,3.8222278036055854,271.3826639061653,-1.7673360938346718,265.79310000870737,-7.356899991292607,260.20353611124847,-12.94646388875151,254.61397221379588,-18.5360277862041,249.02440831634325,-24.125591683656722,1.0,1.0,26022.012520719443,26022.012520719443,275.98426752972637,2.8342675297263895,275.98426752972637,275.98426752972637,78509.61523476013,78521.38093825153,-11.765703491400927,0.0,8546.071908451686,8546.071908451686,0.8878514225339346,3906.0066662305912,275.98426752972637,2.8342675297263895,1.0,0.002,0.11240705504866641,0.005010791627528081,0.00017368514602333026,0.0018263148459567082,0.08684257301166512,0.08684257301166512,0.0,-8.019961431071643e-12,1.0,1.0013380419362858,0.6608121123549608,0.0935218206221243,0.0,0.00012493617032286773,160.40316652697763,0.0,1600311.6238017508,266.79731317364065,0.0010540973149204547,1.0,1283880.9298576538,2595.505717364121,,,,,,,,,,,,,,,,,,,4.0,1559.052072770161,1559.2232326863689,0.375,6.173730061729009,3.5
947.5,-25.63363606378555,3.6804968851871327,35.11708362453543,25.474424252193444,5.373003530532413,-22.532972104617958,-36.32227237159384,2.2723394697363073,-6.354439717704395,-6.355487464951159,40.23807499134612,43021.504857723754,25842.659701606095,25842.659701606095,68864.16455932985,78525.16303250015,78528.53788446404,25842.659701606095,104371.19758607014,104371.19758607014,104371.19758607014,132125.19225279166,127332.04200846412,4793.150244327533,0.0,90637.74723865508,55134.088666872296,39448.509524203095,27753.994666721534,67202.50419092464,21062.22214566914,1559.3920379899048,0.0,0.8789363586554244,2.743470182292252,0.001494314320929203,1.0,1.0,-5.6966729218269165,336303.0890410585,1564823.975421426,4.653016955281014,1564823.975421426,4.653016955281014,0.758889752577629,0.0935249549125917,3.8865234368369745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865234368369745,1.2811186749495769,1.2814177450813653,3.0336950922910737,6428.03586713249,15243.107769423557,6472.2612020904235,0.0003375039807135201,23321.034521387093,2378.083700487638,19346.02185676792,1972.7452143971611,0.829552472855619,0.829552472855619,35207.335764865915,35405.22815468563,0.9930181944481824,0.8,4249.1524392524925,4273.035954225843,0.9930181944481824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578626218867858,3.6804968851871327,-3.6663857591927105,7.346882644379843,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6398812676923614,0.00036480574947973647,195.41308228811187,0.0,0.0,0.0,0.0,0.00011879138401290585,0.00011464098142564995,0.00044555486113278083,0.09352495853721594,0.09352495853721594,0.09352495853721594,0.09364911879701414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486047.8782510035,596.2068510944233,0.0,0.09352495853721594,0.0935249549125917,0.0935249549125917,0.375,0.375,0.5,10.514965704358522,0.6629242692569619,0.6629242692569619,2.4101609596982598e-11,0.001047747246786912,0.6588145431242651,2.4101609596982598e-11,27753.994666721534,21062.22214566914,0.758889752577629,1.0905736459150248,3.7604612952977408,1.0247261674012085,0.6401771091073953,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.0059486575169,263.0059486575169,-10.144051342483067,249.03951103055834,276.9723862846023,109254.666955067,108744.36199383423,510.3049612327546,0.0,nan,276.9723862846023,3.8223862846023167,271.3858112335199,-1.7641887664800606,265.79923618283004,-7.350763817169934,260.21266113221026,-12.93733886778972,254.62608608138063,-18.523913918619343,249.03951103055834,-24.110488969441633,1.0,1.0,26022.012520719443,26022.012520719443,275.9833584429334,2.833358442933445,275.9833584429334,275.9833584429334,78517.42888705886,78528.53788446404,-11.108997405171976,0.0,8546.071908451686,8546.071908451686,0.8878546019628477,3905.9560540211596,275.9833584429334,2.833358442933445,1.0,0.002,0.11209564960686477,0.00501178784774939,0.0001732033573209568,0.0018267967073732627,0.0866016786604784,0.0866016786604784,0.0,6.469421959948152e-11,1.0,1.0013339850261973,0.6588145431001635,0.0935249549125917,0.0,0.00012456214235033916,159.9237024269627,0.0,1600309.563605879,266.7955602822956,0.0010477472226853024,1.0,1283886.8970089392,2595.506678292668,,,,,,,,,,,,,,,,,,,5.0,1559.2232326863689,1559.3920379899048,0.375,6.173730061729009,3.5
950.0,-25.61797763228111,3.6785589023255434,35.11745261956093,25.474470282811694,5.371309272851813,-22.519048941757646,-36.30941117936743,2.272380582589056,-6.356521589547583,-6.357566621586165,40.238869843098655,43030.55876549697,25843.023224072644,25843.023224072644,68873.58198956962,78531.92721846384,78535.38756743596,25843.023224072644,104378.4107915086,104378.4107915086,104378.4107915086,132135.76175212962,127338.23667661441,4797.525075515204,0.0,90637.7270184369,55136.35856648838,39445.96494660946,27757.350960621006,67203.31590723047,21064.556003481975,1559.5927122432995,0.0,0.8789221281403126,2.7432578929170957,0.001494314320929203,1.0,1.0,-5.699599509873508,336275.52324870124,1564858.4187312997,4.653500806759487,1564858.4187312997,4.653500806759487,0.7588820717569911,0.09352837449572945,3.886521744694489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886521744694489,1.2811184837144154,1.281417553801561,3.033694224304756,6428.034027973639,15243.107769423557,6472.262409503633,0.00033750444565578563,23321.039472419507,2378.08420535244,19346.0254658068,1972.7455824167073,0.8295524514971242,0.8295524514971242,35207.32350180723,35405.22815468563,0.9930177621007894,0.8,4249.150959231224,4273.035954225843,0.9930177621007894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578704692058562,3.6785589023255434,-3.668427088882032,7.346985991207575,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6388755821100254,0.0003653800082131715,195.4007208072222,0.0,0.0,0.0,0.0,0.00011895907737624034,0.00011447328806231546,0.00044490292324086506,0.09352836541552388,0.09352836541552388,0.09352836541552388,0.09365240646386351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486006.9059017507,596.2201945319317,0.0,0.09352836541552388,0.09352837449572945,0.09352837449572945,0.375,0.375,0.5,10.524268787156304,0.6609180273115953,0.6609180273115953,-3.439026841078885e-11,0.001045032038575755,0.6579671117126509,-3.439026841078885e-11,27757.350960621006,21064.556003481975,0.7588820717569911,1.0908735234070024,3.760263383584834,1.0248539236463396,0.6403041008407633,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.0133476442299,263.0133476442299,-10.136652355770082,249.0545023457123,276.9721929428276,109185.87394192022,108691.05823163959,494.8157102806322,0.0,nan,276.9721929428276,3.8221929428275985,271.3886548232276,-1.7613451767723518,265.8051167038853,-7.344883296114688,260.2215785845816,-12.92842141541837,254.63804046514466,-18.511959534855322,249.0545023457123,-24.09549765428767,1.0,1.0,26022.012520719443,26022.012520719443,275.98208078704,2.832080787040013,275.98208078704,275.98208078704,78521.99458803216,78535.38756743596,-13.392979403797654,0.0,8546.071908451686,8546.071908451686,0.8878547087935954,3905.954353417961,275.98208078704,2.832080787040013,1.0,0.002,0.11178463730356439,0.00501272011571206,0.000172722061356818,0.0018272779377406898,0.086361030678409,0.086361030678409,0.0,-9.024924904621479e-13,1.0,1.0013322497583148,0.6579671117470411,0.09352837449572945,0.0,0.00012440491828741426,159.7227282196581,0.0,1600307.1236185424,266.7934784104524,0.0010450320729660234,1.0,1283894.0004819478,2595.4887285026557,,,,,,,,,,,,,,,,,,,4.0,1559.3920379899048,1559.5927122432995,0.375,6.173730061729009,3.5
952.5,-25.602429571507276,3.676631026281618,35.11780926939734,25.47524896161633,5.370370081325737,-22.50514960621398,-36.2965724785812,2.273090120969579,-6.358291708982961,-6.359306126033878,40.23945050791577,43039.00513720435,25842.5381672124,25842.5381672124,68881.54330441676,78538.120225974,78540.39902841942,25842.5381672124,104382.93719563182,104382.93719563182,104382.93719563182,132142.49647122785,127340.68858689263,4801.807884335206,0.0,90637.39956746681,55138.284497983695,39443.46118831457,27759.55927559601,67203.02046391058,21066.081635435425,1559.7312248654375,0.0,0.8789105409439055,2.7430806710996976,0.001494314320929203,1.0,1.0,-5.7111109905526405,336252.46198600554,1564883.5810420888,4.65389479024013,1564883.5810420888,4.65389479024013,0.7588766603349875,0.0935312637335387,3.886496117040859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886496117040859,1.281115183327604,1.2814142526442924,3.0336820354794067,6428.008201315342,15243.107769423557,6472.279364404086,0.0003375109746072546,23321.108998425363,2378.09129503198,19346.07614513888,1972.7507502703654,0.8295521515055361,0.8295521515055362,35207.137776524585,35405.22815468563,0.9930112141597441,0.8,4249.128544157188,4273.035954225843,0.9930112141597441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578599983373408,3.676631026281618,-3.6702170667425182,7.346848093024136,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6378786741008049,0.0003659510419714489,195.38844800536395,0.0,0.0,0.0,0.0,0.00011912669544974679,0.000114305669988809,0.00044424854256726006,0.09353125593814868,0.09353125593814868,0.09353125593814868,0.09365343862340753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485965.5707806243,596.2336448418147,0.0,0.09353125593814868,0.0935312637335387,0.0935312637335387,0.375,0.375,0.5,10.533432482236336,0.6549516643505626,0.6549516643505626,8.134293238981627e-11,0.0010144170508965544,0.6481951354812168,8.134293238981627e-11,27759.55927559601,21066.081635435425,0.7588766603349875,1.0911569076487382,3.7601698700220196,1.0249768958138954,0.6404326002030994,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.020712862327,263.020712862327,-10.129287137672975,249.06939808336423,276.97202764134227,109126.06821965259,108633.51082292515,492.55739672748246,0.0,nan,276.97202764134227,3.822027641342288,271.39150172962206,-1.7584982703779133,265.8109758180819,-7.3390241819180915,260.23044990658434,-12.919550093415637,254.64992399496703,-18.500076005032952,249.06939808336423,-24.080601916635743,1.0,1.0,26022.012520719443,26022.012520719443,275.9809276877896,2.830927687789597,275.9809276877896,275.9809276877896,78528.31912685107,78540.39902841942,-12.079901568344212,0.0,8546.071908451686,8546.071908451686,0.8878563267540283,3905.928597626063,275.9809276877896,2.830927687789597,1.0,0.002,0.11147822445785262,0.005013695925515736,0.00017224799660144362,0.0018277519976037904,0.0861239983007218,0.0861239983007218,0.0,-5.794766142624974e-12,1.0,1.0013124762926453,0.6481951353998738,0.0935312637335387,0.0,0.00012256513400666882,157.3613686217051,0.0,1600305.0083823488,266.791708291017,0.001014416969553622,1.0,1283899.9434630652,2595.5867854955927,,,,,,,,,,,,,,,,,,,4.0,1559.5927122432995,1559.7312248654375,0.375,6.173730061729009,3.5
955.0,-25.586989553329225,3.6747057483192203,35.118163407819665,25.475967744737886,5.369383828783276,-22.49135221512793,-36.28383163651449,2.273746492494995,-6.360183741454421,-6.361183089970325,40.24013187573206,43047.44872856893,25842.41375859558,25842.41375859558,68889.86248716452,78544.30891053047,78546.3943434712,25842.41375859558,104388.80810206677,104388.80810206677,104388.80810206677,132151.13280447223,127345.06007644099,4806.072728031237,0.0,90637.09883105328,55140.23865656473,39440.95574943173,27762.32470240545,67203.28045183717,21068.00018421247,1559.8994183606865,0.0,0.8788978292931597,2.742889215438581,0.001494314320929203,1.0,1.0,-5.7178447602340725,336227.57976347837,1564913.1075689846,4.654327014666178,1564913.1075689846,4.654327014666178,0.758870174239661,0.0935343700547678,3.8864727714808236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864727714808236,1.28111213025924,1.2814111988632064,3.033671042279784,6427.98490804449,15243.107769423557,6472.2946555617045,0.00033751686301127605,23321.1717051394,2378.0976893372763,19346.121851432283,1972.7554110152075,0.829551880841771,0.829551880841771,35206.96858951035,35405.22815468563,0.9930052493003392,0.8,4249.108125076942,4273.035954225843,0.9930052493003392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578573127423606,3.6747057483192203,-3.6721069762282075,7.346812724547428,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6368903559198736,0.000366518920044573,195.3762620120544,0.0,0.0,0.0,0.0,0.0001192932514608504,0.00011413911397770539,0.0004435985586352983,0.09353436155709721,0.09353436155709721,0.09353436155709721,0.09365564585021925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485925.04753931175,596.2468360552705,0.0,0.09353436155709721,0.0935343700547678,0.0935343700547678,0.375,0.375,0.5,10.542528793863095,0.6495712970058776,0.6495712970058776,6.133404895081185e-11,0.0009993485159043303,0.6433383297362525,6.133404895081185e-11,27762.32470240545,21068.00018421247,0.758870174239661,1.0914403038823208,3.7600137520213326,1.02509672182649,0.6405557651225063,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.0280286749583,263.0280286749583,-10.12197132504167,249.0841948806637,276.9718624692894,109066.01866344642,108576.76531290713,489.25335053926494,0.0,nan,276.9718624692894,3.8218624692894423,271.3943289514936,-1.7556710485063718,265.8167954337854,-7.33320456621459,260.23926191611946,-12.910738083880517,254.66172839839803,-18.48827160160195,249.0841948806637,-24.06580511933629,1.0,1.0,26022.012520719443,26022.012520719443,275.9797522525924,2.8297522525924137,275.9797522525924,275.9797522525924,78534.54671727934,78546.3943434712,-11.847626191854943,0.0,8546.071908451686,8546.071908451686,0.88785780063643,3905.905135338228,275.9797522525924,2.8297522525924137,1.0,0.002,0.11117409484514887,0.00501463634968575,0.00017177741454272563,0.0018282225672235136,0.08588870727136282,0.08588870727136282,0.0,-1.8233760855357328e-11,1.0,1.001302637947376,0.6433383296749184,0.0935343700547678,0.0,0.000121651842329533,156.1895735868217,0.0,1600302.7727268331,266.78981625854556,0.0009993484545702813,1.0,1283906.356006777,2595.621641005504,,,,,,,,,,,,,,,,,,,4.0,1559.7312248654375,1559.8994183606865,0.375,6.173730061729009,3.5
957.5,-25.57165062028941,3.6727843392542994,35.1185149559636,25.47666864646601,5.36838890506392,-22.477646667758016,-36.27117209890855,2.274384953303917,-6.3620476496390665,-6.363032278653887,40.24080707180321,43055.82716821588,25842.22779111358,25842.22779111358,68898.05495932946,78550.46650678565,78552.40773285224,25842.22779111358,104394.63552396582,104394.63552396582,104394.63552396582,132159.6871757181,127349.38156282365,4810.305612894457,0.0,90636.80393295622,55142.16459739981,39438.48815061823,27765.051651752296,67203.53980237052,21069.892344443604,1560.065181497201,0.0,0.8788852898542868,2.742700601564074,0.001494314320929203,1.0,1.0,-5.7244733597618165,336203.06716216763,1564942.3670622976,4.654753391370601,1564942.3670622976,4.654753391370601,0.758863790664472,0.09353744245749092,3.8864496691567396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864496691567396,1.2811091605153404,1.2814082284260364,3.033660041579417,6427.96159888046,15243.107769423557,6472.309956579705,0.0003375227553287396,23321.234455255944,2378.1040880683972,19346.16758719903,1972.760074765494,0.8295516098994045,0.8295516098994045,35206.80116504509,35405.22815468563,0.9929993465884368,0.8,4249.087918717686,4273.035954225843,0.9929993465884368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57853298283002,3.6727843392542994,-3.673975516072944,7.346759855327243,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6359101456162684,0.00036708388291608967,195.3641573049664,0.0,0.0,0.0,0.0,0.00011945895753650304,0.00011397340790205275,0.00044295191343359907,0.09353743535252838,0.09353743535252838,0.09353743535252838,0.0936578210519996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485884.8197292622,596.2599306373751,0.0,0.09353743535252838,0.09353744245749092,0.09353744245749092,0.375,0.375,0.5,10.55155772723389,0.6444850834272415,0.6444850834272415,2.8478552849264815e-11,0.0009846290147947911,0.6385589188920449,2.8478552849264815e-11,27765.051651752296,21069.892344443604,0.758863790664472,1.0917210366630383,3.7598595387922082,1.0252146711608063,0.640677965696937,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.0352931276124,263.0352931276124,-10.114706872387558,249.09889362185024,276.97169263339964,109006.23611397059,108520.41752203296,485.8185919376381,0.0,nan,276.97169263339964,3.821692633399664,271.3971328310424,-1.7528671689575503,265.82257302872875,-7.3274269712712226,260.24801322648256,-12.901986773517422,254.6734534241707,-18.476546575829275,249.09889362185024,-24.05110637814974,1.0,1.0,26022.012520719443,26022.012520719443,275.97860670757643,2.828606707576455,275.97860670757643,275.97860670757643,78540.61214020895,78552.40773285224,-11.795592643291457,0.0,8546.071908451686,8546.071908451686,0.8878592591609035,3905.8819175025233,275.97860670757643,2.828606707576455,1.0,0.002,0.1108722122260035,0.005015572310570208,0.0001713103177727929,0.0018286896774031935,0.08565515888639645,0.08565515888639645,0.0,-4.824013584425746e-12,1.0,1.0012929564202986,0.6385589188635663,0.09353744245749092,0.0,0.00012075304797321291,155.03636866761204,0.0,1600300.570434345,266.7879523503609,0.0009846289863162383,1.0,1283912.6735915132,2595.655916938005,,,,,,,,,,,,,,,,,,,4.0,1559.8994183606865,1560.065181497201,0.375,6.173730061729009,3.5
960.0,-25.556396226810325,3.6708658161703243,35.118863312598954,25.477181060146563,5.367215196272297,-22.464035084448884,-36.25860175872219,2.2748540561017334,-6.363928371280508,-6.364896948839785,40.241469411768065,43064.30848749402,25842.08911990103,25842.08911990103,68906.39760739505,78556.7217019508,78558.19966906257,25842.08911990103,104400.2887889636,104400.2887889636,104400.2887889636,132168.03902789613,127353.53528636595,4814.50374153018,0.0,90636.59071798279,55144.177512084425,39436.01467322041,27767.750238932535,67203.76491215294,21071.762692744644,1560.23004505124,0.0,0.8788727145245359,2.7425104350820977,0.001494314320929203,1.0,1.0,-5.73159145071952,336178.3507624123,1564971.0698407777,4.655180996312256,1564971.0698407777,4.655180996312256,0.7588573979320947,0.09354048815769939,3.886433269640835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886433269640835,1.2811069785340028,1.2814060459353271,3.033652407457932,6427.945423093102,15243.107769423557,6472.320574642282,0.00033752684434048186,23321.278002120176,2378.108528612745,19346.199325298636,1972.7633111509676,0.8295514218191576,0.8295514218191576,35206.68231626774,35405.22815468563,0.9929951564637821,0.8,4249.073574929346,4273.035954225843,0.9929951564637821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578503048029537,3.6708658161703243,-3.675854615926628,7.346720432096952,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6349369533515408,0.00036764652648798196,195.3521207996536,0.0,0.0,0.0,0.0,0.00011962370632140439,0.00011380865911715141,0.00044230975916610996,0.0935404880804484,0.0935404880804484,0.0935404880804484,0.09365988393517363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485844.88810316945,596.2729280249208,0.0,0.0935404880804484,0.09354048815769939,0.09354048815769939,0.375,0.375,0.5,10.560512417741025,0.6393187586969589,0.6393187586969589,8.640199666842818e-12,0.0009685775592629398,0.6333054981202508,8.640199666842818e-12,27767.750238932535,21071.762692744644,0.7588573979320947,1.0920045761301904,3.759714414150723,1.0253353766335525,0.640802022681119,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.0424775409081,263.0424775409081,-10.107522459091854,249.11349745132216,276.9714576304921,108945.3514441337,108464.88557994012,480.4658641935815,0.0,nan,276.9714576304921,3.821457630492148,271.3998655946579,-1.7501344053420667,265.8282735587482,-7.321726441251769,260.2566815230414,-12.893318476958598,254.68508948718713,-18.46491051281285,249.11349745132216,-24.036502548677817,1.0,1.0,26022.012520719443,26022.012520719443,275.9774197681974,2.8274197681974442,275.9774197681974,275.9774197681974,78546.26543611694,78558.19966906257,-11.934232945626718,0.0,8546.071908451686,8546.071908451686,0.8878602945144186,3905.865435989039,275.9774197681974,2.8274197681974442,1.0,0.002,0.11057280031603547,0.005016494733935685,0.00017084703663494463,0.0018291529631014496,0.08542351831747232,0.08542351831747232,0.0,-2.6360597732422164e-13,1.0,1.001282316493629,0.6333054981116106,0.09354048815769939,0.0,0.00011976476353341184,153.76826070077732,0.0,1600298.3465084133,266.78607162871947,0.0009685775506227401,1.0,1283919.0440006105,2595.6959026429863,,,,,,,,,,,,,,,,,,,5.0,1560.065181497201,1560.23004505124,0.375,6.173730061729009,3.5
