time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
962.5,-25.541265134387864,3.6689542865512528,35.11920760781669,25.478097272012405,5.366461322644696,-22.450492488687193,-36.24609442250801,2.275688676838674,-6.365726160833617,-6.366678111137862,40.24211436255279,43072.407929806584,25841.753424049468,25841.753424049468,68914.16135385605,78562.63527842626,78564.03404123464,25841.753424049468,104405.78746528411,104405.78746528411,104405.78746528411,132176.11169593935,127357.448445179,4818.663250760352,0.0,90636.20527574421,55145.97792671307,39433.585943367936,27770.324230655242,67203.91017402319,21073.54780015397,1560.3871051419487,0.0,0.878860654840629,2.742328812033114,0.001494314320929203,1.0,1.0,-5.738861114305564,336154.74260138,1564999.0194339852,4.65559107488124,1564999.0194339852,4.65559107488124,0.7588513416379633,0.09354346246015972,3.8864030788083346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864030788083346,1.2811030964035606,1.281402162898623,3.0336380340650413,6427.914967598327,15243.107769423557,6472.340565399329,0.0003375345429252949,23321.359992215595,2378.1168892757055,19346.25907900923,1972.7694043337153,0.8295510675821132,0.8295510675821132,35206.4635203074,35405.22815468563,0.9929874426170846,0.8,4249.047168574864,4273.035954225843,0.9929874426170846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578430581739276,3.6689542865512528,-3.677670709624857,7.34662499617611,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6339732162947376,0.0003682054059047691,195.34018305038012,0.0,0.0,0.0,0.0,0.00011978783754510243,0.00011364452789345337,0.00044166844309483685,0.09354346245578299,0.09354346245578299,0.09354346245578299,0.0936618236960117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485805.24686489603,596.2858298863771,0.0,0.09354346245578299,0.09354346246015972,0.09354346246015972,0.375,0.375,0.5,10.569389518380165,0.6339723511550801,0.6339723511550801,-5.74686964682769e-11,0.0009519503042270117,0.62781699683228,-5.74686964682769e-11,27770.324230655242,21073.54780015397,0.7588513416379633,1.09227722763191,3.7595667891851727,1.0254486855810057,0.6409211579842816,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.049663452768,263.049663452768,-10.100336547231962,249.1280059288726,276.97132097665906,108888.7174535593,108408.15136663364,480.56608692568614,0.0,nan,276.97132097665906,3.8213209766590808,271.4026579671067,-1.7473420328933003,265.8339949574845,-7.316005042515485,260.2653319480298,-12.884668051970152,254.69666893845528,-18.453331061544702,249.1280059288726,-24.02199407112738,1.0,1.0,26022.012520719443,26022.012520719443,275.97632130225793,2.826321302257952,275.97632130225793,275.97632130225793,78552.81047541274,78564.03404123464,-11.223565821899683,0.0,8546.071908451686,8546.071908451686,0.8878622005553962,3905.8350942023762,275.97632130225793,2.826321302257952,1.0,0.002,0.1102759701730298,0.005017421560767753,0.00017038777741929767,0.00182961222398012,0.08519388870964884,0.08519388870964884,0.0,1.399417474262643e-12,1.0,1.0012712021940817,0.6278169968897487,0.09354346246015972,0.0,0.00011873205834773643,152.44307333686874,0.0,1600296.2187631072,266.78427383916636,0.0009519503616957081,1.0,1283925.129053193,2595.7399760968324,,,,,,,,,,,,,,,,,,,8.0,1560.23004505124,1560.3871051419487,0.375,6.173730061729009,3.5
965.0,-25.52622947981581,3.6670456862261553,35.119553051834004,25.478834530245535,5.365537994830458,-22.437052731799383,-36.233685014862544,2.276361252407449,-6.367588454050178,-6.368532152534106,40.24281767591897,43080.59675363376,25841.61293480767,25841.61293480767,68922.20968844143,78568.63501707077,78570.4350440126,25841.61293480767,104412.04797882026,104412.04797882026,104412.04797882026,132185.2556758532,127362.44226173172,4822.813414121486,0.0,90635.89607650356,55147.857834916256,39431.15360176367,27773.20769703293,67204.3612987966,21075.55149224035,1560.5605398205362,0.0,0.8788479794449664,2.7421396469992843,0.001494314320929203,1.0,1.0,-5.743450772318624,336130.1698602859,1565029.4986587788,4.656022097954763,1565029.4986587788,4.656022097954763,0.7588447010566912,0.09354656626960668,3.886378983358541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886378983358541,1.2810999680223851,1.2813990337871441,3.0336266336481814,6427.890811483014,15243.107769423557,6472.356420595599,0.00033754064901708204,23321.4250243237,2378.1235207052055,19346.30647125191,1972.7742369975388,0.8295507865010036,0.8295507865010036,35206.288897946746,35405.22815468563,0.992981286158636,0.8,4249.026093505888,4273.035954225843,0.992981286158636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578400254482839,3.6670456862261553,-3.6795393698669994,7.346585056093154,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6330171226778313,0.0003687615343658867,195.32832204240734,0.0,0.0,0.0,0.0,0.00011995088913232121,0.00011348147630623459,0.00044103202451705034,0.09354655823062694,0.09354655823062694,0.09354655823062694,0.09366442168607415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485766.06814905145,596.2985840599938,0.0,0.09354655823062694,0.09354656626960668,0.09354656626960668,0.375,0.375,0.5,10.578229274362512,0.6299479029730719,0.6299479029730719,-9.094947017729282e-12,0.000943698483922617,0.6250813802154767,-9.094947017729282e-12,27773.20769703293,21075.55149224035,0.7588447010566912,1.092552279568784,3.7593874316157154,1.0255615611315332,0.6410387052425597,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.0568030258914,263.0568030258914,-10.093196974108594,249.14241770210288,276.9711883496837,108830.39487153672,108352.92774138918,477.46713014752686,0.0,nan,276.9711883496837,3.821188349683723,271.40543422015975,-1.7445657798402294,265.83968009061323,-7.310319909386749,260.2739259611564,-12.87607403884357,254.70817183163228,-18.441828168367692,249.14241770210288,-24.007582297897102,1.0,1.0,26022.012520719443,26022.012520719443,275.9752162602671,2.825216260267098,275.9752162602671,275.9752162602671,78558.84682053757,78570.4350440126,-11.588223475031555,0.0,8546.071908451686,8546.071908451686,0.8878637217739438,3905.810878275334,275.9752162602671,2.825216260267098,1.0,0.002,0.10998042406972783,0.00501832921989874,0.00016993048006546952,0.0018300695146703356,0.08496524003273476,0.08496524003273476,0.0,-5.264194895965302e-12,1.0,1.0012656527796233,0.6250813802245716,0.09354656626960668,0.0,0.00011821843730944588,151.78437117066272,0.0,1600294.0274882047,266.7824115459498,0.000943698493017564,1.0,1283931.4630200653,2595.7486834931574,,,,,,,,,,,,,,,,,,,4.0,1560.3871051419487,1560.5605398205362,0.375,6.173730061729009,3.5
967.5,-25.51130394824413,3.6651414170409677,35.11989723659303,25.479552859347336,5.364610268526709,-22.423712526576423,-36.22136557297779,2.27701884680079,-6.369423518436179,-6.370355639789292,40.24349243281214,43088.72991017735,25841.404921337915,25841.404921337915,68930.13483151527,78574.60023055231,78576.52988668696,25841.404921337915,104417.93480802487,104417.93480802487,104417.93480802487,132193.8863059502,127366.9518433135,4826.93446263671,0.0,90635.59721108561,55149.72689048327,39428.744800669265,27775.951497925318,67204.69629859459,21077.45608757282,1560.7266833717613,0.0,0.8788355762110958,2.741953655530617,0.001494314320929203,1.0,1.0,-5.749137160049941,336106.00344875,1565058.740764279,4.6564438739724014,1565058.740764279,4.6564438739724014,0.7588383097928137,0.0935495880524613,3.886355997252266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886355997252266,1.2810969093386013,1.2813959743893273,3.033615934065984,6427.868140352251,15243.107769423557,6472.371300542222,0.0003375463796381855,23321.486059220217,2378.129744532559,19346.350948408137,1972.7787724052696,0.8295505226074349,0.8295505226074349,35206.12231491812,35405.22815468563,0.9929754131407265,0.8,4249.0059886991185,4273.035954225843,0.9929754131407265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578355350846384,3.6651414170409677,-3.681384502315938,7.346525919356906,3.5,3.5,1.0,0.6,0.0002334323654385558,0.632069571637537,0.0003693143538515703,195.31654933045252,0.0,0.0,0.0,0.0,0.00012011296129256126,0.00011331940414599453,0.0004403995459078392,0.093549588051597,0.093549588051597,0.093549588051597,0.09366671796898686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485727.0170821437,596.3112950125031,0.0,0.093549588051597,0.0935495880524613,0.0935495880524613,0.375,0.375,0.5,10.58701401973712,0.625997276840792,0.625997276840792,3.416289473534562e-11,0.0009321213531165995,0.6212184797393547,3.416289473534562e-11,27775.951497925318,21077.45608757282,0.7588383097928137,1.0928253011352764,3.759223339646508,1.0256743743808387,0.6411565304711963,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.0638923595468,263.0638923595468,-10.086107640453179,249.1567298665542,276.97105485253354,108772.34517751586,108298.23786855587,474.1073089599991,0.0,nan,276.97105485253354,3.821054852533564,271.4081898553415,-1.7418101446584728,265.8453248581251,-7.304675141874895,260.28245986096465,-12.867540139035327,254.71959486376153,-18.43040513623845,249.1567298665542,-23.993270133445776,1.0,1.0,26022.012520719443,26022.012520719443,275.97410594775926,2.8241059477592785,275.97410594775926,275.97410594775926,78564.85196968868,78576.52988668696,-11.677916998276487,0.0,8546.071908451686,8546.071908451686,0.8878651729546305,3905.7877772385273,275.97410594775926,2.8241059477592785,1.0,0.002,0.10968669371491127,0.005019234736307001,0.00016947600235250678,0.0018305239979397243,0.0847380011762534,0.0847380011762534,0.0,2.9223108308218393e-13,1.0,1.0012578247087562,0.6212184797051918,0.0935495880524613,0.0,0.0001174921420798274,150.85258979357127,0.0,1600291.8632657502,266.7805764815638,0.0009321213189537048,1.0,1283937.6925401348,2595.771886946753,,,,,,,,,,,,,,,,,,,8.0,1560.5605398205362,1560.7266833717613,0.375,6.173730061729009,3.5
970.0,-25.496464728686696,3.663241658666632,35.12024009870342,25.48015209557491,5.363571391257571,-22.41046111671656,-36.209127051383234,2.2775677797988623,-6.371250758678116,-6.372171314008054,40.24416394658952,43096.89428943946,25841.188404637312,25841.188404637312,68938.08269407677,78580.61292999369,78582.59764746355,25841.188404637312,104423.78605210087,104423.78605210087,104423.78605210087,132202.46974321496,127371.43905187023,4831.030691344731,0.0,90635.34820624122,55151.62956768484,39426.35404284042,27778.683691114093,67205.03773395452,21079.35250098577,1560.8921355799039,0.0,0.8788232264233373,2.7417684713729535,0.001494314320929203,1.0,1.0,-5.754835928750424,336081.94193807815,1565087.8427318279,4.656863840129172,1565087.8427318279,4.656863840129172,0.7588319423403306,0.0935526022031578,3.8863368883027847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863368883027847,1.2810943560852253,1.2813934205399082,3.0336070640250674,6427.849345799926,15243.107769423557,6472.383635728462,0.0003375511302950315,23321.536658090106,2378.1349041813573,19346.387819105275,1972.7825321700352,0.8295503037701474,0.8295503037701474,35205.983829952966,35405.22815468563,0.9929705307478063,0.8,4248.989275030938,4273.035954225843,0.9929705307478063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578308611626943,3.663241658666632,-3.6832227065465344,7.3464643652131665,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6311290185843038,0.00036986473219401616,195.30484610499465,0.0,0.0,0.0,0.0,0.0001202741690516077,0.0001131581963869481,0.0004397708728324073,0.09355260218254424,0.09355260218254424,0.09355260218254424,0.0936690045869299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485688.2138166854,596.3239249830755,0.0,0.09355260218254424,0.0935526022031578,0.0935526022031578,0.375,0.375,0.5,10.595744198097922,0.6220786290264186,0.6220786290264186,1.1880274541908875e-11,0.0009205553299125313,0.6173353852576042,1.1880274541908875e-11,27778.683691114093,21079.35250098577,0.7588319423403306,1.0930986477372635,3.7590622542001038,1.025787426338229,0.6412747577056307,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.07091413515974,263.07091413515974,-10.079085864840238,249.17094672753393,276.9708815427788,108713.7379518143,108244.1486640437,469.58928777063363,0.0,nan,276.9708815427788,3.8208815427788068,271.41089457978546,-1.7391054202145142,265.85090761663326,-7.2990923833667125,260.29092065361624,-12.859079346383737,254.7309336906107,-18.41906630938928,249.17094672753393,-23.979053272466047,1.0,1.0,26022.012520719443,26022.012520719443,275.9730002793586,2.8230002793586095,275.9730002793586,275.9730002793586,78570.48469183319,78582.59764746355,-12.112955630364013,0.0,8546.071908451686,8546.071908451686,0.8878663793577445,3905.7685727442986,275.9730002793586,2.8230002793586095,1.0,0.002,0.10939478875456991,0.005020133794987214,0.0001690243511602945,0.0018309756483727516,0.08451217558014724,0.08451217558014724,0.0,-4.669537326251749e-13,1.0,1.0012499559708055,0.617335385245724,0.0935526022031578,0.0,0.00011676198345075721,149.915835855343,0.0,1600289.708169622,266.77874924132186,0.0009205553180322568,1.0,1283943.8953053413,2595.795452588343,,,,,,,,,,,,,,,,,,,5.0,1560.7266833717613,1560.8921355799039,0.375,6.173730061729009,3.5
972.5,-25.481729113889752,3.6613459549238474,35.120579493397756,25.480780808161967,5.3625660813211455,-22.397299594346496,-36.1969733267091,2.2781365621877363,-6.3730863610555275,-6.373991435045279,40.244805480126566,43104.96824002359,25840.993779170498,25840.993779170498,68945.96201919409,78586.56002057486,78588.23518455891,25840.993779170498,104429.22896372942,104429.22896372942,104429.22896372942,132210.53474469247,127375.44384399067,4835.090900701804,0.0,90635.07967326329,55153.487894313075,39423.99086550024,27781.30578096305,67205.29664646329,21081.16883380398,1561.0525645953924,0.0,0.8788109652848941,2.741582895375147,0.001494314320929203,1.0,1.0,-5.761895434730377,336057.8228565261,1565115.6458025917,4.657280799176009,1565115.6458025917,4.657280799176009,0.7588257009952968,0.09355556355254918,3.8863153389428593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863153389428593,1.281091710517066,1.2813907743541557,3.0335965076023244,6427.826978006869,15243.107769423557,6472.398315608331,0.00033755678406356665,23321.59687739531,2378.141044841542,19346.431698248583,1972.7870065974196,0.8295500432476948,0.8295500432476948,35205.827658862385,35405.22815468563,0.9929650248228241,0.8,4248.970426834787,4273.035954225843,0.9929650248228241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578266598043796,3.6613459549238474,-3.685063079666202,7.3464090345900495,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6301965279492309,0.00037041201448409326,195.29322597711197,0.0,0.0,0.0,0.0,0.00012043445751747689,0.00011299790792107891,0.0004391455028221418,0.09355556355649355,0.09355556355649355,0.09355556355649355,0.09367098440672511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485649.6208996741,596.3364848265569,0.0,0.09355556355649355,0.09355556355254918,0.09355556355254918,0.375,0.375,0.5,10.604400762967648,0.6175005927491384,0.6175005927491384,-6.821210263296962e-13,0.0009050739897702442,0.6120960003149207,-6.821210263296962e-13,27781.30578096305,21081.16883380398,0.7588257009952968,1.093368968836297,3.7589145241439166,1.0259007170504382,0.6413924257604182,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.07787997393706,263.07787997393706,-10.072120026062919,249.18506776981684,276.97069217804807,108655.93396444885,108190.08551822856,465.8484462202739,0.0,nan,276.97069217804807,3.820692178048091,271.4135672964303,-1.736432703569676,265.85644241469015,-7.293557585309827,260.29931753313645,-12.850682466863532,254.7421926515009,-18.40780734849909,249.18506776981684,-23.964932230183138,1.0,1.0,26022.012520719443,26022.012520719443,275.9718398224519,2.8218398224519206,275.9718398224519,275.9718398224519,78576.37387666962,78588.23518455891,-11.861307889295858,0.0,8546.071908451686,8546.071908451686,0.8878677398296725,3905.7469156375737,275.9718398224519,2.8218398224519206,1.0,0.002,0.10910534895123077,0.005021021429495514,0.0001685765106687365,0.00183142348948161,0.08428825533436825,0.08428825533436825,0.0,1.503463152585649e-13,1.0,1.0012393451876593,0.6120960003156029,0.09355556355254918,0.0,0.00011577592117258794,148.65050709516044,0.0,1600287.537628816,266.77691363894445,0.0009050739904523653,1.0,1283950.113198116,2595.835899200015,,,,,,,,,,,,,,,,,,,5.0,1560.8921355799039,1561.0525645953924,0.375,6.173730061729009,3.5
975.0,-25.467093546303868,3.6594544832636684,35.12091620308252,25.48142132526266,5.3615914936803,-22.384225042363838,-36.1849001730792,2.278722990233641,-6.3749130082693455,-6.375804017581734,40.24545005099505,43112.98754687507,25840.790639676907,25840.790639676907,68953.77818655198,78592.45475519347,78593.94928824344,25840.790639676907,104434.73992792035,104434.73992792035,104434.73992792035,132218.68694778456,127379.56640324925,4839.120544535312,0.0,90634.81322506625,55155.34601867508,39421.63022932351,27783.947019864205,67205.57724918771,21082.99906062084,1561.2137777986695,0.0,0.8787987323206886,2.7413980798170114,0.001494314320929203,1.0,1.0,-5.768505677403994,336033.80502192763,1565143.5808810266,4.657696807554509,1565143.5808810266,4.657696807554509,0.7588194379131049,0.09355851742062664,3.886294852088782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886294852088782,1.2810889828853933,1.2813880460857323,3.0335869748373687,6427.806779221828,15243.107769423557,6472.411571524947,0.0003375618895028672,23321.65125771463,2378.14659009087,19346.471321070436,1972.7910470008042,0.829549807913827,0.829549807913827,35205.67918773306,35405.22815468563,0.9929597903712182,0.8,4248.952507942385,4273.035954225843,0.9929597903712182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5782227465471586,3.6594544832636684,-3.6868968002265685,7.346351283490237,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6292718411832704,0.0003709563183371024,195.28168611249725,0.0,0.0,0.0,0.0,0.0001205938786212992,0.0001128384868172566,0.0004385236304353922,0.09355851740996032,0.09355851740996032,0.09355851740996032,0.0936730388701845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485611.36820985086,596.3489340068853,0.0,0.09355851740996032,0.09355851742062664,0.09355851742062664,0.375,0.375,0.5,10.612989865019768,0.6128110116048333,0.6128110116048333,-3.717559593496844e-11,0.0008910093123972729,0.6072983401777492,-3.717559593496844e-11,27783.947019864205,21082.99906062084,0.7588194379131049,1.0936378657117474,3.7587620405482904,1.0260127359799651,0.6415090727815475,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.0847974738628,263.0847974738628,-10.06520252613717,249.19909381831914,276.9705011294226,108598.87395535501,108136.25822595533,462.61572939965976,0.0,nan,276.9705011294226,3.8205011294226097,271.4162196671694,-1.7337803328305768,265.86193820491343,-7.2880617950865485,260.3076567427846,-12.842343257215362,254.7533752805673,-18.39662471943268,249.19909381831914,-23.950906181680836,1.0,1.0,26022.012520719443,26022.012520719443,275.9706958633188,2.8206958633188037,275.9706958633188,275.9706958633188,78582.26228241695,78593.94928824344,-11.68700582649035,0.0,8546.071908451686,8546.071908451686,0.8878690332212911,3905.726326349226,275.9706958633188,2.8206958633188037,1.0,0.002,0.10881816623728617,0.005021900742265059,0.00016813216351220788,0.0018318678349440534,0.08406608175610394,0.08406608175610394,0.0,-1.5437386612082715e-12,1.0,1.0012296275876704,0.6072983402149248,0.09355851742062664,0.0,0.00011487308309071505,147.49201934064754,0.0,1600285.3795531276,266.77508699173063,0.0008910093495728688,1.0,1283956.305274521,2595.8709382721117,,,,,,,,,,,,,,,,,,,5.0,1561.0525645953924,1561.2137777986695,0.375,6.173730061729009,3.5
977.5,-25.452560414290023,3.657568441634229,35.121251402792666,25.482149607874476,5.360714333320817,-22.37123293954471,-36.17290322491897,2.279386858733499,-6.376709380376099,-6.377588837963577,40.24610422596289,43120.87530419561,25840.52999496435,25840.52999496435,68961.40529915996,78598.24247502082,78599.88923723475,25840.52999496435,104440.4192321991,104440.4192321991,104440.4192321991,132227.0351672785,127383.9101979811,4843.1249692974,0.0,90634.50732105049,55157.14015084256,39419.29685578659,27786.615935079393,67205.91279086599,21084.85064029714,1561.3756784561915,0.0,0.8787866118613654,2.741216073967824,0.001494314320929203,1.0,1.0,-5.77425741863027,336010.1563720583,1565171.9325777087,4.658108997290607,1565171.9325777087,4.658108997290607,0.7588131886790299,0.09356146498247706,3.8862709498659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8862709498659,1.2810858950717399,1.2813849575512457,3.033575628938036,6427.782738622613,15243.107769423557,6472.427348159731,0.00033756796589599295,23321.71598178916,2378.153190109687,19346.518478487575,1972.7958557190861,0.829549527727478,0.829549527727478,35205.50596474505,35405.22815468563,0.992953683282815,0.8,4248.931601762861,4273.035954225843,0.992953683282815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578166481462833,3.657568441634229,-3.6887087424352374,7.346277184069466,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6283550762616015,0.00037149754057429066,195.27022836578456,0.0,0.0,0.0,0.0,0.00012075248643307992,0.00011267987900547588,0.0004379045404133854,0.09356146501611776,0.09356146501611776,0.09356146501611776,0.09367524118835398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485573.43167585897,596.3612806692403,0.0,0.09356146501611776,0.09356146498247706,0.09356146498247706,0.375,0.375,0.5,10.621523086111416,0.6084764468400863,0.6084764468400863,-5.059064278611913e-12,0.0008794575874730981,0.6033314193333013,-5.059064278611913e-12,27786.615935079393,21084.85064029714,0.7588131886790299,1.0939027010540305,3.758599921415251,1.0261211020785743,0.6416232369074556,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.09168300443827,263.09168300443827,-10.05831699556171,249.21302578430635,276.9703402245885,108542.9692478052,108082.4915022693,460.477745535895,0.0,nan,276.9703402245885,3.820340224588506,271.41887733648383,-1.731122663516146,265.8674144484438,-7.282585551556167,260.31595156042994,-12.83404843957004,254.7644886723771,-18.38551132762288,249.21302578430635,-23.936974215693624,1.0,1.0,26022.012520719443,26022.012520719443,275.9696060931372,2.8196060931372244,275.9696060931372,275.9696060931372,78588.2170947983,78599.88923723475,-11.672142436451395,0.0,8546.071908451686,8546.071908451686,0.887870542232944,3905.7023046152294,275.9696060931372,2.8196060931372244,1.0,0.002,0.10853284904711182,0.005022777177047296,0.00016769071161056525,0.0018323092900038125,0.08384535580528263,0.08384535580528263,0.0,1.614377902192654e-12,1.0,1.0012215898935148,0.6033314193383603,0.09356146498247706,0.0,0.00011412687769029465,146.53462006321118,0.0,1600283.2604677542,266.7732906196239,0.0008794575925321624,1.0,1283962.4024488009,2595.895985757576,,,,,,,,,,,,,,,,,,,5.0,1561.2137777986695,1561.3756784561915,0.375,6.173730061729009,3.5
980.0,-25.438144516318236,3.655687444932059,35.12158650587467,25.4830113722943,5.359982757306574,-22.358331789119244,-36.16099124830214,2.280170028484795,-6.378505264264845,-6.37937579469251,40.246773394837824,43128.592919142626,25840.287842033264,25840.287842033264,68968.88076117588,78603.88405257644,78606.02033602784,25840.287842033264,104446.3081780611,104446.3081780611,104446.3081780611,132235.66356856123,127388.55234405237,4847.111224508853,0.0,90634.14288694426,55158.85174717165,39416.990155302905,27789.355390500124,67206.34554580302,21086.752749371855,1561.5409888936572,0.0,0.8787744219978194,2.7410338246636976,0.001494314320929203,1.0,1.0,-5.779125363015737,335986.48072483897,1565200.9345063155,4.65852355466695,1565200.9345063155,4.65852355466695,0.7588068327983033,0.09356443123752434,3.8862421606732434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8862421606732434,1.2810822523781247,1.2813813140072636,3.0335617822033325,6427.753399053339,15243.107769423557,6472.4466014162435,0.0003375753814825374,23321.794973075743,2378.1612449792483,19346.57602775972,1972.801724111671,0.8295491856477906,0.8295491856477906,35205.297324872496,35405.22815468563,0.9929463275592291,0.8,4248.90642114058,4273.035954225843,0.9929463275592291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578114208178817,3.655687444932059,-3.6905208967973686,7.346208341729428,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6274471315349959,0.0003720351145242842,195.2588643731991,0.0,0.0,0.0,0.0,0.00012091016139485186,0.00011252220404370393,0.00043728853336651955,0.09356443125365156,0.09356443125365156,0.09356443125365156,0.0936776309559247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485535.776406568,596.3735364121242,0.0,0.09356443125365156,0.09356443123752434,0.09356443123752434,0.375,0.375,0.5,10.630013074492505,0.6047691538628897,0.6047691538628897,-7.264588930411264e-11,0.0008705304276759307,0.600250431676784,-7.264588930411264e-11,27789.355390500124,21086.752749371855,0.7588068327983033,1.0941625108669133,3.758423699540517,1.026225726173009,0.6417339399856115,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.0985530458236,263.0985530458236,-10.051446954176356,249.22686009245794,276.970245999188,108488.4039721701,108028.9620789289,459.4418932412215,0.0,nan,276.970245999188,3.820245999188046,271.42156881785667,-1.7284311821433107,265.87289163650524,-7.277108363494733,260.3242144551318,-12.825785544868154,254.77553727380226,-18.37446272619772,249.22686009245794,-23.923139907542037,1.0,1.0,26022.012520719443,26022.012520719443,275.96853655358643,2.818536553586455,275.96853655358643,275.96853655358643,78594.49305306026,78606.02033602784,-11.527282967581414,0.0,8546.071908451686,8546.071908451686,0.8878723597698324,3905.6733714766096,275.96853655358643,2.818536553586455,1.0,0.002,0.1082489796900649,0.005023646923294224,0.00016725149921231614,0.0018327485029888588,0.08362574960615807,0.08362574960615807,0.0,2.2011750061556867e-12,1.0,1.0012153434252706,0.6002504317494299,0.09356443123752434,0.0,0.00011354774472317145,145.79172824952641,0.0,1600281.145670155,266.77149473573513,0.00087053050032182,1.0,1283968.5068599605,2595.909938698498,,,,,,,,,,,,,,,,,,,6.0,1561.3756784561915,1561.5409888936572,0.375,6.173730061729009,3.5
982.5,-25.423825033676636,3.653808038497751,35.12192208157515,25.48351442618298,5.358904313921702,-22.34555209886973,-36.14919497687367,2.2806313792346162,-6.380363552563836,-6.381225558744247,40.24744962517972,43136.543577837634,25840.211512898142,25840.211512898142,68976.75509073578,78609.73955945906,78612.02916092932,25840.211512898142,104452.24067382746,104452.24067382746,104452.24067382746,132244.41802660882,127393.33688492427,4851.081141684558,0.0,90633.93443174662,55160.73845059301,39414.66220128178,27792.177352781364,67206.83955406315,21088.710371995883,1561.7117162738134,0.0,0.8787618650648988,2.740845170270751,0.001494314320929203,1.0,1.0,-5.7839309924139,335961.9743171199,1565230.2428932986,4.6589506031889565,1565230.2428932986,4.6589506031889565,0.7588002229658117,0.09356743485446248,3.8862262362430777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8862262362430777,1.2810801065446902,1.281379167672896,3.0335544330049338,6427.737826983812,15243.107769423557,6472.456819774647,0.0003375793172615267,23321.83689834922,2378.165520167358,19346.606571116798,1972.8048386673124,0.8295490040274744,0.8295490040274744,35205.18191785353,35405.22815468563,0.9929422588203812,0.8,4248.892492736017,4273.035954225843,0.9929422588203812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578097731093278,3.653808038497751,-3.6923786034064827,7.346186641904234,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6265466618804431,0.00037256980148606887,195.24757769378624,0.0,0.0,0.0,0.0,0.00012106649210768384,0.00011236587333087196,0.000436679204996801,0.09356743483132021,0.09356743483132021,0.09356743483132021,0.093680086188773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485498.35396296397,596.3857165772675,0.0,0.09356743483132021,0.09356743485446248,0.09356743485446248,0.375,0.375,0.5,10.638461928327818,0.6014518315935788,0.6014518315935788,-7.219114195322618e-12,0.0008620061803981116,0.5972945663303335,-7.219114195322618e-12,27792.177352781364,21088.710371995883,0.7588002229658117,1.0944288538500988,3.7582500192955965,1.0263353484320425,0.6418475242112425,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.10533397235093,263.10533397235093,-10.044666027649043,249.2405927143439,276.9700752303633,108430.8554139371,107977.37318463853,453.4822292985556,0.0,nan,276.9700752303633,3.8200752303633294,271.42417872716067,-1.7258212728393119,265.8782822239797,-7.271717776020296,260.332385720721,-12.817614279278985,254.78648921753737,-18.363510782462612,249.2405927143439,-23.909407285656073,1.0,1.0,26022.012520719443,26022.012520719443,275.96738989909966,2.8173898990996804,275.96738989909966,275.96738989909966,78599.98073599712,78612.02916092932,-12.048424932203488,0.0,8546.071908451686,8546.071908451686,0.8878733651195925,3905.657367424293,275.96738989909966,2.8173898990996804,1.0,0.002,0.10796649927900871,0.005024498938746004,0.0001668144144981026,0.0018331855857344269,0.0834072072490513,0.0834072072490513,0.0,2.3252927361383513e-13,1.0,1.0012093494065288,0.5972945663375526,0.09356743485446248,0.0,0.00011299216458522535,145.0790948357327,0.0,1600278.9583605744,266.76963644743614,0.0008620061876172258,1.0,1283974.8257615287,2595.9214672167163,,,,,,,,,,,,,,,,,,,6.0,1561.5409888936572,1561.7117162738134,0.375,6.173730061729009,3.5
985.0,-25.409594536103352,3.6519339971341287,35.122253960529825,25.48412874983626,5.357943137214128,-22.332840768734677,-36.13745776293797,2.2811893698231542,-6.382152132287331,-6.382999589585078,40.24807366305644,43144.33209365383,25839.953985801956,25839.953985801956,68984.28607945578,78615.47721649657,78617.55941278493,25839.953985801956,104457.51339858689,104457.51339858689,104457.51339858689,132252.2432181495,127397.23152996412,4855.011688185369,0.0,90633.67432652629,55162.5292035964,39412.3834699221,27794.729819562595,67207.1132894847,21090.477905627835,1561.8679698239307,0.0,0.8787499142023498,2.7406643342948955,0.001494314320929203,1.0,1.0,-5.790791768670033,335938.4725715482,1565257.2895834025,4.659357047145096,1565257.2895834025,4.659357047145096,0.7587941326482639,0.09357031144417227,3.886205648747082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886205648747082,1.2810775112298884,1.2813765717522323,3.033544508182148,6427.716797475275,15243.107769423557,6472.470618887085,0.00033758463231278545,23321.893517330125,2378.1712936966373,19346.647817587313,1972.8090446367835,0.8295487586893889,0.8295487586893889,35205.03271667343,35405.22815468563,0.9929369986544685,0.8,4248.874485734221,4273.035954225843,0.9929369986544685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578042139005333,3.6519339971341287,-3.6941794316652903,7.346113428799419,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6256531705971238,0.0003731018660318908,195.23636244540822,0.0,0.0,0.0,0.0,0.00012122222535149342,0.00011221014008706238,0.00043607168025304325,0.09357031144099771,0.09357031144099771,0.09357031144099771,0.09368200361819372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485461.0264474154,596.3978630261896,0.0,0.09357031144099771,0.09357031144417227,0.09357031144417227,0.375,0.375,0.5,10.64683884090745,0.5972325728497481,0.5972325728497481,-2.97859514830634e-11,0.000847457297766141,0.5922078209150641,-2.97859514830634e-11,27794.729819562595,21090.477905627835,0.7587941326482639,1.0946897471090475,3.7581020531734146,1.02644322457827,0.6419607982240809,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.1120626610126,263.1120626610126,-10.037937338987376,249.25423186906346,276.9698934529612,108375.13561763262,107925.14685805728,449.9887595753311,0.0,nan,276.9698934529612,3.819893452961196,271.4267611361876,-1.7232388638123552,265.88362881941976,-7.266371180580222,260.3404965026057,-12.809503497394303,254.79736418583795,-18.352635814162028,249.25423186906346,-23.895768130936517,1.0,1.0,26022.012520719443,26022.012520719443,275.9662629786406,2.816262978640623,275.9662629786406,275.9662629786406,78605.71754842636,78617.55941278493,-11.841864358575549,0.0,8546.071908451686,8546.071908451686,0.8878746648594043,3905.6366769908177,275.9662629786406,2.816262978640623,1.0,0.002,0.10768641303994085,0.005025354764238679,0.0001663810581488276,0.0018336189416872648,0.08319052907441381,0.08319052907441381,0.0,-1.639075160320136e-13,1.0,1.0011990480016788,0.59220782094485,0.09357031144417227,0.0,0.00011203449530691395,143.85015053467936,0.0,1600276.8439654522,266.76784786771265,0.0008474573275520925,1.0,1283980.8858924005,2595.9606623024492,,,,,,,,,,,,,,,,,,,8.0,1561.7117162738134,1561.8679698239307,0.375,6.173730061729009,3.5
987.5,-25.395465858908434,3.650064788204915,35.122583992024424,25.484786903858208,5.3570455271842485,-22.320214720216825,-36.125800910498924,2.2817943991164955,-6.383942978317748,-6.384778813114012,40.24871397393741,43152.04707249632,25839.722273396237,25839.722273396237,68991.76934589256,78621.1389400837,78623.30130393097,25839.722273396237,104463.02357732721,104463.02357732721,104463.02357732721,132260.39012253768,127401.47186545306,4858.918257084612,0.0,90633.40309480441,55164.31126871499,39410.10202898824,27797.366545210447,67207.46857419869,21092.305537649405,1562.0283800540801,0.0,0.8787378725812188,2.740482938925123,0.001494314320929203,1.0,1.0,-5.796663738999257,335914.90333354176,1565285.041935519,4.6597665849356265,1565285.041935519,4.6597665849356265,0.7587879054422031,0.09357321451865094,3.8861851207862634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861851207862634,1.2810746971414748,1.281373757006885,3.03353514783931,6427.696964032012,15243.107769423557,6472.483632740036,0.00033758964498971177,23321.946916534747,2378.1767389001084,19346.68671686467,1972.8130112591632,0.829548527235018,0.8295485272350182,35204.88394679776,35405.22815468563,0.9929317536999688,0.8,4248.8565307863,4273.035954225843,0.9929317536999688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57799211950592,3.650064788204915,-3.6959827664208804,7.3460475546257955,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6247674336142283,0.0003736308150509202,195.22522871761888,0.0,0.0,0.0,0.0,0.00012137707536646315,0.00011205529007209264,0.00043546760098355517,0.09357320849008101,0.09357320849008101,0.09357320849008101,0.09368414022594249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485424.0528088566,596.4098950698253,0.0,0.09357320849008101,0.09357321451865094,0.09357321451865094,0.375,0.375,0.5,10.655158718856201,0.5930777349777827,0.5930777349777827,5.286437954055145e-12,0.0008358347962484913,0.5881150741147394,5.286437954055145e-12,27797.366545210447,21092.305537649405,0.7587879054422031,1.0949488798774405,3.7579409201796783,1.0265491441583454,0.6420721980453021,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.11875093717515,263.11875093717515,-10.031249062824827,249.26777752671185,276.96972434763006,108320.39480487598,107873.10868050138,447.28612437458975,0.0,nan,276.96972434763006,3.8197243476300855,271.4293349834761,-1.720665016523867,265.8889456192208,-7.261054380779171,260.3485562551032,-12.801443744896801,254.80816689090904,-18.341833109090942,249.26777752671185,-23.882222473288124,1.0,1.0,26022.012520719443,26022.012520719443,275.96515563000435,2.8151556300043694,275.96515563000435,275.96515563000435,78611.53930616908,78623.30130393097,-11.761997761888779,0.0,8546.071908451686,8546.071908451686,0.8878759608393226,3905.6160463901947,275.96515563000435,2.8151556300043694,1.0,0.002,0.10740825230117718,0.00502620129569948,0.00016595067817957185,0.0018340493117924845,0.08297533908978592,0.08297533908978592,0.0,-1.0027943753154744e-11,1.0,1.0011907562749,0.588115074109453,0.09357321451865094,0.0,0.00011126429513070066,142.86190447314587,0.0,1600274.731066373,266.76605702168223,0.0008358347909620534,1.0,1283986.9637005108,2595.9873703562,,,,,,,,,,,,,,,,,,,4.0,1561.8679698239307,1562.0283800540801,0.375,6.173730061729009,3.5
990.0,-25.381419750442628,3.6481985299595547,35.122912319002864,25.48523152889686,5.355933829320616,-22.307684392466125,-36.114233430102445,2.282198471848521,-6.3857658474514665,-6.386590015264853,40.24935227570335,43159.862729408065,25839.58050395285,25839.58050395285,68999.44323336091,78626.91755747695,78628.91242484558,25839.58050395285,104468.49292879843,104468.49292879843,104468.49292879843,132268.522268289,127405.7235097708,4862.798758518192,0.0,90633.21504510754,55166.160219008925,39407.83869566513,27800.029339490575,67207.8680351557,21094.14971137522,1562.1908342790985,0.0,0.878725664810661,2.7402982908160225,0.001494314320929203,1.0,1.0,-5.802611749237599,335890.91181203263,1565312.7075787876,4.660181780847794,1565312.7075787876,4.660181780847794,0.7587815629176513,0.0935761163146088,3.8861702630470623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861702630470623,1.281072817741188,1.2813718771678626,3.0335280003046443,6427.681819263736,15243.107769423557,6472.493569806844,0.0003375934726066008,23321.987692336465,2378.180896874719,19346.716419422348,1972.8160400771262,0.829548350451262,0.829548350451262,35204.77626995418,35405.22815468563,0.9929279575038067,0.8,4248.843535332011,4273.035954225843,0.9929279575038067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577961515893791,3.6481985299595547,-3.6978087206311625,7.346007250590717,3.5,3.5,1.0,0.6,0.0002334323654385558,0.623888215262756,0.0003741573566031276,195.21416131458065,0.0,0.0,0.0,0.0,0.00012153091866742881,0.00011190144677112698,0.00043486807483389736,0.0935761113796924,0.0935761113796924,0.0935761113796924,0.09368626912709892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485387.3495929681,596.421838907956,0.0,0.0935761113796924,0.0935761163146088,0.0935761163146088,0.375,0.375,0.5,10.663420549272747,0.588939157432435,0.588939157432435,4.4224179873708636e-11,0.000824167813391341,0.583978266027259,4.4224179873708636e-11,27800.029339490575,21094.14971137522,0.7587815629176513,1.0952100941824972,3.7577837341715594,1.0266572240807885,0.6421846725867217,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.12536025941216,263.12536025941216,-10.024639740587816,249.28123124165236,276.9694892771666,108264.06115180532,107822.05515680321,442.0059950021452,0.0,nan,276.9694892771666,3.8194892771666105,271.43183767008287,-1.7181623299171065,265.8941860629338,-7.255813937066193,260.35653445587343,-12.793465544126548,254.8188828487639,-18.33111715123607,249.28123124165236,-23.868768758347613,1.0,1.0,26022.012520719443,26022.012520719443,275.9640010009522,2.814001000952203,275.9640010009522,275.9640010009522,78616.86752874129,78628.91242484558,-12.044896104285726,0.0,8546.071908451686,8546.071908451686,0.8878768988436043,3905.6011143622977,275.9640010009522,2.814001000952203,1.0,0.002,0.10713203805877165,0.005027033525493191,0.0001655232978921908,0.001834476697839528,0.0827616489460954,0.0827616489460954,0.0,-4.268281474789637e-12,1.0,1.0011823752336197,0.5839782659830348,0.0935761163146088,0.0,0.00011048569615219445,141.86287710803575,0.0,1600272.5805736778,266.7642341525485,0.0008241677691671612,1.0,1283993.1506845837,2596.0141932311426,,,,,,,,,,,,,,,,,,,4.0,1562.0283800540801,1562.1908342790985,0.375,6.173730061729009,3.5
992.5,-25.36747754497453,3.646337802951951,35.12323661211754,25.485868693236284,5.355028147518566,-22.29522697571323,-36.10272944262249,2.2827775782712174,-6.3875382939014,-6.388347595379285,40.24995746261619,43167.45654498422,25839.314900702928,25839.314900702928,69006.77144568715,78632.51359861466,78634.24628540587,25839.314900702928,104473.5611861088,104473.5611861088,104473.5611861088,132276.0845447756,127409.44418042085,4866.640364354757,0.0,90632.94568507631,55167.888631500384,39405.618948417694,27802.5233586668,67208.14230708449,21095.87504101389,1562.3441073808424,0.0,0.878713871439573,2.740119165934628,0.001494314320929203,1.0,1.0,-5.809685990156822,335867.63186385663,1565338.9382798006,4.660582889732906,1565338.9382798006,4.660582889732906,0.7587755531707064,0.09357892725781967,3.8861489937412874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861489937412874,1.2810701242436922,1.2813691830415845,3.033517775645233,6427.660154437369,15243.107769423557,6472.50778451511,0.0003375989479955252,23322.046023207626,2378.1868449682233,19346.758908136602,1972.8203727202056,0.8295480974904501,0.82954809749045,35204.62212713277,35405.22815468563,0.9929225231334855,0.8,4248.8249319264605,4273.035954225843,0.9929225231334855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577904180415518,3.646337802951951,-3.6995939385414194,7.34593174149337,3.5,3.5,1.0,0.6,0.0002334323654385558,0.623016822171019,0.00037468067816390086,195.20317702109472,0.0,0.0,0.0,0.0,0.00012168409606111931,0.00011174826937743648,0.0004342704245934551,0.09357892722348413,0.09357892722348413,0.09357892722348413,0.09368807909190448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485350.8503021867,596.4337146058942,0.0,0.09357892722348413,0.09357892725781967,0.09357892725781967,0.375,0.375,0.5,10.671606935460302,0.5841993343098579,0.5841993343098579,-3.888089850079268e-11,0.0008093014778864926,0.5786616052224645,-3.888089850079268e-11,27802.5233586668,21095.87504101389,0.7587755531707064,1.0954644971188197,3.7576383679847134,1.026762071928494,0.6422950413916423,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.1319370600972,263.1319370600972,-10.01806293990279,249.29459427665304,276.969279843525,108210.19171789903,107770.3606411071,439.8310767919129,0.0,nan,276.969279843525,3.8192798435250097,271.4343427301857,-1.715657269814301,265.8994056167518,-7.250594383248199,260.36446850342713,-12.785531496572844,254.82953139004044,-18.320468609959534,249.29459427665304,-23.855405723346934,1.0,1.0,26022.012520719443,26022.012520719443,275.96286755091967,2.812867550919691,275.96286755091967,275.96286755091967,78622.6960709506,78634.24628540587,-11.550214455273817,0.0,8546.071908451686,8546.071908451686,0.8878782416241018,3905.5797387099938,275.96286755091967,2.812867550919691,1.0,0.002,0.10685832712540083,0.005027864990400952,0.00016509980669928649,0.0018349001923100375,0.08254990334964324,0.08254990334964324,0.0,-9.906762910016909e-13,1.0,1.0011716092886684,0.5786616052613454,0.09357892725781967,0.0,0.00010948437230694063,140.57784146630968,0.0,1600270.4844757468,266.7624617060986,0.0008093015167673911,1.0,1283999.1544382076,2596.056503686451,,,,,,,,,,,,,,,,,,,6.0,1562.1908342790985,1562.3441073808424,0.375,6.173730061729009,3.5
