time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
995.0,-25.35360988696248,3.644482264294324,35.12356034484669,25.486362387333088,5.353991278552696,-22.282849770391557,-36.09130504829807,2.283231163132459,-6.389306253281177,-6.390106419971528,40.25059890754005,43175.14443097712,25839.065861984567,25839.065861984567,69014.21029296168,78638.17939850985,78640.08106436607,25839.065861984567,104479.14692635063,104479.14692635063,104479.14692635063,132284.32676748623,127413.86217551843,4870.4645919678005,0.0,90632.74197253645,55169.707009498445,39403.37218115333,27805.179841135603,67208.55202228893,21097.71718113943,1562.5051179684929,0.0,0.8787019328188669,2.7399398470278027,0.001494314320929203,1.0,1.0,-5.814731984393518,335844.336703013,1565366.7408792954,4.660988945791122,1565366.7408792954,4.660988945791122,0.7587693121095012,0.09358179347589468,3.8861335418215317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861335418215317,1.2810680145708249,1.2813670728762256,3.033510709517979,6427.645182161629,15243.107769423557,6472.517607823461,0.00033760273191195834,23322.086335214957,2378.1909556489686,19346.78827066264,1972.823366864591,0.829547922625179,0.829547922625179,35204.5101439405,35405.22815468563,0.9929185751224401,0.8,4248.811416741507,4273.035954225843,0.9929185751224401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577850420704258,3.644482264294324,-3.7013786772791133,7.345860941573438,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6221513922002195,0.0003752018694566114,195.19225268559265,0.0,0.0,0.0,0.0,0.00012183639003746755,0.00011159597540108825,0.0004336768631384596,0.09358179343568238,0.09358179343568238,0.09358179343568238,0.09369032960336875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485314.7490737888,596.4454625622546,0.0,0.09358179343568238,0.09358179347589468,0.09358179347589468,0.375,0.375,0.5,10.679747149871545,0.5801861195559468,0.5801861195559468,-2.8421709430404007e-13,0.0008001666903396654,0.5753744355779986,-2.8421709430404007e-13,27805.179841135603,21097.71718113943,0.7587693121095012,1.095722067453603,3.757474177740381,1.026866495651832,0.642405514355652,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.1384562157454,263.1384562157454,-10.01154378425457,249.3078713819477,276.96904104950914,108155.44526369004,107719.46926694945,435.9759967405756,0.0,nan,276.96904104950914,3.819041049509167,271.43680711607334,-1.713192883926638,265.904573182451,-7.245426817549003,260.3723392490115,-12.777660750988503,254.84010531547972,-18.30989468452026,249.3078713819477,-23.84212861805227,1.0,1.0,26022.012520719443,26022.012520719443,275.96179147028545,2.8117914702854705,275.96179147028545,275.96179147028545,78627.9132974357,78640.08106436607,-12.167766930360813,0.0,8546.071908451686,8546.071908451686,0.8878792171386894,3905.5642095306393,275.96179147028545,2.8117914702854705,1.0,0.002,0.10658616221311136,0.00502868952934354,0.00016467870679745986,0.0018353212932718408,0.08233935339872993,0.08233935339872993,0.0,6.930046814179747e-14,1.0,1.0011649467164476,0.5753744355782828,0.09358179347589468,0.0,0.00010886596561713314,139.7844618601953,0.0,1600268.4017986294,266.7606937467188,0.0008001666906238825,1.0,1284005.162382873,2596.0734332604684,,,,,,,,,,,,,,,,,,,13.0,1562.3441073808424,1562.5051179684929,0.375,6.173730061729009,3.5
997.5,-25.339836868433302,3.6426316256292983,35.12388106931528,25.48699843408542,5.353107605280236,-22.270542421014774,-36.07994365794582,2.2838131628111262,-6.3910788258908156,-6.391865761400423,40.251208087898725,43182.66099315808,25838.830771601533,25838.830771601533,69021.49176475962,78643.70245815233,78645.45932534314,25838.830771601533,104484.29009694466,104484.29009694466,104484.29009694466,132292.00154710907,127417.74595515561,4874.255591953459,0.0,90632.47705248262,55171.43560682097,39401.15716184628,27807.71145016441,67208.86861201069,21099.46889163757,1562.6603050312763,0.0,0.8786901128775538,2.739760539190077,0.001494314320929203,1.0,1.0,-5.821290225368784,335821.0359658625,1565393.1453593124,4.661390972298831,1565393.1453593124,4.661390972298831,0.7587632275835062,0.0935846062845325,3.886113127656084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886113127656084,1.281065307636755,1.281364365310237,3.0335011841238524,6427.624998994491,15243.107769423557,6472.5308496231955,0.00033760783269956666,23322.140677656433,2378.1964970358313,19346.827851288188,1972.82740296515,0.829547686839195,0.8295476868391949,35204.362198212046,35405.22815468563,0.9929133592429932,0.8,4248.793561259424,4273.035954225843,0.9929133592429932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577799672004635,3.6426316256292983,-3.7031624814358133,7.345794107065112,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6212931533664875,0.0003757201639414479,195.18140411312484,0.0,0.0,0.0,0.0,0.00012198801863179368,0.00011144434680676211,0.0004330853391288156,0.09358460220981234,0.09358460220981234,0.09358460220981234,0.09369224262803555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485278.81608288985,596.4571540165439,0.0,0.09358460220981234,0.0935846062845325,0.0935846062845325,0.375,0.375,0.5,10.68782017874083,0.575780155984944,0.575780155984944,-5.962874638498761e-11,0.0007869355096090658,0.5705755360316402,-5.962874638498761e-11,27807.71145016441,21099.46889163757,0.7587632275835062,1.0959744358719898,3.757322259942255,1.0269699994983252,0.642514327126183,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.14494877027613,263.14494877027613,-10.005051229723847,249.3210638724099,276.96883366812716,108102.4706564473,107668.2736358555,434.197020591825,0.0,nan,276.96883366812716,3.8188336681271835,271.4392797090156,-1.7107202909843977,265.9097257498107,-7.240274250189259,260.38017179072426,-12.769828209275715,254.85061783156934,-18.29938216843064,249.3210638724099,-23.828936127590083,1.0,1.0,26022.012520719443,26022.012520719443,275.96066145435657,2.810661454356591,275.96066145435657,275.96066145435657,78633.73848774192,78645.45932534314,-11.720837601213134,0.0,8546.071908451686,8546.071908451686,0.8878805059299341,3905.5436932943644,275.96066145435657,2.810661454356591,1.0,0.002,0.10631625670922447,0.005029504248568977,0.0001642611006097985,0.00183573889437177,0.08213055030489926,0.08213055030489926,0.0,-5.0184314169532396e-12,1.0,1.00115522770403,0.570575536091269,0.0935846062845325,0.0,0.00010796220049645492,138.62467159479056,0.0,1600266.307808823,266.75892117410916,0.0007869355692378122,1.0,1284011.1720337016,2596.1092569079046,,,,,,,,,,,,,,,,,,,4.0,1562.5051179684929,1562.6603050312763,0.375,6.173730061729009,3.5
1000.0,-25.326180175633542,3.640784126766268,35.124200586634984,25.48758111605423,5.352176441954307,-22.258344513861566,-36.068681174050994,2.284340781588483,-6.392878460404404,-6.393654799345964,40.251834203142934,43190.12809893215,25838.680234738993,25838.680234738993,69028.80833367114,78649.21340084507,78650.97864542324,25838.680234738993,104489.65888016223,104489.65888016223,104489.65888016223,132300.005399295,127421.98121065283,4878.024188642187,0.0,90632.2286523268,55173.143355906155,39398.9836626896,27810.346519132796,67209.3301818224,21101.29311173377,1562.8211289922,0.0,0.8786780672075316,2.73957817622558,0.001494314320929203,1.0,1.0,-5.826949527636714,335797.34323317645,1565420.2842198124,4.6618006835533246,1565420.2842198124,4.6618006835533246,0.7587569287285445,0.09358745066862512,3.8860932521342084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860932521342084,1.2810628536431485,1.281361910743759,3.033491480205478,6427.604437555894,15243.107769423557,6472.544339158396,0.00033761302900539006,23322.19603905603,2378.2021423275055,19346.86817241162,1972.831514575479,0.8295474465617556,0.8295474465617556,35204.21815599694,35405.22815468563,0.9929082809885668,0.8,4248.776176890048,4273.035954225843,0.9929082809885668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577767175779482,3.640784126766268,-3.704967183749438,7.3457513105157055,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6204434255800039,0.00037623473118493956,195.17064835737025,0.0,0.0,0.0,0.0,0.00012213849915529619,0.00011129386628325961,0.0004324983427673021,0.0935874451450244,0.0935874451450244,0.0935874451450244,0.09369436373769693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485243.226125507,596.468734657915,0.0,0.0935874451450244,0.09358745066862512,0.09358745066862512,0.375,0.375,0.5,10.695839073951488,0.5716487729980599,0.5716487729980599,7.696598913753405e-11,0.0007763389415345046,0.5667052717092247,7.696598913753405e-11,27810.346519132796,21101.29311173377,0.7587569287285445,1.096224422150075,3.7571589970552544,1.0270718090319675,0.6426210167857537,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.151394971328,263.151394971328,-9.998605028671989,249.3341616519966,276.9686282906628,108049.09300854533,107617.99593191339,431.09707663189437,0.0,nan,276.9686282906628,3.8186282906628435,271.4417349629189,-1.7082650370811052,265.91484163517276,-7.235158364827214,260.3879483074784,-12.762051692521595,254.86105497973864,-18.288945020261338,249.3341616519966,-23.815838348003382,1.0,1.0,26022.012520719443,26022.012520719443,275.95951824763495,2.809518247634969,275.95951824763495,275.95951824763495,78639.43220929707,78650.97864542324,-11.546436126169283,0.0,8546.071908451686,8546.071908451686,0.8878817607141991,3905.5237183948793,275.95951824763495,2.809518247634969,1.0,0.002,0.10604817267321025,0.005030305579420648,0.0001638463016409848,0.001836153687312741,0.0819231508204924,0.0819231508204924,0.0,-1.104627413844872e-11,1.0,1.001147386063731,0.5667052716322587,0.09358745066862512,0.0,0.0001072336155424249,137.68981568165935,0.0,1600264.1858690362,266.7571215395956,0.0007763388645685154,1.0,1284017.283061626,2596.1330666891986,,,,,,,,,,,,,,,,,,,4.0,1562.6603050312763,1562.8211289922,0.375,6.173730061729009,3.5
1002.5,-25.3126166313934,3.638940436654292,35.12451836351847,25.48810236565771,5.351201020490927,-22.246234866207665,-36.05750327752901,2.284819256420871,-6.394662230405743,-6.395427476096803,40.252451036847106,43197.61067675927,25838.49737533407,25838.49737533407,69036.10805209335,78654.72739095503,78656.4228914073,25838.49737533407,104494.92026674138,104494.92026674138,104494.92026674138,132307.8580252715,127426.09282599851,4881.765199272996,0.0,90632.0131460706,55174.89643623274,39396.796344264294,27812.937758530126,67209.73410279442,21103.08644503065,1562.9795360380263,0.0,0.8786661442217071,2.739397498345188,0.001494314320929203,1.0,1.0,-5.83280259386936,335773.8684694323,1565447.0211213995,4.662206229023187,1565447.0211213995,4.662206229023187,0.7587507162402652,0.09359026239149586,3.886076849648556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886076849648556,1.281060628229761,1.281359684810861,3.0334839460475402,6427.588473579298,15243.107769423557,6472.5548121759775,0.0003376170633804129,23322.239022181733,2378.2065253865217,19346.899476962026,1972.834706751238,0.8295472599590987,0.8295472599590987,35204.09928351716,35405.22815468563,0.9929040901051329,0.8,4248.761830241077,4273.035954225843,0.9929040901051329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577727702123036,3.638940436654292,-3.7067588882452296,7.345699324899522,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6196007358332174,0.00037674643030345033,195.15996713693698,0.0,0.0,0.0,0.0,0.00012228801891936642,0.00011114434651918938,0.0004319154719775389,0.09359025848490954,0.09359025848490954,0.09359025848490954,0.09369640930076739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485207.8691901102,596.4802389116601,0.0,0.09359025848490954,0.09359026239149586,0.09359026239149586,0.375,0.375,0.5,10.703800380140741,0.5675391583341138,0.5675391583341138,9.72022462519817e-12,0.0007652456910705041,0.5626248822274533,9.72022462519817e-12,27812.937758530126,21103.08644503065,0.7587507162402652,1.0964752133468418,3.7570006330683787,1.02717424750566,0.6427284864821868,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.1577868367499,263.1577868367499,-9.992213163250085,249.3471661517215,276.9684075217833,107995.71715392933,107568.25383105861,427.46332287073517,0.0,nan,276.9684075217833,3.8184075217833424,271.4441592477336,-1.705840752266397,265.9199109737371,-7.230089026262874,260.3956626997815,-12.75433730021848,254.87141442574242,-18.278585574257562,249.3471661517215,-23.802833848278482,1.0,1.0,26022.012520719443,26022.012520719443,275.95838261747605,2.80838261747607,275.95838261747605,275.95838261747605,78644.93745271798,78656.4228914073,-11.485438689327566,0.0,8546.071908451686,8546.071908451686,0.8878827962373392,3905.507233896799,275.95838261747605,2.80838261747607,1.0,0.002,0.10578200941526852,0.005031101705999421,0.0001634344788527463,0.0018365655104322447,0.08171723942637316,0.08171723942637316,0.0,-1.0715009175071843e-11,1.0,1.0011391197991906,0.5626248822177331,0.09359026239149586,0.0,0.00010646530236787163,136.70393294275172,0.0,1600262.0817454667,266.75533776959423,0.0007652456813502795,1.0,1284023.3381425617,2596.159731621106,,,,,,,,,,,,,,,,,,,4.0,1562.8211289922,1562.9795360380263,0.375,6.173730061729009,3.5
1005.0,-25.299149087106567,3.6371024827683995,35.124834592172085,25.488715816196077,5.3503272140939275,-22.234201456931633,-36.04639676688237,2.2853795916985225,-6.396403398310724,-6.397158475631149,40.25306684481586,43204.96728960749,25838.221967878835,25838.221967878835,69043.18925748633,78660.13392938852,78661.98687778029,25838.221967878835,104500.20884565913,104500.20884565913,104500.20884565913,132315.70909033748,127430.2281063837,4885.480983953777,0.0,90631.75663383,55176.59002443576,39394.62956599359,27815.500244678355,67210.12981067195,21104.861314043766,1563.1356308575414,0.0,0.8786544494761811,2.7392210686053295,0.001494314320929203,1.0,1.0,-5.838299126715867,335750.9468635615,1565473.7139062884,4.662604018038547,1565473.7139062884,4.662604018038547,0.758744625420912,0.09359304680689338,3.8860569532815417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860569532815417,1.281058022088662,1.2813570780613728,3.0334745860656946,6427.568640900934,15243.107769423557,6472.567822845181,0.00033762207537566604,23322.292422219114,2378.211970674911,19346.93836672295,1972.8386724032111,0.8295470280739277,0.8295470280739277,35203.95508996351,35405.22815468563,0.992899006524712,0.8,4248.744427606743,4273.035954225843,0.992899006524712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577668250221863,3.6371024827683995,-3.7085185457685825,7.345621028536982,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6187652334596722,0.0003772551410708334,195.14936267263613,0.0,0.0,0.0,0.0,0.00012243675115052992,0.00011099561428802587,0.000431335278687739,0.09359304265288948,0.09359304265288948,0.09359304265288948,0.09369848457264568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485172.76379374025,596.4916611794157,0.0,0.09359304265288948,0.09359304680689338,0.09359304680689338,0.375,0.375,0.5,10.71170853116192,0.5635921132917474,0.5635921132917474,-1.3301360013429075e-11,0.0007550773204343386,0.5588593489152913,-1.3301360013429075e-11,27815.500244678355,21104.861314043766,0.758744625420912,1.0967222630493543,3.7568389918588623,1.0272735590896496,0.6428341592452511,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.16414477487893,263.16414477487893,-9.985855225121043,249.36007992894082,276.96820962083297,107943.6218895642,107518.42749538049,425.1943941837296,0.0,nan,276.96820962083297,3.818209620832988,271.44658368241636,-1.703416317583617,265.92495774401755,-7.22504225598243,260.40333180572395,-12.746668194276026,254.88170586734196,-18.268294132658013,249.36007992894082,-23.789920071059157,1.0,1.0,26022.012520719443,26022.012520719443,275.9573026756946,2.8073026756946433,275.9573026756946,275.9573026756946,78650.51809777909,78661.98687778029,-11.468780001203413,0.0,8546.071908451686,8546.071908451686,0.887884052335395,3905.487238047949,275.9573026756946,2.8073026756946433,1.0,0.002,0.10551761851787067,0.005031897975500832,0.00016302541135290686,0.0018369745829397556,0.08151270567645343,0.08151270567645343,0.0,-5.70733738047835e-12,1.0,1.001131490590781,0.5588593489285927,0.09359304680689338,0.0,0.00010575636042539085,135.79426024483132,0.0,1600260.028777698,266.75359660168925,0.0007550773337356986,1.0,1284029.250804557,2596.1830350940104,,,,,,,,,,,,,,,,,,,4.0,1562.9795360380263,1563.1356308575414,0.375,6.173730061729009,3.5
1007.5,-25.285772899257722,3.6352687506078105,35.12515020111304,25.489247019309573,5.349379574327799,-22.222257651857557,-36.03537128129972,2.285864334178639,-6.398167296183999,-6.398913506775857,40.25369140143249,43212.32197793173,25838.019312762943,25838.019312762943,69050.34129069468,78665.55956324903,78667.58492966375,25838.019312762943,104505.60424242669,104505.60424242669,104505.60424242669,132323.729840741,127434.55265869337,4889.177182047631,0.0,90631.53408054361,55178.29652354846,39392.48617443906,27818.12559831431,67210.61177275337,21106.67979914921,1563.2953048317136,0.0,0.8786425906705069,2.7390421794342106,0.001494314320929203,1.0,1.0,-5.84335698810122,335727.70829119417,1565500.7862608093,4.663007394382142,1565500.7862608093,4.663007394382142,0.7587383889167647,0.09359585072383478,3.8860396335110132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860396335110132,1.2810557675411496,1.2813548229875484,3.0334664047997326,6427.551305780085,15243.107769423557,6472.579194722818,0.00033762645614138524,23322.339097879598,2378.2167302676858,19346.972358026214,1972.842138551515,0.8295468253347361,0.8295468253347361,35203.82956947774,35405.22815468563,0.9928945812722884,0.8,4248.729278613879,4273.035954225843,0.9928945812722884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5776245032873,3.6352687506078105,-3.7102946645344614,7.345563415142272,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6179366030679841,0.00037776102642178984,195.1388312838826,0.0,0.0,0.0,0.0,0.0001225845635025291,0.00011084780193602669,0.00043075895161097855,0.09359584656248945,0.09359584656248945,0.09359584656248945,0.09370067144692584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485137.9240732129,596.5029973590829,0.0,0.09359584656248945,0.09359585072383478,0.09359585072383478,0.375,0.375,0.5,10.719570393686993,0.5599726236307561,0.5599726236307561,7.73070496506989e-12,0.0007462105918421003,0.5555565186746207,7.73070496506989e-12,27818.12559831431,21106.67979914921,0.7587383889167647,1.0969686398207403,3.7566721922610258,1.0273726048523653,0.6429389770180555,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.1704514043982,263.1704514043982,-9.979548595601784,249.37290307018995,276.96799973859044,107891.07893344917,107469.31586058131,421.7630728678545,0.0,nan,276.96799973859044,3.8179997385904585,271.4489804049188,-1.7010195950811635,265.9299610712025,-7.2200389287974645,260.41094173760035,-12.739058262399624,254.89192240388724,-18.25807759611274,249.37290307018995,-23.77709692981003,1.0,1.0,26022.012520719443,26022.012520719443,275.9562026884044,2.8062026884044258,275.9562026884044,275.9562026884044,78655.92074803983,78667.58492966375,-11.664181623913464,0.0,8546.071908451686,8546.071908451686,0.8878851457666964,3905.4698316785684,275.9562026884044,2.8062026884044258,1.0,0.002,0.10525478176295608,0.005032683032291516,0.00016261873988353357,0.0018373812527235577,0.08130936994176678,0.08130936994176678,0.0,-7.392908767805961e-12,1.0,1.001124796782495,0.55555651866689,0.09359585072383478,0.0,0.00010513470056178033,134.99666104572583,0.0,1600257.9510211844,266.751832703816,0.0007462105841113953,1.0,1284035.2454934488,2596.200224148167,,,,,,,,,,,,,,,,,,,4.0,1563.1356308575414,1563.2953048317136,0.375,6.173730061729009,3.5
1010.0,-25.272485132420307,3.6334386247852715,35.125463544093705,25.489686789829307,5.348348322733444,-22.2104017869057,-36.024426471535094,2.2862649783225453,-6.399941752753932,-6.400676431162278,40.254293756377415,43219.688109211456,25837.846269064936,25837.846269064936,69057.5343782764,78671.01210127458,78672.84427862137,25837.846269064936,104510.6905476863,104510.6905476863,104510.6905476863,132331.36276356716,127438.51882874778,4892.843934819374,0.0,90631.34909649854,55180.02510874653,39390.35998639112,27820.672215880866,67211.03220227199,21108.44073050923,1563.4514990045839,0.0,0.8786307725121365,2.73886252994144,0.001494314320929203,1.0,1.0,-5.849447769582582,335704.3664761131,1565526.89658537,4.663409395054039,1565526.89658537,4.663409395054039,0.758732232158643,0.09359861716609279,3.8860251453031758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860251453031758,1.2810539041427647,1.2813529591541635,3.033459507625922,6427.536691496419,15243.107769423557,6472.588781479295,0.0003376301492783969,23322.378447818242,2378.2207428447273,19347.00101348287,1972.8450605948892,0.8295466543761851,0.8295466543761851,35203.724569912585,35405.22815468563,0.9928908794924789,0.8,4248.716606278733,4273.035954225843,0.9928908794924789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577587148536595,3.6334386247852715,-3.712075595275834,7.345514220061105,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6171146367717929,0.0003782641854999112,195.1283706364439,0.0,0.0,0.0,0.0,0.00012273145720297887,0.00011070090823557692,0.0004301865130113513,0.09359861293216482,0.09359861293216482,0.09359861293216482,0.09370262674488959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485103.2705348092,596.5142717366427,0.0,0.09359861293216482,0.09359861716609279,0.09359861716609279,0.375,0.375,0.5,10.727371427419296,0.5560007222932768,0.5560007222932768,2.8819613362429664e-11,0.0007346784083210878,0.5512286615796711,2.8819613362429664e-11,27820.672215880866,21108.44073050923,0.758732232158643,1.0972148547041285,3.75651808695991,1.0274732006859728,0.6430445522565634,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.1766943296656,263.1766943296656,-9.973305670334355,249.38563645238608,276.9677522069264,107838.21726784385,107420.71448951065,417.50277833320365,0.0,nan,276.9677522069264,3.8177522069264,271.4513290560336,-1.6986709439663628,265.9349059051006,-7.215094094899371,260.41848275423934,-12.731517245760642,254.90205960330783,-18.247940396692144,249.38563645238608,-23.764363547613897,1.0,1.0,26022.012520719443,26022.012520719443,275.95505517528693,2.8050551752869524,275.95505517528693,275.95505517528693,78661.21258939042,78672.84427862137,-11.63168923095509,0.0,8546.071908451686,8546.071908451686,0.8878860604351513,3905.4552710296916,275.95505517528693,2.8050551752869524,1.0,0.002,0.1049939830531008,0.005033457855316378,0.00016221521749021944,0.0018377847731502707,0.08110760874510972,0.08110760874510972,0.0,-9.359510128731374e-12,1.0,1.0011160304661026,0.5512286615508515,0.09359861716609279,0.0,0.00010431948327106309,133.95052148089053,0.0,1600255.8570413664,266.75005824724605,0.0007346783795014744,1.0,1284041.2670836793,2596.2301271925026,,,,,,,,,,,,,,,,,,,4.0,1563.2953048317136,1563.4514990045839,0.375,6.173730061729009,3.5
1012.5,-25.25929165784937,3.6316146156324387,35.12577450337037,25.49026363939049,5.3474678223774506,-22.198615709820903,-36.01354840267447,2.286791881038055,-6.401662727507528,-6.402386393284146,40.25489004007671,43226.90792231914,25837.552597960203,25837.552597960203,69064.46052027933,78676.3257130702,78678.19656597971,25837.552597960203,104515.74916393991,104515.74916393991,104515.74916393991,132338.91080042426,127442.42890381053,4896.48189661372,0.0,90631.10792761408,55181.690162989966,39388.24196069346,27823.161636484358,67211.40359717782,21110.163344376433,1563.6037757867728,0.0,0.878619262843843,2.738688284112242,0.001494314320929203,1.0,1.0,-5.855322091746359,335681.72712103534,1565552.7440619066,4.6638009089408134,1565552.7440619066,4.6638009089408134,0.7587262590853368,0.09360133927479786,3.886006442049213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886006442049213,1.2810514535232373,1.2813505079625525,3.0334507106343356,6427.518051726857,15243.107769423557,6472.601008569189,0.0003376348596258496,23322.428636999754,2378.2258607169374,19347.037561072797,1972.8487874118887,0.8295464362737842,0.8295464362737842,35203.589022767446,35405.22815468563,0.9928861007559596,0.8,4248.700247174305,4273.035954225843,0.9928861007559596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577523754081709,3.6316146156324387,-3.7138161158416767,7.345430731474115,3.5,3.5,1.0,0.6,0.0002334323654385558,0.616299671569874,0.00037876438396266453,195.11798532909094,0.0,0.0,0.0,0.0,0.00012287761615833366,0.00011055474928022214,0.0004296164679020788,0.09360133601904673,0.09360133601904673,0.09360133601904673,0.09370456375253695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485068.87202522403,596.5254627674998,0.0,0.09360133601904673,0.09360133927479786,0.09360133927479786,0.375,0.375,0.5,10.735113513140673,0.5519205548781088,0.5519205548781088,6.218670023372397e-11,0.0007236657766043209,0.5470643015377732,6.218670023372397e-11,27823.161636484358,21110.163344376433,0.7587262590853368,1.0974571539764677,3.75636240325693,1.027570573205219,0.6431484184052096,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.1829063841639,263.1829063841639,-9.967093615836063,249.39828283229065,276.96752993602524,107787.19847969394,107371.76021964158,415.4382600523404,0.0,nan,276.96752993602524,3.8175299360252666,271.45368051526344,-1.6963194847365344,265.93983109449385,-7.210168905506123,260.42598167384443,-12.724018326155544,254.91213225306566,-18.237867746934313,249.39828283229065,-23.75171716770933,1.0,1.0,26022.012520719443,26022.012520719443,275.9539714994186,2.803971499418651,275.9539714994186,275.9539714994186,78666.69662201851,78678.19656597971,-11.499943961200188,0.0,8546.071908451686,8546.071908451686,0.887887241206634,3905.436474259459,275.9539714994186,2.803971499418651,1.0,0.002,0.10473514540051668,0.005034234141960836,0.00016181474546476244,0.001838185249426328,0.08090737273238122,0.08090737273238122,0.0,-5.108909822970631e-12,1.0,1.0011075952614121,0.5470643014755865,0.09360133927479786,0.0,0.00010353506237453256,132.94389738904619,0.0,1600253.8263782857,266.74833727249245,0.0007236657144176206,1.0,1284047.1077143773,2596.2587169311755,,,,,,,,,,,,,,,,,,,4.0,1563.4514990045839,1563.6037757867728,0.375,6.173730061729009,3.5
1015.0,-25.246173701217185,3.6297934536217173,35.12608403472268,25.490585120301716,5.346332477168167,-22.186923083400224,-36.002755619678624,2.287081859707552,-6.40344096881023,-6.404154420556314,40.255493701747845,43234.26008758863,25837.415776008427,25837.415776008427,69071.67586359705,78681.78917681445,78683.45963722626,25837.415776008427,104520.8754132347,104520.8754132347,104520.8754132347,132346.61332775772,127446.51620839679,4900.097119360931,0.0,90630.96972967674,55183.4406418427,39386.143430926706,27825.737914523033,67211.88134544974,21111.94471208702,1563.7615934516316,0.0,0.8786074102582624,2.7385081150043775,0.001494314320929203,1.0,1.0,-5.8609797280873295,335658.3202620395,1565578.91168638,4.664204094402231,1565578.91168638,4.664204094402231,0.7587200302446644,0.09360409287138621,3.8859952391641235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859952391641235,1.2810501048391982,1.2813491589636703,3.0334451591586316,6427.506288815999,15243.107769423557,6472.608724472381,0.0003376378321281407,23322.460309851394,2378.2290904489705,19347.06062442379,1972.851139219182,0.8295462986060523,0.8295462986060523,35203.507832603274,35405.22815468563,0.9928832383857965,0.8,4248.690448381621,4273.035954225843,0.9928832383857965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577494218479095,3.6297934536217173,-3.7155983803536707,7.345391833975388,3.5,3.5,1.0,0.6,0.0002334323654385558,0.615490523515553,0.000379262322521619,195.10766056199108,0.0,0.0,0.0,0.0,0.0001230227879926307,0.0001104095774459251,0.0004290510923129875,0.09360409287320817,0.09360409287320817,0.09360409287320817,0.09370659229098545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485034.77270373126,596.5365567882961,0.0,0.09360409287320817,0.09360409287138621,0.09360409287138621,0.375,0.375,0.5,10.742800968507964,0.5479488323813371,0.5479488323813371,-1.6768808563938364e-11,0.0007134517460940515,0.5431746924689946,-1.6768808563938364e-11,27825.737914523033,21111.94471208702,0.7587200302446644,1.0977022963268932,3.7562060447019223,1.0276706213383389,0.6432532347276066,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.18903959982157,263.18903959982157,-9.960960400178408,249.41084310921985,276.9672360904418,107734.153437636,107323.98761658187,410.16582105415984,0.0,nan,276.9672360904418,3.8172360904418383,271.4559574941414,-1.6940425058585902,265.9446788979221,-7.205321102077903,260.43340030173005,-12.716599698269931,254.922121705474,-18.227878294525965,249.41084310921985,-23.739156890780123,1.0,1.0,26022.012520719443,26022.012520719443,275.9528193189709,2.8028193189709327,275.9528193189709,275.9528193189709,78671.64253694928,78683.45963722626,-11.817100276981364,0.0,8546.071908451686,8546.071908451686,0.8878879484652576,3905.425215359944,275.9528193189709,2.8028193189709327,1.0,0.002,0.10447813930804313,0.005034991715417638,0.00016141708671564854,0.001838582913016154,0.08070854335782426,0.08070854335782426,0.0,-2.6819735668426326e-13,1.0,1.0010997151395258,0.5431746924857634,0.09360409287138621,0.0,0.00010280243670434633,132.00379233005103,0.0,1600251.7297692401,266.74655903118975,0.00071345176286286,1.0,1284053.1466164177,2596.283075022709,,,,,,,,,,,,,,,,,,,5.0,1563.6037757867728,1563.7615934516316,0.375,6.173730061729009,3.5
1017.5,-25.233145050896173,3.627978339617111,35.126389420872805,25.491050735022895,5.345362806413979,-22.17529426518247,-35.99202496754003,2.2875120210727364,-6.405157067892219,-6.4058567952832295,40.256059936974815,43241.48166618625,25837.125472368374,25837.125472368374,69078.60713855462,78687.1103767947,78688.42283384,25837.125472368374,104525.54830620837,104525.54830620837,104525.54830620837,132353.66513614915,127449.99170321599,4903.673432933165,0.0,90630.78005691417,55185.15134776073,39384.03189905937,27828.116829940773,67212.14872900015,21113.587421254768,1563.9085865750203,0.0,0.8785960538879904,2.7383346967710933,0.001494314320929203,1.0,1.0,-5.86795592482531,335635.7837888559,1565603.4572441566,4.664590406811502,1565603.4572441566,4.664590406811502,0.7587142008308043,0.09360675014731713,3.8859811693507793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859811693507793,1.2810481041739368,1.2813471578313647,3.0334389135656945,6427.4930551540165,15243.107769423557,6472.617404943277,0.0003376411762593485,23322.4959430402,2378.232724023005,19347.08657093219,1972.8537850267107,0.8295461436967541,0.8295461436967541,35203.405865012865,35405.22815468563,0.9928796435070133,0.8,4248.678141973706,4273.035954225843,0.9928796435070133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577431550955063,3.627978339617111,-3.717330963117324,7.345309302734435,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6146880197328315,0.00037975746711317886,195.09740716681577,0.0,0.0,0.0,0.0,0.00012316728107329158,0.00011026508436526422,0.0004284880414802918,0.09360675015110603,0.09360675015110603,0.09360675015110603,0.09370825484518305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485000.85230689036,596.5475906339209,0.0,0.09360675015110603,0.09360675014731713,0.09360675014731713,0.375,0.375,0.5,10.750413823569883,0.5433111305513307,0.5433111305513307,2.9388047551037744e-11,0.0006997273910087642,0.5379008704579178,2.9388047551037744e-11,27828.116829940773,21113.587421254768,0.7587142008308043,1.0979445115475597,3.756065726183224,1.0277696583854214,0.6433581202787639,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.1951357705305,263.1951357705305,-9.954864229469479,249.42332069234115,276.96695084872624,107683.32312256402,107275.6347255529,407.6883970111104,0.0,nan,276.96695084872624,3.8169508487262647,271.4582248174077,-1.6917751825922664,265.94949878614887,-7.200501213851112,260.44077275493476,-12.709227245065222,254.93204672362435,-18.217953276375624,249.42332069234115,-23.726679307658827,1.0,1.0,26022.012520719443,26022.012520719443,275.95169770189113,2.8016977018911575,275.95169770189113,275.95169770189113,78676.9402372348,78688.42283384,-11.482596605201252,0.0,8546.071908451686,8546.071908451686,0.8878888367177614,3905.411075197533,275.95169770189113,2.8016977018911575,1.0,0.002,0.10422361830902738,0.005035750882198401,0.00016102329201909873,0.001838976708511237,0.08051164600954937,0.08051164600954937,0.0,5.303357579478085e-13,1.0,1.0010890368391836,0.5379008704285297,0.09360675014731713,0.0,0.00010180840036383497,130.72798881437717,0.0,1600249.7008471799,266.74484293210776,0.0006997273616207167,1.0,1284058.9612172632,2596.3256574941793,,,,,,,,,,,,,,,,,,,5.0,1563.7615934516316,1563.9085865750203,0.375,6.173730061729009,3.5
1020.0,-25.22021816760379,3.626169220282052,35.12669362294606,25.491692299861484,5.344575084634339,-22.163738842412595,-35.981357808317966,2.288095759088007,-6.406863543939153,-6.407554169733313,40.256655619350745,43248.48118390396,25836.837729289564,25836.837729289564,69085.31891319352,78692.26197343024,78693.81461710732,25836.837729289564,104530.65234639688,104530.65234639688,104530.65234639688,132361.27861400548,127454.04884098866,4907.229773016826,0.0,90630.50946472,55186.728673806414,39381.97865657065,27830.62626760859,67212.60492417924,21115.32423998381,1564.0616679706382,0.0,0.8785846118766483,2.738161735552709,0.001494314320929203,1.0,1.0,-5.873176121985068,335613.31469353364,1565629.2796109845,4.664979638965289,1565629.2796109845,4.664979638965289,0.7587081956743258,0.09360944382414638,3.885959881516096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885959881516096,1.2810453892391138,1.281344442262755,3.033428724819961,6427.471466424423,15243.107769423557,6472.631565430342,0.00033764663163444504,23322.55407365677,2378.2386516962238,19347.12889757565,1972.8581011431684,0.8295458909206076,0.8295458909206075,35203.25158640734,35405.22815468563,0.9928742044025014,0.8,4248.659522180451,4273.035954225843,0.9928742044025014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577369436176542,3.626169220282052,-3.7190582791606097,7.345227499442662,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6138929011669823,0.0003802493317560955,195.0872349261335,0.0,0.0,0.0,0.0,0.00012331107446499062,0.00011012129097356517,0.00042792691882403484,0.09360944382259236,0.09360944382259236,0.09360944382259236,0.09371028749277409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484967.31332990684,596.5585018826102,0.0,0.09360944382259236,0.09360944382414638,0.09360944382414638,0.375,0.375,0.5,10.757977102889205,0.5392297291429031,0.5392297291429031,-4.092726157978177e-12,0.0006906257941636795,0.5343780477482483,-4.092726157978177e-12,27830.62626760859,21115.32423998381,0.7587081956743258,1.0981794886704659,3.755901814698966,1.0278625414254787,0.6434578935408236,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.2012224447924,263.2012224447924,-9.948777555207585,249.43571383614562,276.9667310534491,107634.21200763361,107227.1586927079,407.0533149256954,0.0,nan,276.9667310534491,3.816731053449132,271.46052760993103,-1.6894723900689428,265.9543241665087,-7.195675833491293,260.44812072310367,-12.701879276896307,254.94191727961598,-18.208082720384,249.43571383614562,-23.714286163854354,1.0,1.0,26022.012520719443,26022.012520719443,275.95063123522243,2.800631235222454,275.95063123522243,275.95063123522243,78682.55102048905,78693.81461710732,-11.26359661827155,0.0,8546.071908451686,8546.071908451686,0.8878901806557227,3905.389680923676,275.95063123522243,2.800631235222454,1.0,0.002,0.10397075606519054,0.005036503835167434,0.0001606320644676357,0.0018393679362711135,0.08031603223381785,0.08031603223381785,0.0,7.387493394794831e-13,1.0,1.0010818990913648,0.534378047752341,0.09360944382414638,0.0,0.0001011448984363447,129.8765996027768,0.0,1600247.689772696,266.7431364560608,0.0006906257982564057,1.0,1284064.7586839423,2596.346404641422,,,,,,,,,,,,,,,,,,,6.0,1563.9085865750203,1564.0616679706382,0.375,6.173730061729009,3.5
1022.5,-25.207382233481372,3.624363796755873,35.12699850825546,25.492195807769917,5.343660264061861,-22.15227798370626,-35.970779846515484,2.2885560214488065,-6.408606679904437,-6.409290764826227,40.257272793983006,43255.5414145326,25836.660496073902,25836.660496073902,69092.2019106065,78697.47264934675,78699.3620515891,25836.660496073902,104536.022547663,104536.022547663,104536.022547663,132369.28289738463,127458.50956751882,4910.773329865808,0.0,90630.29932974975,55188.36812290981,39379.923563155484,27833.260349721637,67213.18391287712,21117.14837440978,1564.2215897020271,0.0,0.8785728752168804,2.737984749837768,0.001494314320929203,1.0,1.0,-5.877456014660709,335590.327636374,1565656.0339885505,4.6653789011613105,1565656.0339885505,4.6653789011613105,0.7587019310377332,0.0936121893893303,3.8859436317477014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859436317477014,1.2810432485911825,1.281342301115101,3.0334211089447902,6427.455329298816,15243.107769423557,6472.642149778807,0.00033765070935527915,23322.597525427514,2378.2430825437345,19347.160534901515,1972.8613272525804,0.829545701923134,0.829545701923134,35203.13381989576,35405.22815468563,0.992870052538777,0.8,4248.645309010126,4273.035954225843,0.992870052538777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577331177039321,3.624363796755873,-3.7208133165558266,7.345177113311699,3.5,3.5,1.0,0.6,0.0002334323654385558,0.613104475890514,0.00038073831560192576,195.07713530341357,0.0,0.0,0.0,0.0,0.0001234538184998799,0.0001099785469386759,0.0004273704341052133,0.09361218574390086,0.09361218574390086,0.09361218574390086,0.09371255952801624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484934.04833937075,596.5693250107403,0.0,0.09361218574390086,0.0936121893893303,0.0936121893893303,0.375,0.375,0.5,10.765505136715708,0.5359262818910793,0.5359262818910793,-1.6143530956469476e-11,0.0006840849217724099,0.5318347501655012,-1.6143530956469476e-11,27833.260349721637,21117.14837440978,0.7587019310377332,1.098416083646318,3.7557272066571286,1.0279560926642752,0.6435573930049374,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.2072640770998,263.2072640770998,-9.94273592290017,249.44801957016662,276.96650858403206,107583.92500463399,107179.88392254194,404.04108209203775,0.0,nan,276.96650858403206,3.8165085840320785,271.4628107812177,-1.6871892187822937,265.959112978501,-7.190887021498952,260.45541517574594,-12.694584824254036,254.95171737293538,-18.1982826270646,249.44801957016662,-23.701980429833355,1.0,1.0,26022.012520719443,26022.012520719443,275.94954376109894,2.7995437610989597,275.94954376109894,275.94954376109894,78687.8297111731,78699.3620515891,-11.532340416000807,0.0,8546.071908451686,8546.071908451686,0.8878912065308796,3905.37334990644,275.94954376109894,2.7995437610989597,1.0,0.002,0.10371909029276105,0.005037244257472332,0.00016024267523609797,0.0018397573182208776,0.08012133761804899,0.08012133761804899,0.0,-6.543024368838024e-12,1.0,1.0010767416555246,0.5318347501816447,0.0936121893893303,0.0,0.00010066630923921135,129.26265716989934,0.0,1600245.6394001085,266.74139332009554,0.0006840849379159408,1.0,1284070.6900531643,2596.354357141681,,,,,,,,,,,,,,,,,,,4.0,1564.0616679706382,1564.2215897020271,0.375,6.173730061729009,3.5
1025.0,-25.19462922047787,3.622561935910219,35.12730166658009,25.49257680019366,5.3426259746363565,-22.14090370098421,-35.96028242083264,2.2889004550485903,-6.41035201790595,-6.411026150627382,40.2578604925394,43262.63742850398,25836.48932283432,25836.48932283432,69099.1267513383,78702.73504250718,78704.49608491623,25836.48932283432,104540.98540775056,104540.98540775056,104540.98540775056,132376.76115408278,127462.47241358568,4914.288740497094,0.0,90630.13638845498,55190.038774084205,39377.88623818975,27835.77574633221,67213.66198452195,21118.886761787362,1564.3759192480513,0.0,0.8785612561013089,2.7378079418458996,0.001494314320929203,1.0,1.0,-5.883089212664117,335567.3578234961,1565681.5109063007,4.665774171425303,1565681.5109063007,4.665774171425303,0.7586958220329139,0.09361487511915169,3.8859305256630985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859305256630985,1.281041646659368,1.2813406988093243,3.03341467140949,6427.441688933997,15243.107769423557,6472.651096286771,0.0003376541561259386,23322.63425450453,2378.246827867267,19347.18727661252,1972.8640541482077,0.8295455421325663,0.8295455421325663,35203.03883644784,35405.22815468563,0.9928667038955281,0.8,4248.633845514219,4273.035954225843,0.9928667038955281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577294226062396,3.622561935910219,-3.722566514078216,7.345128449988435,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6123222269235798,0.00038122471335290766,195.06710196057696,0.0,0.0,0.0,0.0,0.00012359562653602323,0.00010983673890253257,0.0004268179365406389,0.09361487510939713,0.09361487510939713,0.09361487510939713,0.09371451385027815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484900.9068706126,596.5801063463921,0.0,0.09361487510939713,0.09361487511915169,0.09361487511915169,0.375,0.375,0.5,10.77297804587336,0.5323253620736068,0.5323253620736068,4.5133674575481564e-11,0.0006741327214285775,0.5279369379632612,4.5133674575481564e-11,27835.77574633221,21118.886761787362,0.7586958220329139,1.098653116290094,3.7555707201411894,1.028051808384589,0.6436583895468536,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.21324061280325,263.21324061280325,-9.93675938719673,249.4602388448336,276.96624238076913,107532.92618955225,107133.23851842673,399.6876711255207,0.0,nan,276.96624238076913,3.816242380769154,271.4650416735688,-1.6849583264311718,265.9638409664287,-7.1861590335713,260.4626402592103,-12.687359740789702,254.9614395520088,-18.188560447991165,249.4602388448336,-23.689761155166366,1.0,1.0,26022.012520719443,26022.012520719443,275.948409123031,2.7984091230310355,275.948409123031,275.948409123031,78692.8931555132,78704.49608491623,-11.60292940303043,0.0,8546.071908451686,8546.071908451686,0.8878920339394132,3905.360178291414,275.948409123031,2.7984091230310355,1.0,0.002,0.10346926056515682,0.005037977050092422,0.00015985612580703257,0.0018401438748074826,0.07992806290351628,0.07992806290351628,0.0,6.145149493430591e-13,1.0,1.0010688455146552,0.5279369379181276,0.09361487511915169,0.0,9.99318915854924e-05,128.32020530086905,0.0,1600243.5815209257,266.739647982094,0.0006741326762949029,1.0,1284076.6172337513,2596.379278092552,,,,,,,,,,,,,,,,,,,6.0,1564.2215897020271,1564.3759192480513,0.375,6.173730061729009,3.5
