time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1027.5,-25.181957187469994,3.620765837742347,35.127602169168654,25.492988211940997,5.341637919948792,-22.129597676696083,-35.94985145665703,2.289278409305382,-6.412051526732569,-6.4127148266691005,40.25843296288086,43269.687678094975,25836.212710859476,25836.212710859476,69105.90038895445,78707.94019735108,78709.57179576834,25836.212710859476,104545.78450662781,104545.78450662781,104545.78450662781,132383.9848442046,127466.21061539811,4917.774228806475,0.0,90629.96657202786,55191.714053281634,39375.83613194025,27838.20033757679,67214.03646951704,21120.5622263167,1564.524895434718,0.0,0.8785499466042594,2.7376359167418878,0.001494314320929203,1.0,1.0,-5.88905420317019,335545.00745164865,1565706.3279781495,4.666158915220232,1565706.3279781495,4.666158915220232,0.7586899285945423,0.09361751015303085,3.8859176372125432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859176372125432,1.2810398888303964,1.2813389405699973,3.0334087728996706,6427.429190699492,15243.107769423557,6472.659293516795,0.000337657314261453,23322.667908380783,2378.250259607591,19347.21177868162,1972.866552663919,0.8295453956933194,0.8295453956933194,35202.94543019203,35405.22815468563,0.9928634108584198,0.8,4248.622572368691,4273.035954225843,0.9928634108584198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577234514142912,3.620765837742347,-3.7242839734472692,7.345049811189616,3.5,3.5,1.0,0.6,0.0002334323654385558,0.611546012809855,0.0003817085886407958,195.05713335040144,0.0,0.0,0.0,0.0,0.0001237366856925593,0.00010969567974599651,0.0004262683766509866,0.09361751015809672,0.09361751015809672,0.09361751015809672,0.09371634298201346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484867.98336752004,596.5908159497145,0.0,0.09361751015809672,0.09361751015303085,0.09361751015303085,0.375,0.375,0.5,10.780390505596959,0.5283761267373848,0.5283761267373848,-5.911715561524034e-11,0.0006632999365479009,0.5236606234989267,-5.911715561524034e-11,27838.20033757679,21120.5622263167,0.7586899285945423,1.0988893679135407,3.755420668019761,1.0281468576923722,0.643759695903975,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.2191690961873,263.2191690961873,-9.930830903812705,249.47237588879977,276.9659623035678,107482.95077345574,107086.47665805141,396.4741154043169,0.0,nan,276.9659623035678,3.815962303567801,271.4672450206254,-1.6827549793745789,265.968527737671,-7.181472262328953,260.4698104547119,-12.680189545288101,254.971093171748,-18.178906828251968,249.47237588879977,-23.677624111200203,1.0,1.0,26022.012520719443,26022.012520719443,275.94731437024507,2.7973143702450898,275.94731437024507,275.94731437024507,78697.92693990693,78709.57179576834,-11.64485586140654,0.0,8546.071908451686,8546.071908451686,0.8878928476078413,3905.347225398606,275.94731437024507,2.7973143702450898,1.0,0.002,0.10322144571075133,0.0050387098936605845,0.0001594727073510126,0.0018405272922677257,0.0797363536755063,0.0797363536755063,0.0,-3.812618623588726e-13,1.0,1.0010601845101135,0.5236606235580439,0.09361751015303085,0.0,9.912594025887239e-05,127.28587376541759,0.0,1600241.576001802,266.7379484732674,0.0006632999956650565,1.0,1284082.3848228236,2596.409581629077,,,,,,,,,,,,,,,,,,,5.0,1564.3759192480513,1564.524895434718,0.375,6.173730061729009,3.5
1030.0,-25.169380804757427,3.618974407423968,35.12790032620039,25.493474467098736,5.340730196017652,-22.118369704650707,-35.9394884557463,2.289719096868873,-6.413766677977833,-6.414419321329167,40.2590041432844,43276.59798921753,25835.98885153932,25835.98885153932,69112.58684075685,78713.0506198836,78714.5776000305,25835.98885153932,104550.56645156983,104550.56645156983,104550.56645156983,132391.20970600663,127469.97651879469,4921.233187211946,0.0,90629.75971879496,55193.30709187027,39373.836252138535,27840.643254436785,67214.47950657533,21122.249586908903,1564.6751720916316,0.0,0.8785385555522653,2.737462285175574,0.001494314320929203,1.0,1.0,-5.89499929755965,335522.44890203205,1565731.089426897,4.666546439889836,1565731.089426897,4.666546439889836,0.7586839640834371,0.09362014700341975,3.885901138156424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885901138156424,1.2810378392409283,1.2813368905020637,3.0334007467406217,6427.412184231581,15243.107769423557,6472.670447302318,0.0003376616115186944,23322.713701819022,2378.2549292387334,19347.245118092964,1972.8699523377468,0.8295451963887034,0.8295451963887034,35202.82585676345,35405.22815468563,0.992859195300947,0.8,4248.608141122626,4273.035954225843,0.992859195300947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57718618988035,3.618974407423968,-3.7260117621678783,7.344986169591847,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6107767083790027,0.0003821893700859742,195.04724099200752,0.0,0.0,0.0,0.0,0.00012387697293270402,0.00010955539250585177,0.0004257214244296632,0.09362014384758692,0.09362014384758692,0.09362014384758692,0.09371818510966637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484835.3399018848,596.6014343708825,0.0,0.09362014384758692,0.09362014700341975,0.09362014700341975,0.375,0.375,0.5,10.787743603337217,0.5242847814897686,0.5242847814897686,3.410605131648481e-13,0.0006526433513158736,0.5194200237694986,3.410605131648481e-13,27840.643254436785,21122.249586908903,0.7586839640834371,1.0991206879636226,3.755266662337682,1.0282395601084113,0.6438582624891702,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.2250639531318,263.2250639531318,-9.924936046868197,249.48442905184376,276.965698854417,107433.97694972345,107039.7516395885,394.2253101349514,0.0,nan,276.965698854417,3.8156988544170076,271.46944489389324,-1.6805551061067376,265.97319093342105,-7.176809066578926,260.4769369728717,-12.67306302712825,254.98068301234395,-18.169316987656032,249.48442905184376,-23.665570948156216,1.0,1.0,26022.012520719443,26022.012520719443,275.9461956188734,2.796195618873412,275.9461956188734,275.9461956188734,78703.25051289238,78714.5776000305,-11.327087138124625,0.0,8546.071908451686,8546.071908451686,0.8878938892188123,3905.3306438472064,275.9461956188734,2.796195618873412,1.0,0.002,0.1029756290511059,0.0050394311927120915,0.00015909237350034597,0.0018409076194765865,0.07954618675017298,0.07954618675017298,0.0,-7.023067457451182e-12,1.0,1.0010515956425223,0.5194200237691575,0.09362014700341975,0.0,9.832666533588706e-05,126.26011133081401,0.0,1600239.5523779087,266.73623332202214,0.0006526433509748131,1.0,1284088.2063833387,2596.4392246335105,,,,,,,,,,,,,,,,,,,4.0,1564.524895434718,1564.6751720916316,0.375,6.173730061729009,3.5
1032.5,-25.156891017414694,3.617187863133239,35.12819765843532,25.493940885085635,5.339818002929138,-22.107220115386564,-35.92919722488148,2.290147100818377,-6.415470167593412,-6.416114710294983,40.259589878710315,43283.47936607796,25835.754126577667,25835.754126577667,69119.23349265562,78718.13729199128,78719.81651000248,25835.754126577667,104555.57063658015,104555.57063658015,104555.57063658015,132398.71808573828,127474.0460456179,4924.672040120381,0.0,90629.56673075716,55194.90880452125,39371.84214026212,27843.14744915814,67214.98958942026,21123.981449064995,1564.8281576877291,0.0,0.8785271576073561,2.7372895565543103,0.001494314320929203,1.0,1.0,-5.899939247724774,335500.0120457061,1565756.4821615214,4.666934205499266,1565756.4821615214,4.666934205499266,0.7586779291973939,0.09362278953239067,3.8858864290753403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858864290753403,1.2810358486478342,1.2813348994442766,3.0333939781443213,6427.397842388229,15243.107769423557,6472.679853242439,0.00033766523542561847,23322.752320459032,2378.2588672440675,19347.273233077427,1972.8728192682954,0.8295450282729169,0.8295450282729169,35202.71925571572,35405.22815468563,0.992855437087372,0.8,4248.5952755055,4273.035954225843,0.992855437087372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577135520063837,3.617187863133239,-3.727731575836958,7.344919438970197,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6100137354694709,0.0003826673923315917,195.0374177409834,0.0,0.0,0.0,0.0,0.00012401643389527007,0.00010941593154328573,0.00042517788350869047,0.09362278952230413,0.09362278952230413,0.09362278952230413,0.09372021843914564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484802.98833356577,596.6119585447709,0.0,0.09362278952230413,0.09362278953239067,0.09362278953239067,0.375,0.375,0.5,10.795050767917125,0.5206147569896871,0.5206147569896871,1.0800249583553523e-11,0.0006445427015933092,0.5161754625702315,1.0800249583553523e-11,27843.14744915814,21123.981449064995,0.7586779291973939,1.0993511355623302,3.7551031760861586,1.0283306434303918,0.6439557549658662,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.2309209315824,263.2309209315824,-9.919079068417602,249.49639883104194,276.9654430321309,107385.19937755745,106993.50723636939,391.69214118808077,0.0,nan,276.9654430321309,3.815443032130929,271.4716341918965,-1.6783658081034787,265.9778253517077,-7.172174648292298,260.48401651147,-12.665983488530003,254.99020767124733,-18.159792328752644,249.49639883104194,-23.653601168958033,1.0,1.0,26022.012520719443,26022.012520719443,275.94511324955306,2.795113249553083,275.94511324955306,275.94511324955306,78708.40534868742,78719.81651000248,-11.411161315059871,0.0,8546.071908451686,8546.071908451686,0.8878948178251844,3905.315861220717,275.94511324955306,2.795113249553083,1.0,0.002,0.1027313404591004,0.005040147642237516,0.00015871440607346797,0.0018412855930619572,0.07935720303673398,0.07935720303673398,0.0,-8.645749047242468e-13,1.0,1.0010450209175201,0.5161754625594313,0.09362278953239067,0.0,9.771543565268958e-05,125.47580431521776,0.0,1600237.5460288932,266.73452983240657,0.0006445426907930596,1.0,1284093.9967887672,2596.4565276995113,,,,,,,,,,,,,,,,,,,6.0,1564.6751720916316,1564.8281576877291,0.375,6.173730061729009,3.5
1035.0,-25.144465797301827,3.6154050547030807,35.12849343231821,25.494252831582003,5.338751477002575,-22.096144069883355,-35.91897703064603,2.2904297496067914,-6.417192699956104,-6.417827879180388,40.260164682974256,43290.44086499846,25835.574804749933,25835.574804749933,69126.01566974839,78723.30660557318,78724.83720064309,25835.574804749933,104560.41200539302,104560.41200539302,104560.41200539302,132406.0392169127,127477.95280245997,4928.086414452724,0.0,90629.4339450866,55196.56820460048,39369.850822762346,27845.627211519677,67215.47803428202,21125.694338099784,1564.9804577435937,0.0,0.8785157040890889,2.73711504090214,0.001494314320929203,1.0,1.0,-5.905429429123217,335477.34108753543,1565781.401312235,4.667323868242055,1565781.401312235,4.667323868242055,0.7586718797039748,0.09362542085405393,3.885875827834628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885875827834628,1.281034534086893,1.2813335845764584,3.033388815395548,6427.386903143091,15243.107769423557,6472.687027480357,0.0003376679995351404,23322.781776994943,2378.261870974792,19347.294677354665,1972.8750059760127,0.8295449000186759,0.8295449000186759,35202.64242534835,35405.22815468563,0.9928527284391206,0.8,4248.5860028941015,4273.035954225843,0.9928527284391206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577096810060245,3.6154050547030807,-3.729463404358733,7.344868459061814,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6092557282264148,0.00038314348905359234,195.02764625401446,0.0,0.0,0.0,0.0,0.0001241550756412358,0.00010927728979732,0.0004246379789546854,0.09362542084210897,0.09362542084210897,0.09362542084210897,0.09372214235412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484770.839870159,596.6224160357516,0.0,0.09362542084210897,0.09362542085405393,0.09362542085405393,0.375,0.375,0.5,10.802304873755947,0.5168952594705729,0.5168952594705729,6.900791049702093e-11,0.0006351792242753618,0.5123984500571623,6.900791049702093e-11,27845.627211519677,21125.694338099784,0.7586718797039748,1.099583563572188,3.754947971402394,1.0284240727186666,0.6440546453142678,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.2367144702305,263.2367144702305,-9.913285529769496,249.5082903436809,276.96513859678987,107335.36519951819,106947.91566446015,387.44953505804045,0.0,nan,276.96513859678987,3.815138596789893,271.4737689461314,-1.6762310538686052,265.9823992955439,-7.167600704456049,260.49102964494006,-12.658970355059921,254.99965999429685,-18.15034000570313,249.5082903436809,-23.64170965631908,1.0,1.0,26022.012520719443,26022.012520719443,275.9439875658532,2.7939875658532287,275.9439875658532,275.9439875658532,78713.23493616891,78724.83720064309,-11.602264474175172,0.0,8546.071908451686,8546.071908451686,0.8878954870970162,3905.305206973801,275.9439875658532,2.7939875658532287,1.0,0.002,0.1024888314715804,0.005040853103640841,0.00015833918487973242,0.0018416608135975706,0.07916959243986621,0.07916959243986621,0.0,-1.5226968991255418e-12,1.0,1.0010373694920573,0.5123984499881544,0.09362542085405393,0.0,9.700359280022642e-05,124.56229875694088,0.0,1600235.515531631,266.7328073000439,0.0006351791552674513,1.0,1284099.847863059,2596.480253971647,,,,,,,,,,,,,,,,,,,7.0,1564.8281576877291,1564.9804577435937,0.375,6.173730061729009,3.5
1037.5,-25.13213292769676,3.613628811169587,35.12878644972365,25.494769610837125,5.337907922714795,-22.085128842673452,-35.908811004459835,2.290903843450407,-6.4188570632977076,-6.419481801476831,40.26072114745246,43297.1959657618,25835.259827564525,25835.259827564525,69132.45579332633,78728.28913616363,78729.79686484103,25835.259827564525,104565.05669240556,104565.05669240556,104565.05669240556,132413.04936503735,127481.57898183548,4931.470383201877,0.0,90629.22004032195,55198.12689241318,39367.88127545419,27847.992672631786,67215.87394808597,21127.328159995825,1565.1259919715326,0.0,0.8785046399776884,2.73694658748877,0.001494314320929203,1.0,1.0,-5.911329050207485,335455.4553006417,1565805.525674884,4.667700289063949,1565805.525674884,4.667700289063949,0.7586661059688931,0.09362798895292763,3.8858595122248483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858595122248483,1.2810323291471852,1.2813313791220196,3.0333813002297614,6427.370979408584,15243.107769423557,6472.697470449203,0.0003376720230757769,23322.8246557046,2378.266243386335,19347.325892087392,1972.8781889929173,0.8295447132881982,0.8295447132881982,35202.52418115453,35405.22815468563,0.9928485597527282,0.8,4248.57173207259,4273.035954225843,0.9928485597527282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577028816285412,3.613628811169587,-3.731150102139446,7.3447789133090335,3.5,3.5,1.0,0.6,0.0002334323654385558,0.608504360851384,0.00038361658593859667,195.0179483618464,0.0,0.0,0.0,0.0,0.0001242931245065216,0.00010913924093203418,0.00042409975753274453,0.09362798684145496,0.09362798684145496,0.09362798684145496,0.0937239090084858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484738.8918935156,596.6328073354556,0.0,0.09362798684145496,0.09362798895292763,0.09362798895292763,0.375,0.375,0.5,10.809499031022643,0.5128992009584294,0.5128992009584294,-2.8421709430404007e-13,0.0006247381791126827,0.5081527512693356,-2.8421709430404007e-13,27847.992672631786,21127.328159995825,0.7586661059688931,1.0998101640983544,3.754796627280437,1.0285138276520904,0.6441513503075522,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.24249055136056,263.24249055136056,-9.907509448639416,249.5201041905012,276.9648769122353,107288.01963305556,106901.73758724533,386.28204581023147,0.0,nan,276.9648769122353,3.81487691223532,271.4759223678656,-1.674077632134356,265.98696782349725,-7.163032176502725,260.4980132792044,-12.651986720795605,255.00905873485976,-18.140941265140214,249.5201041905012,-23.629895809498777,1.0,1.0,26022.012520719443,26022.012520719443,275.94291398786595,2.7929139878659726,275.94291398786595,275.94291398786595,78718.51030787377,78729.79686484103,-11.286556967257638,0.0,8546.071908451686,8546.071908451686,0.8878965171246533,3905.2888097859727,275.94291398786595,2.7929139878659726,1.0,0.002,0.10224832354469532,0.005041561041543308,0.0001579670770880802,0.0018420329164435321,0.0789835385440401,0.0789835385440401,0.0,-6.468387891284122e-12,1.0,1.0010287709225982,0.5081527512696198,0.09362798895292763,0.0,9.620316995082406e-05,123.53501931806079,0.0,1600233.5515683747,266.73114293670227,0.0006247381793968998,1.0,1284105.4965362148,2596.5106661070918,,,,,,,,,,,,,,,,,,,4.0,1564.9804577435937,1565.1259919715326,0.375,6.173730061729009,3.5
1040.0,-25.119869536941362,3.6118554215855223,35.129078699581235,25.49491695770996,5.336691521538602,-22.074213431092197,-35.89873864604158,2.2910354154251436,-6.420585441722608,-6.4212019186997855,40.26129735461809,43304.17958781837,25835.122651234666,25835.122651234666,69139.30223905304,78733.50590232467,78734.81268144051,25835.122651234666,104569.93533267517,104569.93533267517,104569.93533267517,132420.437920817,127485.60162104425,4934.8362997727545,0.0,90629.15534235068,55199.82902681198,39365.91812837634,27850.50258814183,67216.42071651817,21129.061762810386,1565.2799764237518,0.0,0.8784931417724149,2.7367713662076856,0.001494314320929203,1.0,1.0,-5.916431519081982,335432.6947703918,1565830.5062374112,4.668091484967627,1565830.5062374112,4.668091484967627,0.7586599809443548,0.09363061215816441,3.885854097448399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885854097448399,1.2810317172269134,1.2813307670588983,3.033378522321227,6427.36509335374,15243.107769423557,6472.701330524308,0.0003376735103264456,23322.8405054789,2378.2678596135174,19347.337430110194,1972.8793655438092,0.8295446442539965,0.8295446442539965,35202.48493859831,35405.22815468563,0.9928471762613843,0.8,4248.56699591179,4273.035954225843,0.9928471762613843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5769992041835925,3.6118554215855223,-3.7328844934776377,7.34473991506316,3.5,3.5,1.0,0.6,0.0002334323654385558,0.607758218754003,0.0003840875503372504,195.0083060603219,0.0,0.0,0.0,0.0,0.0001244300411542426,0.00010900232428431319,0.0004235671284515975,0.09363061051818561,0.09363061051818561,0.09363061051818561,0.09372590240851966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484707.2672476012,596.6430944629867,0.0,0.09363061051818561,0.09363061215816441,0.09363061215816441,0.375,0.375,0.5,10.816645923384504,0.509225006764666,0.509225006764666,4.718003765447065e-12,0.000616476977199909,0.5047703996178257,4.718003765447065e-12,27850.50258814183,21129.061762810386,0.7586599809443548,1.1000424135059914,3.7546406289300682,1.0286073180041009,0.6442500080516268,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.24817642312496,263.24817642312496,-9.901823576875017,249.53183787817366,276.9645149680863,107237.47580499071,106857.2266181661,380.2491868246351,0.0,nan,276.9645149680863,3.814514968086314,271.4779795500888,-1.6720204499112015,265.99144413209206,-7.158555867907921,260.5049087141452,-12.64509128585479,255.01837329616356,-18.131626703836417,249.53183787817366,-23.618162121826316,1.0,1.0,26022.012520719443,26022.012520719443,275.94178078550317,2.7917807855031924,275.94178078550317,275.94178078550317,78722.87121400562,78734.81268144051,-11.941467434895458,0.0,8546.071908451686,8546.071908451686,0.8878968589670073,3905.283367935641,275.94178078550317,2.7917807855031924,1.0,0.002,0.10200940915755484,0.005042249789101558,0.00015759741228617614,0.0018424025897453792,0.07879870614308807,0.07879870614308807,0.0,2.0315554793981505e-12,1.0,1.0010219175939252,0.5047703996131077,0.09363061215816441,0.0,9.556575347091584e-05,122.71707073217004,0.0,1600231.5157220934,266.72941455827737,0.0006164769724819052,1.0,1284111.3712300437,2596.5293609951295,,,,,,,,,,,,,,,,,,,4.0,1565.1259919715326,1565.2799764237518,0.375,6.173730061729009,3.5
1042.5,-25.107710448048934,3.610089707845327,35.129366251469555,25.495474913064413,5.33590904745163,-22.063348498482224,-35.88871521698309,2.2915470980917103,-6.422220958255366,-6.422824567697659,40.261821981946994,43310.815967518145,25834.75425952319,25834.75425952319,69145.57022704133,78738.38344088415,78739.43430734341,25834.75425952319,104574.18856686661,104574.18856686661,104574.18856686661,132426.91894791898,127488.75852235517,4938.160425563803,0.0,90628.92413775905,55201.35666520062,39363.96385839826,27852.73038105236,67216.69423945062,21130.5976045629,1565.4183712220033,0.0,0.8784823661912449,2.7366061492120073,0.001494314320929203,1.0,1.0,-5.923372863562179,335411.2250485484,1565853.2508973496,4.668458101456513,1565853.2508973496,4.668458101456513,0.7586544412513903,0.09363309684848838,3.8858364315126885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858364315126885,1.2810293374779904,1.2813283867544358,3.03337036696043,6427.3478131228285,15243.107769423557,6472.712662689976,0.000337677876546207,23322.88703734212,2378.272604543052,19347.371302711726,1972.8828195879048,0.8295444415494008,0.8295444415494008,35202.356908033515,35405.22815468563,0.9928426625627362,0.8,4248.55154397898,4273.035954225843,0.9928426625627362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5769196798744005,3.610089707845327,-3.7345454760987202,7.344635183944048,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6070193982733156,0.0003845550341596347,194.9987467092434,0.0,0.0,0.0,0.0,0.00012456643089759034,0.00010886593454096546,0.00042303521458995913,0.09363309684703387,0.09363309684703387,0.09363309684703387,0.09372738087756738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484675.7578468599,596.6533414349609,0.0,0.09363309684703387,0.09363309684848838,0.09363309684848838,0.375,0.375,0.5,10.823717224834644,0.5047064181339351,0.5047064181339351,-5.4569682106375694e-12,0.0006036094422938731,0.4994517041354811,-5.4569682106375694e-12,27852.73038105236,21130.5976045629,0.7586544412513903,1.1002656166263558,3.7545022074943972,1.0286963827872782,0.644346117546767,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.25386316475283,263.25386316475283,-9.896136835247148,249.54349239549998,276.9642339340207,107191.53201464844,106811.22465394302,380.3073607054223,0.0,nan,276.9642339340207,3.814233934020706,271.48008562629786,-1.6699143737021132,265.995937318586,-7.154062681413961,260.51178901090634,-12.638210989093636,255.02764070320615,-18.12235929679383,249.54349239549998,-23.606507604499996,1.0,1.0,26022.012520719443,26022.012520719443,275.9406989259993,2.7906989259993225,275.9406989259993,275.9406989259993,78728.2982259734,78739.43430734341,-11.136081370015745,0.0,8546.071908451686,8546.071908451686,0.8878979742414287,3905.265613670252,275.9406989259993,2.7906989259993225,1.0,0.002,0.10177300289555956,0.005042946003096611,0.00015723165648073146,0.0018427683433293995,0.07861582824036573,0.07861582824036573,0.0,-1.898689538926135e-13,1.0,1.0010111497273328,0.4994517041409381,0.09363309684848838,0.0,9.456250449437711e-05,121.42931135589788,0.0,1600229.581988019,266.7277790417446,0.0006036094477508414,1.0,1284116.9129897393,2596.5736476803263,,,,,,,,,,,,,,,,,,,7.0,1565.2799764237518,1565.4183712220033,0.375,6.173730061729009,3.5
1045.0,-25.095647795374404,3.6083283684920597,35.12965500478177,25.496025673951976,5.335122223429079,-22.052570793483756,-35.87876851726321,2.292045226356726,-6.423905822400059,-6.424504410414131,40.262412437944135,43317.371796363754,25834.54440568344,25834.54440568344,69151.9162020472,78743.22462922233,78744.7791732863,25834.54440568344,104579.32357896974,104579.32357896974,104579.32357896974,132434.61066704235,127493.13143943559,4941.479227606764,0.0,90628.68878837039,55202.83597433074,39362.05868226628,27855.2870880726,67217.34577033888,21132.36684426353,1565.5736883959976,0.0,0.8784710301207308,2.7364350067220085,0.001494314320929203,1.0,1.0,-5.927138466090128,335388.9997186179,1565878.8497886846,4.668843793631913,1565878.8497886846,4.668843793631913,0.7586483232948704,0.09363571118071501,3.8858175262221177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858175262221177,1.2810270207767738,1.281326069512398,3.033361094808041,6427.328166544544,15243.107769423557,6472.725546295599,0.0003376828406046393,23322.939941670837,2378.2779992832247,19347.409812671103,1972.8867465108988,0.8295442110238985,0.8295442110238985,35202.21989534724,35405.22815468563,0.9928378322052681,0.8,4248.535007999262,4273.035954225843,0.9928378322052681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576874378959321,3.6083283684920597,-3.736247155511761,7.344575524003821,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6062873960584924,0.000385019327395081,194.9892641013689,0.0,0.0,0.0,0.0,0.00012470191299523078,0.00010873045244332502,0.00042250669773833283,0.09363570911273647,0.09363570911273647,0.09363570911273647,0.09372960864820291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484644.7056193453,596.6634430866408,0.0,0.09363570911273647,0.09363571118071501,0.09363571118071501,0.375,0.375,0.5,10.83075968591016,0.5014172289864973,0.5014172289864973,-2.7284841053187847e-12,0.0005985880140997324,0.4973659443240308,-2.7284841053187847e-12,27855.2870880726,21132.36684426353,0.7586483232948704,1.1004854229303676,3.7543238633388594,1.0287808215206555,0.6444374037672652,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.2595324680392,263.2595324680392,-9.89046753196078,249.55506322049462,276.96400171558815,107145.26599242233,106766.12483875938,379.1411536629262,0.0,nan,276.96400171558815,3.8140017155881765,271.48221401656537,-1.6677859834346123,266.00042631758527,-7.149573682414712,260.518638618501,-12.631361381499005,255.0368509195007,-18.113149080499284,249.55506322049462,-23.59493677950536,1.0,1.0,26022.012520719443,26022.012520719443,275.9396445011356,2.7896445011356263,275.9396445011356,275.9396445011356,78733.5869507906,78744.7791732863,-11.192222495694296,0.0,8546.071908451686,8546.071908451686,0.8878991677569414,3905.246613853228,275.9396445011356,2.7896445011356263,1.0,0.002,0.10153757809406587,0.0050436272533535345,0.00015686740094773995,0.001843132593654672,0.07843370047386997,0.07843370047386997,0.0,-5.397588192374014e-12,1.0,1.0010069186562454,0.4973659443267593,0.09363571118071501,0.0,9.416992000937402e-05,120.9257272352763,0.0,1600227.6016592109,266.7260941775999,0.0005985880168282165,1.0,1284122.6500270884,2596.5766633936537,,,,,,,,,,,,,,,,,,,4.0,1565.4183712220033,1565.5736883959976,0.375,6.173730061729009,3.5
1047.5,-25.083666710385288,3.6065705233344865,35.12994420569834,25.496395595278614,5.334170141183862,-22.041883025212453,-35.86890654461456,2.2923864608334132,-6.42560444995064,-6.42619711844354,40.26299564997466,43324.03613885527,25834.376677578417,25834.376677578417,69158.41281643369,78748.15929563344,78749.96257078473,25834.376677578417,104584.33924836315,104584.33924836315,104584.33924836315,132442.163351495,127497.38144658579,4944.7819049092,0.0,90628.53760322818,55204.41446528497,39360.136819936895,27857.824103131843,67217.96092306873,21134.120994230307,1565.7283944481117,0.0,0.8784596510578866,2.7362625734930353,0.001494314320929203,1.0,1.0,-5.93130263372808,335366.6053438158,1565904.134932304,4.669230954963297,1565904.134932304,4.669230954963297,0.7586422010559812,0.09363831487543996,3.885806243959442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885806243959442,1.2810254337640026,1.2813244821291474,3.0333560455094806,6427.317467686793,15243.107769423557,6472.732562097745,0.00033768554383074357,23322.96875175182,2378.2809370938926,19347.430783373216,1972.8888849273928,0.8295440854595324,0.8295440854595324,35202.13812911828,35405.22815468563,0.9928349495538977,0.8,4248.525139681661,4273.035954225843,0.9928349495538977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576838171679764,3.6065705233344865,-3.737957316773094,7.344527840107581,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6055612873761912,0.0003854809914451173,194.97984652779417,0.0,0.0,0.0,0.0,0.00012483637532667701,0.00010859599011187878,0.0004219829764456964,0.09363831244788462,0.09363831244788462,0.09363831244788462,0.09373174978035682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484613.78568401356,596.6735012336882,0.0,0.09363831244788462,0.09363831487543996,0.09363831487543996,0.375,0.375,0.5,10.837767486249295,0.4985398211470624,0.4985398211470624,1.3073986337985843e-11,0.0005926684929136172,0.4948944847154735,1.3073986337985843e-11,27857.824103131843,21134.120994230307,0.7586422010559812,1.100708474085145,3.7541530733354884,1.0288680564943915,0.644530651390033,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.26514648494964,263.26514648494964,-9.884853515050338,249.56654961750652,276.96374335238824,107097.65042647965,106722.20661483097,375.44381164870765,0.0,nan,276.96374335238824,3.813743352388258,271.4843046054245,-1.6656953945754935,266.00486585847364,-7.145134141526341,260.52542711143366,-12.62457288856632,255.04598836447133,-18.10401163552865,249.56654961750652,-23.583450382493453,1.0,1.0,26022.012520719443,26022.012520719443,275.9385583170805,2.788558317080515,275.9385583170805,275.9385583170805,78738.47049527211,78749.96257078473,-11.49207551262225,0.0,8546.071908451686,8546.071908451686,0.8878998800202953,3905.235275179239,275.9385583170805,2.788558317080515,1.0,0.002,0.10130331699132439,0.005044301079953013,0.00015650494160879014,0.0018434950541524235,0.07825247080439507,0.07825247080439507,0.0,-4.238786405208472e-12,1.0,1.0010019076455845,0.4948944847023995,0.09363831487543996,0.0,9.370444101853867e-05,120.32853681793299,0.0,1600225.6038858455,266.72439555004934,0.0005926684798396309,1.0,1284128.430947333,2596.5843330895427,,,,,,,,,,,,,,,,,,,4.0,1565.5736883959976,1565.7283944481117,0.375,6.173730061729009,3.5
1050.0,-25.071781896444158,3.604815623289791,35.1302306057135,25.496748892497294,5.33320498921987,-22.031283207800822,-35.85912901964036,2.2927062996994843,-6.427314944148975,-6.427897072989307,40.26353831210799,43330.65667985239,25834.235192918677,25834.235192918677,69164.89187277107,78753.06430740711,78754.55399731228,25834.235192918677,104588.78919023095,104588.78919023095,104588.78919023095,132448.99426646746,127500.9418696688,4948.052396798668,0.0,90628.38690386232,55205.97927288202,39358.230701089225,27860.205076236503,67218.43577732574,21135.7618934972,1565.8759612367385,0.0,0.8784483859667174,2.7360894718031834,0.001494314320929203,1.0,1.0,-5.937439970493642,335344.1162814992,1565927.66231335,4.669614244845904,1565927.66231335,4.669614244845904,0.758636264006723,0.09364084954823165,3.885794173927807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885794173927807,1.2810239462614739,1.2813229942793694,3.033350145614425,6427.304966517138,15243.107769423557,6472.740759617661,0.0003376887024100359,23323.002415296247,2378.2843698200963,19347.45528630882,1972.8913835314631,0.8295439387177661,0.8295439387177661,35202.050653618746,35405.22815468563,0.992831865625236,0.8,4248.514582315585,4273.035954225843,0.992831865625236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5768076295435645,3.604815623289791,-3.7396719937446576,7.344487617034449,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6048419410976252,0.00038593944893262346,194.9705055255249,0.0,0.0,0.0,0.0,0.00012496981838074005,0.00010846254705781575,0.00042146313344663104,0.09364084961953584,0.09364084961953584,0.09364084961953584,0.09373345156235761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484582.971927702,596.6835227195058,0.0,0.09364084961953584,0.09364084954823165,0.09364084954823165,0.375,0.375,0.5,10.844712638531622,0.4948840478326133,0.4948840478326133,6.474465408246033e-11,0.0005821288403353719,0.4904571024956681,6.474465408246033e-11,27860.205076236503,21135.7618934972,0.758636264006723,1.1009299937523165,3.75400321764085,1.0289571763004624,0.6446245911373734,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.27070543552946,263.27070543552946,-9.879294564470513,249.57794884263868,276.9634620284467,107050.31324305625,106678.55206262825,371.7611804280046,0.0,nan,276.9634620284467,3.813462028446736,271.48635939122084,-1.663640608779133,266.0092567541411,-7.140743245858857,260.5321541169391,-12.617845883060852,255.05505147979028,-18.094948520209698,249.57794884263868,-23.5720511573613,1.0,1.0,26022.012520719443,26022.012520719443,275.93739561831455,2.7873956183145765,275.93739561831455,275.93739561831455,78743.55013268364,78754.55399731228,-11.003864628641168,0.0,8546.071908451686,8546.071908451686,0.8879006420160577,3905.223144797446,275.93739561831455,2.7873956183145765,1.0,0.002,0.10107114823856321,0.005044964603793196,0.00015614571495955386,0.0018438542867293586,0.07807285747977692,0.07807285747977692,0.0,1.6889124647423426e-12,1.0,1.0009929214272948,0.49045710243092344,0.09364084954823165,0.0,9.28675023354175e-05,119.25433921273999,0.0,1600223.5855597798,266.722685055851,0.0005821287755907179,1.0,1284134.2365601575,2596.616528022332,,,,,,,,,,,,,,,,,,,6.0,1565.7283944481117,1565.8759612367385,0.375,6.173730061729009,3.5
1052.5,-25.05995361084173,3.6030653649381588,35.13051489999854,25.49693074487152,5.3320804852916215,-22.020750201239895,-35.84941023783756,2.2928770757460963,-6.428987863508553,-6.429560810130872,40.26408427844207,43337.3732752229,25834.012400802756,25834.012400802756,69171.38567602565,78758.06709424102,78759.31624128058,25834.012400802756,104593.32864208333,104593.32864208333,104593.32864208333,132455.90967497788,127504.61237306255,4951.297301915322,0.0,90628.31572352031,55207.62190472207,39356.326465331374,27862.581032894544,67218.90749822592,21137.40111551195,1566.0224690410787,0.0,0.8784373035500315,2.7359200513176813,0.001494314320929203,1.0,1.0,-5.9430012980179185,335322.1074920226,1565951.3332186434,4.669991325447869,1565951.3332186434,4.669991325447869,0.7586304043604988,0.09364336680321084,3.885789272693885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885789272693885,1.2810231520198236,1.2813221998523079,3.03334820027808,6427.300844582857,15243.107769423557,6472.743462499744,0.00033768974386251386,23323.013515009985,2378.285501675902,19347.463365404245,1972.892207369922,0.8295438903275858,0.8295438903275858,35202.01513274475,35405.22815468563,0.9928306133455216,0.8,4248.510295322404,4273.035954225843,0.9928306133455216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57675953565719,3.6030653649381588,-3.7413589138970234,7.344424278835183,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6041269326292159,0.00038639622375820376,194.96120984092582,0.0,0.0,0.0,0.0,0.00012510259019612763,0.00010832977524242817,0.000420946678550367,0.0936433667972758,0.0936433667972758,0.0936433667972758,0.09373523438029956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484552.4397247969,596.6934528092056,0.0,0.0936433667972758,0.09364336680321084,0.09364336680321084,0.375,0.375,0.5,10.851602703363094,0.49109913577524367,0.49109913577524367,-8.020606401260011e-11,0.0005729466222987867,0.48655951211293313,-8.020606401260011e-11,27862.581032894544,21137.40111551195,0.7586304043604988,1.1011539228235234,3.7538546544400337,1.0290465622020302,0.6447199885890244,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.2761904360998,263.2761904360998,-9.873809563900181,249.58927000383474,276.9631108683984,107002.18058948226,106635.36489009573,366.8156993865186,0.0,nan,276.9631108683984,3.8131108683984394,271.48834269541925,-1.6616573045807286,266.01357452259396,-7.136425477406021,260.5388063496155,-12.61119365038445,255.0640381767368,-18.085961823263176,249.58927000383474,-23.560729996165236,1.0,1.0,26022.012520719443,26022.012520719443,275.9362891247838,2.7862891247838206,275.9362891247838,275.9362891247838,78747.94552386587,78759.31624128058,-11.370717414712999,0.0,8546.071908451686,8546.071908451686,0.887900951436783,3905.2182190573544,275.9362891247838,2.7862891247838206,1.0,0.002,0.10084081701720304,0.005045626996981302,0.00015578934123548524,0.001844210657954338,0.07789467061774262,0.07789467061774262,0.0,-8.101770122836971e-13,1.0,1.0009850270522447,0.4865595121931392,0.09364336680321084,0.0,9.213248719759136e-05,118.31100459481695,0.0,1600221.6131435626,266.7210121364914,0.0005729467025048507,1.0,1284139.9184316169,2596.6424635306917,,,,,,,,,,,,,,,,,,,5.0,1565.8759612367385,1566.0224690410787,0.375,6.173730061729009,3.5
1055.0,-25.048227713891507,3.601323760659105,35.13079645421407,25.497545208223187,5.331397304151122,-22.010265212223842,-35.83973622936753,2.293434793143566,-6.430577241134074,-6.431141030043313,40.26461791298879,43343.6940621155,25833.596836058725,25833.596836058725,69177.29089817422,78762.71627307057,78764.18077469106,25833.596836058725,104597.77761074979,104597.77761074979,104597.77761074979,132462.62765821864,127508.1140822659,4954.513575952728,0.0,90628.05517860546,55209.03293117169,39354.469163815294,27864.850047468837,67219.31921128414,21138.96807860403,1566.1619780424442,0.0,0.8784267193946129,2.735759148995799,0.001494314320929203,1.0,1.0,-5.948500246871049,335301.2045666429,1565974.4697288047,4.670351458333514,1565974.4697288047,4.670351458333514,0.758624864034545,0.09364581681127365,3.8857685972256175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857685972256175,1.2810205582063283,1.281319605433301,3.0333382023676734,6427.279660210422,15243.107769423557,6472.757353477534,0.0003376950962780882,23323.070561461784,2378.291318795081,19347.504886466442,1972.8964413399524,0.8295436415836076,0.8295436415836075,35201.865290644106,35405.22815468563,0.992825330702434,0.8,4248.4922109682875,4273.035954225843,0.992825330702434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5766698281579075,3.601323760659105,-3.742982376102437,7.344306136761542,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6034190145502377,0.0003868495354137061,194.95199549701036,0.0,0.0,0.0,0.0,0.0001252348796562229,0.0001081974857823329,0.0004204303925517544,0.0936458161851496,0.0936458161851496,0.0936458161851496,0.09373694218316204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484522.1160921989,596.7033144159167,0.0,0.0936458161851496,0.09364581681127365,0.09364581681127365,0.375,0.375,0.5,10.858437154205559,0.4872283566299984,0.4872283566299984,1.5802470443304628e-11,0.0005637889092326986,0.48264078317225767,1.5802470443304628e-11,27864.850047468837,21138.96807860403,0.758624864034545,1.1013665025360861,3.7537009146270477,1.0291281094462705,0.6448100720252367,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.28168842139,263.28168842139,-9.868311578609962,249.60051412277738,276.9628627200088,106958.43250545536,106590.74843363935,367.6840718160008,0.0,nan,276.9628627200088,3.812862720008809,271.4903930005485,-1.659606999451455,266.0179232811402,-7.132076718859764,260.545453561647,-12.604546438352997,255.0729838422182,-18.07701615778177,249.60051412277738,-23.549485877222594,1.0,1.0,26022.012520719443,26022.012520719443,275.9352781176585,2.7852781176585495,275.9352781176585,275.9352781176585,78753.27849702186,78764.18077469106,-10.902277669199975,0.0,8546.071908451686,8546.071908451686,0.8879022567028695,3905.1974402117457,275.9352781176585,2.7852781176585495,1.0,0.002,0.1006123334420971,0.005046297121401233,0.0001554358510717943,0.0018445641557904224,0.07771792553589715,0.07771792553589715,0.0,6.8622165241838395e-12,1.0,1.0009770906445536,0.4826407831564552,0.09364581681127365,0.0,9.1393425872618e-05,117.36243965896315,0.0,1600219.7385674492,266.7194227588659,0.0005637888934302282,1.0,1284145.315031085,2596.669816063519,,,,,,,,,,,,,,,,,,,4.0,1566.0224690410787,1566.1619780424442,0.375,6.173730061729009,3.5
1057.5,-25.03656889911873,3.599583851003716,35.13107931582358,25.49774763118478,5.330303410546287,-21.99988166815644,-35.830156098213024,2.2936161798651256,-6.432290527920202,-6.432849436346042,40.26519774071267,43350.28151270057,25833.515714925627,25833.515714925627,69183.7972276262,78767.63118822989,78769.2533547205,25833.515714925627,104602.76906964612,104602.76906964612,104602.76906964612,132470.1884412846,127512.46391590475,4957.724525379862,0.0,90627.96694698436,55210.617272553114,39352.610749368054,27867.41937163849,67220.03012100654,21140.743433756117,1566.3187604102416,0.0,0.8784152647636032,2.7355851360472467,0.001494314320929203,1.0,1.0,-5.952305966340248,335278.60716098954,1565999.6093047739,4.670741215984691,1565999.6093047739,4.670741215984691,0.758618627430988,0.09364839885951193,3.885761291959515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885761291959515,1.281019714621269,1.2813187616513113,3.0333344972043093,6427.271809413861,15243.107769423557,6472.762501267456,0.0003376970798281225,23323.09170265125,2378.2934745964476,19347.520273555012,1972.8980103863207,0.8295435493809632,0.8295435493809632,35201.81234687555,35405.22815468563,0.9928234641854109,0.8,4248.48582121631,4273.035954225843,0.9928234641854109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576652316629093,3.599583851003716,-3.744699223602005,7.3442830746057215,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6027160346542408,0.00038730073868445956,194.9428347305214,0.0,0.0,0.0,0.0,0.0001253660126215938,0.00010806635281696198,0.00041992005073939094,0.09364839719842348,0.09364839719842348,0.09364839719842348,0.09373914054827584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484492.15405477193,596.7130607758586,0.0,0.09364839719842348,0.09364839885951193,0.09364839885951193,0.375,0.375,0.5,10.865242909842294,0.48427339118319424,0.48427339118319424,5.03632691106759e-11,0.0005589084258303956,0.48054347000578446,5.03632691106759e-11,27867.41937163849,21140.743433756117,0.758618627430988,1.1015859097327287,3.753528287215975,1.0292140170583763,0.6449012509316538,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.28710943364695,263.28710943364695,-9.86289056635303,249.61167862048373,276.9625402468167,106910.83635936756,106548.2999552336,362.53640413395976,0.0,nan,276.9625402468167,3.8125402468166953,271.4923679215379,-1.6576320784620862,266.0221955962996,-7.127804403700395,260.5520232709968,-12.597976729003165,255.0818509457469,-18.06814905425307,249.61167862048373,-23.538321379516248,1.0,1.0,26022.012520719443,26022.012520719443,275.9341632682652,2.7841632682652175,275.9341632682652,275.9341632682652,78757.73889420374,78769.2533547205,-11.514460516758845,0.0,8546.071908451686,8546.071908451686,0.8879027178924062,3905.1900984193126,275.9341632682652,2.7841632682652175,1.0,0.002,0.10038483727233088,0.005046938938610917,0.00015508384776684883,0.0018449161511373778,0.07754192388342442,0.07754192388342442,0.0,-1.0957732117511387e-12,1.0,1.0009728363829313,0.4805434699554212,0.09364839885951193,0.0,9.099846885267497e-05,116.85578836582157,0.0,1600217.7249534952,266.7177094720798,0.0005589083754671265,1.0,1284151.1493452617,2596.672587289785,,,,,,,,,,,,,,,,,,,4.0,1566.1619780424442,1566.3187604102416,0.375,6.173730061729009,3.5
