time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1060.0,-25.024991653997397,3.5978504203009387,35.131358731215165,25.498103408049815,5.329383413630882,-21.989554147225576,-35.82062562983481,2.293945908294791,-6.433913432757379,-6.434462086745706,40.265719536268506,43356.714451982574,25833.20470564511,25833.20470564511,69189.91915762768,78772.40049717575,78773.82962139384,25833.20470564511,104607.03432703896,104607.03432703896,104607.03432703896,132476.70989652298,127515.81116248023,4960.89873404276,0.0,90627.82309945078,55212.13705986516,39350.762266206235,27869.67556948403,67220.43783569026,21142.29873127145,1566.4585065607962,0.0,0.8784045483893073,2.7354209595737613,0.001494314320929203,1.0,1.0,-5.958364448053601,335257.27743342216,1566022.233042283,4.671105859449315,1566022.233042283,4.671105859449315,0.7586130193213036,0.0936508345576989,3.8857507622156024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857507622156024,1.281018181138231,1.2813172278102902,3.033329908528677,6427.262086560821,15243.107769423557,6472.768876480273,0.00033769953634787644,23323.11788514609,2378.296144467896,19347.539329492753,1972.8999535511875,0.8295434351774518,0.8295434351774518,35201.73603417554,35405.22815468563,0.9928207738048027,0.8,4248.476611081879,4273.035954225843,0.9928207738048027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576585179401475,3.5978504203009387,-3.7463442365988784,7.344194656899817,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6020188483635204,0.00038774926411872245,194.93373890822858,0.0,0.0,0.0,0.0,0.00012549659156215127,0.00010793577387640453,0.0004194115156105698,0.09365083339057854,0.09365083339057854,0.09365083339057854,0.09374073401840287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484462.21647050837,596.7227961435392,0.0,0.09365083339057854,0.0936508345576989,0.0936508345576989,0.375,0.375,0.5,10.871985451132545,0.48055125108373886,0.48055125108373886,-1.3073986337985843e-12,0.0005486539883463593,0.4760976386921243,-1.3073986337985843e-12,27869.67556948403,21142.29873127145,0.7586130193213036,1.1018011330676707,3.753384388778427,1.0292988469779312,0.6449930385452295,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.29249745014187,263.29249745014187,-9.857502549858111,249.62276736295811,276.96222753733497,106865.52024930321,106505.19047530396,360.3297739992956,0.0,nan,276.96222753733497,3.8122275373349908,271.49433550244584,-1.6556644975541417,266.026443467593,-7.123556532406951,260.5585514326907,-12.591448567309271,255.09065939782863,-18.059340602171346,249.62276736295811,-23.527232637041863,1.0,1.0,26022.012520719443,26022.012520719443,275.933086099748,2.7830860997480045,275.933086099748,275.933086099748,78762.55306488833,78773.82962139384,-11.276556505516055,0.0,8546.071908451686,8546.071908451686,0.8879033826465093,3905.1795160266806,275.933086099748,2.7830860997480045,1.0,0.002,0.10015943801214816,0.005047589719174259,0.00015473511689448539,0.0018452648807106328,0.07736755844724269,0.07736755844724269,0.0,-2.394882035738899e-12,1.0,1.000963833999147,0.4760976386934317,0.0936508345576989,0.0,9.015970263430411e-05,115.77918229453729,0.0,1600215.8094656316,266.7160865672426,0.0005486539896537579,1.0,1284156.6565957754,2596.7061025614,,,,,,,,,,,,,,,,,,,4.0,1566.3187604102416,1566.4585065607962,0.375,6.173730061729009,3.5
1062.5,-25.01349880136146,3.5961221970614967,35.131637135204095,25.498497147951298,5.328506057326659,-21.9792983155444,-35.8111659186892,2.294305574679752,-6.435551762213606,-6.436093256805828,40.26626548931547,43363.07860556,25832.95479370836,25832.95479370836,69196.03339926836,78777.10624952859,78778.67938383794,25832.95479370836,104611.6341775463,104611.6341775463,104611.6341775463,132483.6921028009,127519.63636749602,4964.055735304888,0.0,90627.65853783311,55213.63090624608,39348.91959065225,27872.057925254623,67220.97751590688,21143.943534117767,1566.6046974695305,0.0,0.8783936391093272,2.7352548629179587,0.001494314320929203,1.0,1.0,-5.963121817992203,335235.70384146005,1566045.9044513912,4.671477072716595,1566045.9044513912,4.671477072716595,0.7586071897102161,0.09365331178804574,3.8857380040261646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857380040261646,1.2810165084255667,1.2813155547071402,3.033323909933004,6427.249376256403,15243.107769423557,6472.777210395865,0.0003377027476324544,23323.15211265666,2378.2996347026415,19347.56424012416,1972.9024937286597,0.8295432858590719,0.829543285859072,35201.643571103814,35405.22815468563,0.9928175140497939,0.8,4248.465451768678,4273.035954225843,0.9928175140497939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576531231189533,3.5961221970614967,-3.748001411668669,7.344123608730166,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6013276057617396,0.0003881949925496141,194.92471022956093,0.0,0.0,0.0,0.0,0.00012562632519160278,0.00010780604024695302,0.0004189060276511596,0.0936533104293177,0.0936533104293177,0.0936533104293177,0.0937426256647838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484432.607250255,596.7324259749882,0.0,0.0936533104293177,0.09365331178804574,0.09365331178804574,0.375,0.375,0.5,10.878684091685468,0.4771312755651138,0.4771312755651138,2.546585164964199e-11,0.0005414945921984327,0.4729714388136017,2.546585164964199e-11,27872.057925254623,21143.943534117767,0.7586071897102161,1.1020144658777709,3.753223437026898,1.0293815406491837,0.6450825353632911,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.2978567993489,263.2978567993489,-9.852143200651085,249.63377953388215,276.9619340648299,106820.73443383923,106462.32181469226,358.4126191469586,0.0,nan,276.9619340648299,3.811934064829927,271.4963031586077,-1.653696841392275,266.0306722524557,-7.1193277475442756,260.5650413462499,-12.58495865375005,255.09941044006814,-18.050589559931836,249.63377953388215,-23.51622046611783,1.0,1.0,26022.012520719443,26022.012520719443,275.9320224140826,2.7820224140826326,275.9320224140826,275.9320224140826,78767.41940641521,78778.67938383794,-11.259977422727388,0.0,8546.071908451686,8546.071908451686,0.88790418808433,3905.1666940462956,275.9320224140826,2.7820224140826326,1.0,0.002,0.09993551240041476,0.005048230700280531,0.00015438865907280025,0.001845611337417671,0.07719432953640012,0.07719432953640012,0.0,-3.5095286052277963e-12,1.0,1.000957499966409,0.47297143878813586,0.09365331178804574,0.0,8.957024468715404e-05,115.02272489399856,0.0,1600213.8803049324,266.71444823778637,0.000541494566732581,1.0,1284162.2270402801,2596.722830839278,,,,,,,,,,,,,,,,,,,4.0,1566.4585065607962,1566.6046974695305,0.375,6.173730061729009,3.5
1065.0,-25.00209242667211,3.594398989680019,35.1319151113228,25.49890566095712,5.327649035546204,-21.96911828047416,-35.801773821562506,2.294674881270959,-6.437187577559371,-6.437722875086809,40.266816782019085,43369.363255032775,25832.71380177458,25832.71380177458,69202.07705680735,78781.76397609449,78783.60019153122,25832.71380177458,104616.3139933058,104616.3139933058,104616.3139933058,132490.780333034,127523.5846880239,4967.195645010105,0.0,90627.48377105559,55215.08301844688,39347.11194734301,27874.466339728184,67221.5782870712,21145.607034531145,1566.752106582543,0.0,0.8783827171297348,2.7350889195220947,0.001494314320929203,1.0,1.0,-5.96747308045218,335214.15186211024,1566069.8076528974,4.6718487240273125,1566069.8076528974,4.6718487240273125,0.7586013226876847,0.09365578999162291,3.885723940510017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885723940510017,1.2810147908834135,1.2813138367640362,3.033316998494876,6427.234731748359,15243.107769423557,6472.786812322783,0.0003377064475591421,23323.191549001385,2378.303656090651,19347.59294092628,1972.9054203959843,0.8295431137834424,0.8295431137834425,35201.54164780143,35405.22815468563,0.992813920779963,0.8,4248.453150705858,4273.035954225843,0.992813920779963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576479208528715,3.594398989680019,-3.7496561067733083,7.344055096453327,3.5,3.5,1.0,0.6,0.0002334323654385558,0.6006424120097885,0.00038863783304524894,194.9157503140701,0.0,0.0,0.0,0.0,0.00012575525400956153,0.00010767711142899427,0.0004184035297246078,0.09365579008397543,0.09365579008397543,0.09365579008397543,0.09374459296014288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484403.2091849554,596.741987369642,0.0,0.09365579008397543,0.09365578999162291,0.09365578999162291,0.375,0.375,0.5,10.885344301171516,0.4740601100288018,0.4740601100288018,1.517719283583574e-11,0.0005352975274490746,0.4702497946346398,1.517719283583574e-11,27874.466339728184,21145.607034531145,0.7586013226876847,1.1022248167304534,3.753057601277442,1.0294622473944064,0.6451702616951803,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.3031859082936,263.3031859082936,-9.846814091706392,249.64471350262576,276.9616583139804,106776.2359027393,106419.84563644142,356.3902662978997,0.0,nan,276.9616583139804,3.8116583139804447,271.49826935169017,-1.6517306483098082,266.0348803894268,-7.115119610573174,260.57149142713433,-12.578508572865644,255.10810246490388,-18.041897535096098,249.64471350262576,-23.505286497374215,1.0,1.0,26022.012520719443,26022.012520719443,275.9309685934015,2.7809685934014965,275.9309685934015,275.9309685934015,78772.28359084032,78783.60019153122,-11.316600690901396,0.0,8546.071908451686,8546.071908451686,0.8879050759282116,3905.152560212567,275.9309685934015,2.7809685934014965,1.0,0.002,0.0997128694004167,0.005048866471271272,0.00015404418554768422,0.0018459558192383105,0.07702209277384212,0.07702209277384212,0.0,4.7859945173645e-12,1.0,1.0009519840734191,0.4702497946194626,0.09365578999162291,0.0,8.905719717001221e-05,114.36438426349523,0.0,1600211.955428936,266.7128124224406,0.0005352975122718817,1.0,1284167.7921344305,2596.734512227345,,,,,,,,,,,,,,,,,,,4.0,1566.6046974695305,1566.752106582543,0.375,6.173730061729009,3.5
1067.5,-24.99075454241616,3.59267859779452,35.13219179497453,25.499079340975754,5.32656668566219,-21.959022419608203,-35.79245803467927,2.2948345633994616,-6.438863339173395,-6.439390886134374,40.26735633489675,43375.78529955513,25832.578921116903,25832.578921116903,69208.36422067203,78786.55985912427,78788.22108124873,25832.578921116903,104620.80000236564,104620.80000236564,104620.80000236564,132497.66163183318,127527.34776549821,4970.313866334965,0.0,90627.41222457217,55216.63766713231,39345.30506382207,27876.861629467545,67222.16669328962,21147.25847049463,1566.899852953295,0.0,0.8783716309983671,2.7349190935435863,0.001494314320929203,1.0,1.0,-5.972568898833913,335192.0932597377,1566093.2020996285,4.67222596711455,1566093.2020996285,4.67222596711455,0.7585953810575538,0.09365826677034711,3.8857185279304907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857185279304907,1.2810140482477101,1.2813130939549686,3.0333145317537595,6427.229505019935,15243.107769423557,6472.7902392637025,0.0003377077680791669,23323.205624170558,2378.305091358472,19347.60318428202,1972.9064649275767,0.8295430523594708,0.8295430523594708,35201.50242089328,35405.22815468563,0.9928125378499394,0.8,4248.448416433615,4273.035954225843,0.9928125378499394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576450091991095,3.59267859779452,-3.751338153056056,7.344016750850576,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5999621682560166,0.0003890784749263478,194.90684501532672,0.0,0.0,0.0,0.0,0.0001258832559398514,0.0001075491094987044,0.0004179055674415408,0.09365826514634994,0.09365826514634994,0.09365826514634994,0.0937464286801496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484373.98554618505,596.751491407969,0.0,0.09365826514634994,0.09365826677034711,0.09365826677034711,0.375,0.375,0.5,10.891956574825153,0.47081931952220657,0.47081931952220657,1.2107648217352107e-11,0.0005275469609955508,0.4668219873004773,1.2107648217352107e-11,27876.861629467545,21147.25847049463,0.7585953810575538,1.1024386576542033,3.7529023234685916,1.029546764483875,0.6452601490437391,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.30844310948186,263.30844310948186,-9.84155689051812,249.65556993704018,276.961316281941,106730.03040311184,106378.44905190296,351.5813512088839,0.0,nan,276.961316281941,3.8113162819410036,271.5001670129422,-1.6498329870577777,266.03901774396684,-7.1109822560331395,260.5778684749769,-12.572131525023053,255.11671920602396,-18.03328079397602,249.65556993704018,-23.494430062959793,1.0,1.0,26022.012520719443,26022.012520719443,275.92984128570475,2.7798412857047765,275.92984128570475,275.92984128570475,78776.71522695293,78788.22108124873,-11.505854295799509,0.0,8546.071908451686,8546.071908451686,0.887905417629625,3905.147120570143,275.92984128570475,2.7798412857047765,1.0,0.002,0.09949184276571355,0.005049488075975347,0.0001537021992786266,0.0018462977981141828,0.0768510996393133,0.0768510996393133,0.0,-2.6071905051550104e-12,1.0,1.0009450400161106,0.46682198728836966,0.09365826677034711,0.0,8.841065651872884e-05,113.53462118328167,0.0,1600209.9815019646,266.7111366608266,0.0005275469488879025,1.0,1284173.4882856638,2596.7545163170025,,,,,,,,,,,,,,,,,,,4.0,1566.752106582543,1566.899852953295,0.375,6.173730061729009,3.5
1070.0,-24.979486309046074,3.5909636671273213,35.13246469006722,25.49929042523729,5.325526944396302,-21.948984983691318,-35.78319976860655,2.295025619306048,-6.440486944701945,-6.441003972673074,40.26786138294163,43382.14729484566,25832.316672486013,25832.316672486013,69214.46396733167,78791.29883430025,78792.5499326871,25832.316672486013,104624.86660517313,104624.86660517313,104624.86660517313,132503.9464901336,127530.5495668717,4973.396923261886,0.0,90627.32216933677,55218.1706309152,39343.5017093573,27879.079884960454,67222.58159431774,21148.78534074701,1567.0379848944135,0.0,0.8783609727503439,2.734754907716852,0.001494314320929203,1.0,1.0,-5.978877449643335,335170.762091179,1566115.1006925893,4.672588655768689,1566115.1006925893,4.672588655768689,0.7585897894770859,0.09366065154197357,3.885711311832817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885711311832817,1.28101315970271,1.2813122052025425,3.0333110026243526,6427.222027218205,15243.107769423557,6472.795142086528,0.00033770965731819104,23323.225761357335,2378.307144780056,19347.61783914754,1972.907959307974,0.82954296447292,0.82954296447292,35201.45012322424,35405.22815468563,0.9928106941157128,0.8,4248.442104659006,4273.035954225843,0.9928106941157128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576393480670705,3.5909636671273213,-3.7529785283200177,7.3439421954473385,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5992869278154733,0.00038951686513414495,194.8979952298208,0.0,0.0,0.0,0.0,0.00012601058666652495,0.00010742177877203084,0.00041741002091168265,0.09366065153707166,0.09366065153707166,0.09366065153707166,0.09374792705873972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484344.91629530524,596.7609434788365,0.0,0.09366065153707166,0.09366065154197357,0.09366065154197357,0.375,0.375,0.5,10.89850223752074,0.46683871082205997,0.46683871082205997,-1.8189894035458565e-12,0.0005170279711137482,0.462126523029724,-1.8189894035458565e-12,27879.079884960454,21148.78534074701,0.7585897894770859,1.1026508930324275,3.752764292742177,1.0296311496192567,0.6453508072131628,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.3136492552821,263.3136492552821,-9.83635074471789,249.66635365724156,276.96094485333225,106684.86740225306,106336.70044044437,348.1669618086829,0.0,nan,276.96094485333225,3.8109448533322734,271.50202661410935,-1.647973385890623,266.0431083748843,-7.106891625115679,260.5841901356631,-12.56580986433687,255.1252718964621,-18.024728103537882,249.66635365724156,-23.48364634275842,1.0,1.0,26022.012520719443,26022.012520719443,275.92873473029346,2.778734730293479,275.92873473029346,275.92873473029346,78781.17812951971,78792.5499326871,-11.3718031673925,0.0,8546.071908451686,8546.071908451686,0.8879058731887551,3905.139868391981,275.92873473029346,2.778734730293479,1.0,0.002,0.09927303156820774,0.005050110524712636,0.00015336365523406,0.0018466363444469742,0.07668182761702999,0.07668182761702999,0.0,-3.189657739322005e-13,1.0,1.00093553306635,0.462126523031543,0.09366065154197357,0.0,8.752447857475942e-05,112.39709709352832,0.0,1600208.0646660256,266.70951305529803,0.0005170279729327376,1.0,1284178.996822287,2596.791167271973,,,,,,,,,,,,,,,,,,,5.0,1566.899852953295,1567.0379848944135,0.375,6.173730061729009,3.5
1072.5,-24.968297874976724,3.5892551338856933,35.13273516423263,25.499643582757585,5.324639676183666,-21.939004119880874,-35.77399127008391,2.2953459211030793,-6.4420847824916905,-6.4425932521908145,40.26837631977181,43388.34539809006,25832.009594147006,25832.009594147006,69220.35499223706,78795.90150433373,78797.09967950234,25832.009594147006,104629.10927364934,104629.10927364934,104629.10927364934,132510.44221524487,127533.98666171261,4976.455553532264,0.0,90627.1721783689,55219.616072184836,39341.72900687118,27881.33294159551,67223.0619484667,21150.338430690266,1567.1772435462203,0.0,0.8783504051129927,2.734593128676306,0.001494314320929203,1.0,1.0,-5.984320881734675,335149.7467861779,1566137.4282954119,4.672948266598547,1566137.4282954119,4.672948266598547,0.7585841923338095,0.09366303434482715,3.8856993778830913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856993778830913,1.2810116700757361,1.2813107152278234,3.0333052138809635,6427.209761565594,15243.107769423557,6472.803183937703,0.00033771275616685726,23323.25879202269,2378.310512970555,19347.641876778864,1972.910410464212,0.829542820293894,0.829542820293894,35201.36363353289,35405.22815468563,0.9928076449563801,0.8,4248.431666269534,4273.035954225843,0.9928076449563801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576327192011061,3.5892551338856933,-3.7545997613941946,7.343854895279888,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5986172814188011,0.0003899526002411601,194.88920891176747,0.0,0.0,0.0,0.0,0.00012613735085685395,0.00010729501458170185,0.0004169161714100761,0.09366303435152251,0.09366303435152251,0.09366303435152251,0.09374958396427112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484316.1572187577,596.7702952362971,0.0,0.09366303435152251,0.09366303434482715,0.09366303434482715,0.375,0.375,0.5,10.904993456811573,0.4629159186541756,0.4629159186541756,1.0970779840135947e-11,0.000508469699127545,0.4582723704561431,1.0970779840135947e-11,27881.33294159551,21150.338430690266,0.7585841923338095,1.1028581227457523,3.7526151033614608,1.0297114261962879,0.6454383977830649,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.31883555717496,263.31883555717496,-9.831164442825013,249.67706628056106,276.9606048337949,106641.43529596638,106294.5954156361,346.8398803302716,0.0,nan,276.9606048337949,3.810604833794912,271.5038971231403,-1.6461028768596861,266.0471894124719,-7.102810587528097,260.59048170186327,-12.559518298136709,255.13377399121825,-18.01622600878173,249.67706628056106,-23.472933719438913,1.0,1.0,26022.012520719443,26022.012520719443,275.9276778294947,2.777677829494735,275.9276778294947,275.9276778294947,78785.89224104026,78797.09967950234,-11.207438462079153,0.0,8546.071908451686,8546.071908451686,0.887906626590036,3905.127874772507,275.9276778294947,2.777677829494735,1.0,0.002,0.09905603845173837,0.0050507296420038246,0.00015302792961323502,0.0018469720700304733,0.07651396480661751,0.07651396480661751,0.0,-3.5629181896479345e-13,1.0,1.0009277275859754,0.45827237044517233,0.09366303434482715,0.0,8.679724609931388e-05,111.46367148779868,0.0,1600206.1807831489,266.7079152175083,0.0005084696881567652,1.0,1284184.4240111182,2596.81760490016,,,,,,,,,,,,,,,,,,,5.0,1567.0379848944135,1567.1772435462203,0.375,6.173730061729009,3.5
1075.0,-24.9571662747013,3.587551302035248,35.133005016122176,25.49994484232741,5.323712338311621,-21.929078413420303,-35.76483599664641,2.2956244771807297,-6.443707406614124,-6.444209446859108,40.26890933791173,43394.56874619259,25831.783928402965,25831.783928402965,69226.35267459556,78800.51638646402,78801.80731709024,25831.783928402965,104633.5912454932,104633.5912454932,104633.5912454932,132517.28159881537,127537.78362288063,4979.497975934754,0.0,90627.04977697504,55221.10213728993,39339.941821872344,27883.69035332218,67223.63217519452,21151.964844433995,1567.3221081933725,0.0,0.8783396221393563,2.7344285873702585,0.001494314320929203,1.0,1.0,-5.988851926833604,335128.37663951016,1566160.5401562727,4.673315210907835,1566160.5401562727,4.673315210907835,0.7585783867347337,0.09366545329346325,3.885690336047747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885690336047747,1.2810103745983188,1.281309419447984,3.033301223080388,6427.201305538058,15243.107769423557,6472.808727954489,0.00033771489251821073,23323.28156369623,2378.3128350350253,19347.65844821604,1972.9121002805282,0.8295427208807344,0.8295427208807344,35201.29810401514,35405.22815468563,0.9928053347407969,0.8,4248.423757550963,4273.035954225843,0.9928053347407969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576278477797782,3.587551302035248,-3.7562394380935262,7.3437907401287745,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5979518386687727,0.000390386566848342,194.88046801164143,0.0,0.0,0.0,0.0,0.00012626349904042443,0.00010716886639813137,0.00041642502848841117,0.093665453304462,0.093665453304462,0.093665453304462,0.09375145745736026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484287.682683628,596.7795554000836,0.0,0.093665453304462,0.09366545329346325,0.09366545329346325,0.375,0.375,0.5,10.911443773983715,0.45950319842103227,0.45950319842103227,3.126388037344441e-12,0.0005020402450099937,0.45535752002552954,3.126388037344441e-12,27883.69035332218,21151.964844433995,0.7585783867347337,1.10306641892556,3.7524552521219863,1.0297919114840695,0.645525499620432,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.3239917981355,263.3239917981355,-9.826008201864454,249.68771320035205,276.9602703959298,106597.79994155327,106252.97042350398,344.8295180492904,0.0,nan,276.9602703959298,3.8102703959298196,271.5057589567934,-1.6442410432065913,266.0512475176752,-7.098752482324755,260.59673607858844,-12.553263921411542,255.14222463947425,-18.007775360525727,249.68771320035205,-23.462286799647927,1.0,1.0,26022.012520719443,26022.012520719443,275.92661248879045,2.7766124887904766,275.92661248879045,275.92661248879045,78790.49808663734,78801.80731709024,-11.309230452898191,0.0,8546.071908451686,8546.071908451686,0.8879071974091717,3905.1187877279854,275.92661248879045,2.7766124887904766,1.0,0.002,0.09884041969901905,0.005051337815657396,0.00015269432093466213,0.0018473056802059999,0.07634716046733106,0.07634716046733106,0.0,1.1406617837772526e-12,1.0,1.0009218213799134,0.45535752002240315,0.09366545329346325,0.0,8.624750198444265e-05,110.7581746626402,0.0,1600204.2708770363,266.70629259338585,0.0005020402418836056,1.0,1284189.943061989,2596.831899657378,,,,,,,,,,,,,,,,,,,5.0,1567.1772435462203,1567.3221081933725,0.375,6.173730061729009,3.5
1077.5,-24.94615017538367,3.585853391997579,35.13327410771626,25.500411574635677,5.322962975144275,-21.91923886042081,-35.75575741762293,2.296051653542581,-6.445301055637458,-6.4457969216888324,40.26943932432255,43400.584502472004,25831.499557742507,25831.499557742507,69232.08406021452,78804.96273063043,78806.55737001379,25831.499557742507,104638.05692775629,104638.05692775629,104638.05692775629,132524.07390587596,127541.55265806217,4982.521247813798,0.0,90626.85551180129,55222.47725771429,39338.19806009667,27886.01697811966,67224.21503821632,21153.570670813042,1567.4648548664418,0.0,0.8783290055241684,2.7342669757052445,0.001494314320929203,1.0,1.0,-5.993255933666546,335107.387283702,1566183.5208147727,4.673676499673347,1566183.5208147727,4.673676499673347,0.7585726813338337,0.09366784821226116,3.8856753797227115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856753797227115,1.2810083879394139,1.2813074323253044,3.033294251861282,6427.186534361295,15243.107769423557,6472.818412185634,0.0003377186243113157,23323.32134195641,2378.316891288708,19347.687395031004,1972.9150520341814,0.829542547194013,0.829542547194013,35201.18970994084,35405.22815468563,0.9928015133556635,0.8,4248.410675534525,4273.035954225843,0.9928015133556635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576217091019463,3.585853391997579,-3.7578565035937523,7.343709895591331,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5972940871085052,0.0003908164679288884,194.8718185785557,0.0,0.0,0.0,0.0,0.00012638870546155805,0.00010704365997699775,0.0004159369141280295,0.09366784822703385,0.09366784822703385,0.09366784822703385,0.0937533213626333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484259.38557526056,596.7887576788355,0.0,0.09366784822703385,0.09366784821226116,0.09366784821226116,0.375,0.375,0.5,10.917854260937084,0.4563820547518276,0.4563820547518276,-4.604316927725449e-12,0.0004958660513807445,0.45254098802229237,-4.604316927725449e-12,27886.01697811966,21153.570670813042,0.7585726813338337,1.1032682390832762,3.752291421556343,1.0298682404972188,0.6456093905715252,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.329139870241,263.329139870241,-9.820860129758955,249.6982818724282,276.95999786802867,106555.76633291064,106211.48311979011,344.2832131205412,0.0,nan,276.95999786802867,3.809997868028688,271.5076546689035,-1.6423453310964646,266.0553114698192,-7.094688530180804,260.6029682707157,-12.5470317292843,255.1506250715509,-17.999374928449072,249.6982818724282,-23.45171812757178,1.0,1.0,26022.012520719443,26022.012520719443,275.925580831063,2.775580831062996,275.925580831063,275.925580831063,78795.47407959402,78806.55737001379,-11.08329041977413,0.0,8546.071908451686,8546.071908451686,0.8879081416147709,3905.103756621325,275.925580831063,2.775580831062996,1.0,0.002,0.09862612892567796,0.005051945665712926,0.000152362775004644,0.0018476372302455068,0.07618138750232199,0.07618138750232199,0.0,5.2501505747037935e-12,1.0,1.0009161142682073,0.4525409880268967,0.09366784821226116,0.0,8.571630760506308e-05,110.07648484477656,0.0,1600202.3952410764,266.7046989443625,0.0004958660559850614,1.0,1284195.3639901606,2596.8453583948994,,,,,,,,,,,,,,,,,,,4.0,1567.3221081933725,1567.4648548664418,0.375,6.173730061729009,3.5
1080.0,-24.935212494962528,3.58415909949719,35.13354420189517,25.500733509566658,5.322068544407803,-21.90948439107085,-35.746762762404956,2.296340438819926,-6.4469320655594515,-6.447423825834549,40.269990310993165,43406.671470274945,25831.326032729223,25831.326032729223,69237.99750300417,78809.47900822439,78811.45309288404,25831.326032729223,104642.77912561326,104642.77912561326,104642.77912561326,132531.24440483298,127545.70877918291,4985.535625650065,0.0,90626.71547142495,55223.90792685079,39336.452827304616,27888.465279219705,67224.91810652432,21155.261637573767,1567.614304214828,0.0,0.8783180946245328,2.734101328288569,0.001494314320929203,1.0,1.0,-5.996763036421896,335085.87767278386,1566207.4123322028,4.674047808907145,1566207.4123322028,4.674047808907145,0.7585667201750613,0.0936702918012777,3.8856638205472724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856638205472724,1.281007044896112,1.2813060889684764,3.0332884085445406,6427.174153074298,15243.107769423557,6472.826529388077,0.00033772175228994597,23323.354684518414,2378.320291283814,19347.71165789231,1972.917526157486,0.8295424015797753,0.8295424015797753,35201.105936221466,35405.22815468563,0.9927985599522657,0.8,4248.400564934098,4273.035954225843,0.9927985599522657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576179632367763,3.58415909949719,-3.759501464178496,7.3436605636756855,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5966417909629,0.0003912437395004248,194.86323147665044,0.0,0.0,0.0,0.0,0.00012651286747313538,0.00010691949796542041,0.0004154532249553118,0.09367029184596808,0.09367029184596808,0.09367029184596808,0.09375541525483978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484231.316477363,596.7978868485902,0.0,0.09367029184596808,0.0936702918012777,0.0936702918012777,0.375,0.375,0.5,10.924238514934318,0.45389032690906106,0.45389032690906106,9.532641342957504e-11,0.0004917602751106642,0.45066078941266596,9.532641342957504e-11,27888.465279219705,21155.261637573767,0.7585667201750613,1.1034719287181143,3.7521177301543274,1.0299454347164831,0.6456931848022919,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.33424278251704,263.33424278251704,-9.81575721748294,249.70877104551167,276.95971451953807,106512.35487234037,106171.09176490668,341.2631074336722,0.0,nan,276.95971451953807,3.8097145195380904,271.50952582461815,-1.6404741753818257,266.059337129926,-7.09066287007397,260.6091484351784,-12.540851564821594,255.15895974033003,-17.991040259669944,249.70877104551167,-23.44122895448831,1.0,1.0,26022.012520719443,26022.012520719443,275.92452678927117,2.7745267892711922,275.92452678927117,275.92452678927117,78800.0754512838,78811.45309288404,-11.37764160023653,0.0,8546.071908451686,8546.071908451686,0.8879088713549397,3905.092139650009,275.92452678927117,2.7745267892711922,1.0,0.002,0.0984127237406013,0.00505254226301234,0.00015203258701473218,0.001847967412974952,0.07601629350736609,0.07601629350736609,0.0,-1.0315966830765078e-14,1.0,1.0009123003471676,0.45066078931733955,0.0936702918012777,0.0,8.536207330503792e-05,109.62205302972312,0.0,1600200.478763646,266.7030679344405,0.0004917601797842508,1.0,1284200.9195113285,2596.846536206016,,,,,,,,,,,,,,,,,,,8.0,1567.4648548664418,1567.614304214828,0.375,6.173730061729009,3.5
1082.5,-24.924337946245437,3.5824677526368025,35.13381229890858,25.500823265779786,5.320958557644087,-21.89980829584117,-35.73783607045186,2.296428907716543,-6.448576548402116,-6.449060299772805,40.2705050762921,43412.8982812541,25831.18473495474,25831.18473495474,69244.08301620884,78814.13349871883,78815.80420056936,25831.18473495474,104646.9889355241,104646.9889355241,104646.9889355241,132537.76339421392,127549.24006809329,4988.523326120627,0.0,90626.68461388051,55225.44939827755,39334.7057951144,27890.77445868982,67225.48025380421,21156.85150270315,1567.7574539544846,0.0,0.8783072687949747,2.7339347660053877,0.001494314320929203,1.0,1.0,-6.0020964115882975,335064.2426304154,1566229.7334919986,4.67441622894864,1566229.7334919986,4.67441622894864,0.758560918917452,0.09367267950110295,3.8856622816449478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856622816449478,1.2810066334575603,1.2813056774338767,3.033288181464893,6427.173671919774,15243.107769423557,6472.826844830917,0.00033772187384707605,23323.35598026157,2378.320423412845,19347.71260077207,1972.9176223044637,0.8295423959204641,0.8295423959204641,35201.0947832101,35405.22815468563,0.9927981667581856,0.8,4248.399218883782,4273.035954225843,0.9927981667581856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576149130574274,3.5824677526368025,-3.7611526410958875,7.3436203937326905,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5959940226134242,0.0003916689707976577,194.8546946892517,0.0,0.0,0.0,0.0,0.0001266362026351552,0.0001067961628034006,0.00041497382162958686,0.09367267840861797,0.09367267840861797,0.09367267840861797,0.09375710895214551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484203.3229375788,596.8069895509949,0.0,0.09367267840861797,0.09367267950110295,0.09367267950110295,0.375,0.375,0.5,10.930570805723752,0.4507981673725112,0.4507981673725112,3.666400516522117e-11,0.00048375137066614116,0.4469638881844844,3.666400516522117e-11,27890.77445868982,21156.85150270315,0.758560918917452,1.103679242127349,3.7519688952584693,1.0300273461012635,0.6457804111975446,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.33926689795135,263.33926689795135,-9.81073310204863,249.71918384317658,276.95934995274047,106467.55731184535,106131.56383875184,335.9934730934862,0.0,nan,276.95934995274047,3.80934995274049,271.5113167307415,-1.638683269258479,266.06328350891323,-7.086716491086747,260.61525028703846,-12.534749712961514,255.16721706509784,-17.982782934902133,249.71918384317658,-23.430816156823397,1.0,1.0,26022.012520719443,26022.012520719443,275.9233994507266,2.773399450726629,275.9233994507266,275.9233994507266,78804.27297657794,78815.80420056936,-11.53122399142012,0.0,8546.071908451686,8546.071908451686,0.8879089685070671,3905.0905930531726,275.9233994507266,2.773399450726629,1.0,0.002,0.09820106276614105,0.005053129604897634,0.00015170509278080986,0.0018482949039055584,0.07585254639040492,0.07585254639040492,0.0,-3.3136319209370324e-12,1.0,1.000904812775029,0.4469638881478204,0.09367267950110295,0.0,8.466438984279673e-05,108.72656040321438,0.0,1600198.5408803944,266.70142345159786,0.000483751334002136,1.0,1284206.5076603733,2596.870360322714,,,,,,,,,,,,,,,,,,,4.0,1567.614304214828,1567.7574539544846,0.375,6.173730061729009,3.5
1085.0,-24.91353793686935,3.580782384285318,35.13407631983432,25.501066725142323,5.320002465193673,-21.890183896645315,-35.72895837770773,2.2966484249893946,-6.45016054864476,-6.45063419115045,40.27098929642919,43418.95393151518,25830.8976817471,25830.8976817471,69249.85161326228,78818.64605637056,78819.94560640026,25830.8976817471,104650.84328814736,104650.84328814736,104650.84328814736,132543.76168122282,127552.28574865313,4991.475932569696,0.0,90626.57991277783,55226.88778799948,39332.991249753715,27892.918393075455,67225.90964282917,21158.325774733534,1567.8913647937384,0.0,0.8782968975148774,2.7337746129739533,0.001494314320929203,1.0,1.0,-6.008382440096284,335043.4359982753,1566250.7303761274,4.674769185402546,1566250.7303761274,4.674769185402546,0.758555468329416,0.09367497849776604,3.8856537858144997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856537858144997,1.281005612559015,1.2813046562970083,3.0332839666894826,6427.164741316439,15243.107769423557,6472.832699651929,0.0003377241300341935,23323.380030313467,2378.3228758356286,19347.730101223875,1972.919406853908,0.8295422908719736,0.8295422908719736,35201.03321067465,35405.22815468563,0.9927959960484628,0.8,4248.391787731054,4273.035954225843,0.9927959960484628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576087164717477,3.580782384285318,-3.762756402281022,7.34353878656634,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5953514461991805,0.0003920917080639102,194.84621715733664,0.0,0.0,0.0,0.0,0.0001267589708729334,0.00010667339456562239,0.0004144958794395945,0.09367497849031373,0.09367497849031373,0.09367497849031373,0.09375851739682149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484175.50412719045,596.8160339079677,0.0,0.09367497849031373,0.09367497849776604,0.09367497849776604,0.375,0.375,0.5,10.93683622269216,0.4468818028501005,0.4468818028501005,3.467448550509289e-12,0.0004736425057103588,0.44225175105418657,3.467448550509289e-12,27892.918393075455,21158.325774733534,0.758555468329416,1.1038813106233574,3.751831997762464,1.0301065761874595,0.6458663655456625,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.3442545287408,263.3442545287408,-9.805745471259172,249.7295250003332,276.9589840571676,106424.78722888952,106091.23370694047,333.55352194904555,0.0,nan,276.9589840571676,3.8089840571676064,271.5130922457292,-1.6369077542707942,266.0672004344405,-7.082799565559469,260.6213086230757,-12.528691376924257,255.1754168116983,-17.974583188301665,249.7295250003332,-23.420474999666766,1.0,1.0,26022.012520719443,26022.012520719443,275.9223101569366,2.772310156936612,275.9223101569366,275.9223101569366,78808.76941099226,78819.94560640026,-11.17619540799933,0.0,8546.071908451686,8546.071908451686,0.8879095048554685,3905.0820547435724,275.9223101569366,2.772310156936612,1.0,0.002,0.09799162595402795,0.005053719199332078,0.00015138105619910566,0.0018486189435510088,0.07569052809955283,0.07569052809955283,0.0,-2.498856156718521e-13,1.0,1.0008952727278146,0.4422517510507191,0.09367497849776604,0.0,8.377472419900343e-05,107.58449623240135,0.0,1600196.670808409,266.6998394513552,0.00047364250224291027,1.0,1284211.882056917,2596.9077795795074,,,,,,,,,,,,,,,,,,,6.0,1567.7574539544846,1567.8913647937384,0.375,6.173730061729009,3.5
1087.5,-24.902814781134644,3.579101747459839,35.134338436545804,25.501318845804803,5.319065603907926,-21.88062674264841,-35.720143269840605,2.296877565883933,-6.451760681654889,-6.452226667419896,40.27149310318652,43424.962956851305,25830.670668315313,25830.670668315313,69255.63362516662,78823.11894763463,78824.30335091175,25830.670668315313,104654.97401922707,104654.97401922707,104654.97401922707,132550.14492073955,127555.73695836334,4994.407962376205,0.0,90626.47331898527,55228.31733000739,39331.284432197644,27895.170901512487,67226.45533371012,21159.876820085377,1568.0309002430515,0.0,0.8782863502752147,2.733612542191361,0.001494314320929203,1.0,1.0,-6.013575647933976,335022.384709288,1566272.5768090254,4.675128135596495,1566272.5768090254,4.675128135596495,0.7585498183464465,0.09367731301218564,3.8856453659397405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856453659397405,1.2810045469060853,1.2813035903953078,3.033279917174728,6427.156160880602,15243.107769423557,6472.838324827306,0.00033772629774217456,23323.40313745213,2378.3252321080217,19347.746915249514,1972.921121407363,0.8295421899294529,0.829542189929453,35200.97218859258,35405.22815468563,0.9927938447456425,0.8,4248.384423012219,4273.035954225843,0.9927938447456425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576038159580343,3.579101747459839,-3.7643725008174362,7.343474248277275,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5947141827378176,0.00039251185227150615,194.83780068192303,0.0,0.0,0.0,0.0,0.00012688098233262687,0.00010655138310592893,0.0004140208880000227,0.09367731164319595,0.09367731164319595,0.09367731164319595,0.09376017660562777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484148.02350386226,596.8249693728632,0.0,0.09367731164319595,0.09367731301218564,0.09367731301218564,0.375,0.375,0.5,10.943051093667837,0.44312745904375106,0.44312745904375106,-7.80460140958894e-11,0.0004659857650040067,0.438651019485917,-7.80460140958894e-11,27895.170901512487,21159.876820085377,0.7585498183464465,1.104081994365342,3.7516812492543496,1.0301842225859406,0.6459505077471522,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.3492084154064,263.3492084154064,-9.800791584593583,249.73979437098106,276.95862245986115,106382.44873608918,106051.15189175039,331.2968443387871,0.0,nan,276.95862245986115,3.8086224598611693,271.5148568420111,-1.635143157988864,266.0710912243229,-7.078908775677064,260.6273256065168,-12.522674393483157,255.1835599887451,-17.96644001125489,249.73979437098106,-23.410205629018918,1.0,1.0,26022.012520719443,26022.012520719443,275.9212275926546,2.7712275926546113,275.9212275926546,275.9212275926546,78813.27364375445,78824.30335091175,-11.029707157300436,0.0,8546.071908451686,8546.071908451686,0.88791003640851,3905.073592769439,275.9212275926546,2.7712275926546113,1.0,0.002,0.09778388818450826,0.005054298020226308,0.0001510596406797508,0.0018489403551434829,0.0755298203398754,0.0755298203398754,0.0,-4.1767665714953495e-12,1.0,1.0008879800504353,0.438651019563963,0.09367731301218564,0.0,8.309510822880387e-05,106.71217718367461,0.0,1600194.7853109997,266.6982393183451,0.0004659858430500208,1.0,1284217.3198672626,2596.9310099955705,,,,,,,,,,,,,,,,,,,4.0,1567.8913647937384,1568.0309002430515,0.375,6.173730061729009,3.5
1090.0,-24.892168452133326,3.577426692484812,35.134599434381556,25.501620943564944,5.318189632479,-21.871132643691038,-35.71138634635133,2.2971538266886804,-6.453338046202873,-6.453797657939996,40.27200306810975,43430.89233042519,25830.402702343876,25830.402702343876,69261.29503276906,78827.52265796454,78828.81491120695,25830.402702343876,104659.21761355083,104659.21761355083,104659.21761355083,132556.6565517203,127559.33605340157,4997.320498318745,0.0,90626.34739067698,55229.71707349495,39329.58924131337,27897.438938169475,67227.02817948285,21161.4401774818,1568.1706844604594,0.0,0.8782758953230936,2.733452649858963,0.001494314320929203,1.0,1.0,-6.018165699705946,335001.6184657246,1566294.6905091107,4.675483950443556,1566294.6905091107,4.675483950443556,0.7585441883888692,0.09367963944056265,3.885635644367733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885635644367733,1.2810032621175442,1.2813023053068398,3.033275370387924,6427.146526784964,15243.107769423557,6472.8446406702715,0.0003377287316233925,23323.429082199396,2378.3278777359646,19347.765793726794,1972.9230464762989,0.8295420765762588,0.8295420765762589,35200.901732575265,35405.22815468563,0.9927913608553383,0.8,4248.375919717341,4273.035954225843,0.9927913608553383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575980314064004,3.577426692484812,-3.7659713749903485,7.34339806747516,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5940822138674092,0.00039292939594831,194.8294452261655,0.0,0.0,0.0,0.0,0.00012700229578308347,0.00010643006965547233,0.00041354847228584397,0.09367963812855348,0.09367963812855348,0.09367963812855348,0.09376193420895353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484120.7783082395,596.8338286153296,0.0,0.09367963812855348,0.09367963944056265,0.09367963944056265,0.375,0.375,0.5,10.949223295416116,0.43973587998823405,0.43973587998823405,-5.286437954055145e-12,0.0004596117371420405,0.43563195823406886,-5.286437954055145e-12,27897.438938169475,21161.4401774818,0.7585441883888692,1.1042803438385176,3.7515244891212824,1.030259657586754,0.646033202813507,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.35413776352283,263.35413776352283,-9.795862236477149,249.74999261422187,276.9582829128518,106340.86668278622,106011.21087986663,329.65580291958247,0.0,nan,276.9582829128518,3.808282912851837,271.5166248530662,-1.6333751469337585,266.07496679341256,-7.07503320658742,260.6333087336504,-12.516691266349596,255.19165067393416,-17.958349326065814,249.74999261422187,-23.40000738577811,1.0,1.0,26022.012520719443,26022.012520719443,275.92018451254097,2.770184512540993,275.92018451254097,275.92018451254097,78817.79513494435,78828.81491120695,-11.019776262604864,0.0,8546.071908451686,8546.071908451686,0.88791065013841,3905.063822589572,275.92018451254097,2.770184512540993,1.0,0.002,0.09757757463651079,0.005054874771895366,0.00015074043410192315,0.0018492595625553283,0.07537021705096157,0.07537021705096157,0.0,-3.342748820800434e-12,1.0,1.000881863833859,0.4356319582393553,0.09367963944056265,0.0,8.252541805923784e-05,105.98101389988706,0.0,1600192.9282868623,266.6966619537971,0.00045961174242847846,1.0,1284222.684262108,2596.947243487881,,,,,,,,,,,,,,,,,,,4.0,1568.0309002430515,1568.1706844604594,0.375,6.173730061729009,3.5
