time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1092.5,-24.88160189327853,3.5757549059248714,35.13485914143504,25.501836917269998,5.317231614115791,-21.861718542586846,-35.70270133260635,2.2973482629125543,-6.454955823297894,-6.455408492778889,40.272508589402584,43436.82462372384,25830.24575166218,25830.24575166218,69267.07037538601,78831.95350765731,78833.12767703572,25830.24575166218,104663.3734286979,104663.3734286979,104663.3734286979,132563.10055882685,127562.88812873747,5000.212430089384,0.0,90626.2541886111,55231.12530267984,39327.920984368066,27899.727130128944,67227.64811449702,21163.015331836494,1568.3124176213462,0.0,0.8782652405328268,2.7332887153095577,0.001494314320929203,1.0,1.0,-6.023088956366166,334980.3265870189,1566316.611753381,4.675846571982173,1566316.611753381,4.675846571982173,0.7585384341978934,0.09368197206575486,3.885628042070689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885628042070689,1.2810023578669179,1.2813014008451211,3.0332715769086533,6427.138488857595,15243.107769423557,6472.84991003534,0.00033773076224774724,23323.450728525084,2378.33008504689,19347.78154421161,1972.9246525787719,0.8295419819910635,0.8295419819910634,35200.84663574416,35405.22815468563,0.9927894184460341,0.8,4248.369270113524,4273.035954225843,0.9927894184460341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575946433294838,3.5757549059248714,-3.7675985415981366,7.343353447523008,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5934556974041137,0.00039334421500986956,194.82115308421214,0.0,0.0,0.0,0.0,0.00012712271878335328,0.00010630964665520252,0.0004130797441860813,0.09368197208228247,0.09368197208228247,0.09368197208228247,0.09376364728616039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484093.73609349073,596.8426216422866,0.0,0.09368197208228247,0.09368197206575486,0.09368197206575486,0.375,0.375,0.5,10.95534893244108,0.43639290423567445,0.43639290423567445,6.764366844436154e-12,0.0004526694809783294,0.43231953641270593,6.764366844436154e-12,27899.727130128944,21163.015331836494,0.7585384341978934,1.1044780282433178,3.751369996242532,1.0303360643736281,0.6461154873326157,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.3590224409788,263.3590224409788,-9.7909775590212,249.76011660273755,276.95792827924265,106298.66153742584,105971.99313688083,326.66840054499534,0.0,nan,276.95792827924265,3.807928279242674,271.5183659438419,-1.6316340561580773,266.0788036087171,-7.071196391282854,260.63924127333615,-12.510758726663823,255.19967893799708,-17.9503210620029,249.76011660273755,-23.389883397262423,1.0,1.0,26022.012520719443,26022.012520719443,275.9190783266069,2.769078326606916,275.9190783266069,275.9190783266069,78822.26791060706,78833.12767703572,-10.859766428664443,0.0,8546.071908451686,8546.071908451686,0.8879111300767412,3905.0561822810423,275.9190783266069,2.769078326606916,1.0,0.002,0.09737282408992366,0.005055437364758755,0.00015042363182442026,0.001849576367621075,0.07521181591221013,0.07521181591221013,0.0,-5.545047927768554e-13,1.0,1.0008751541694696,0.43231953640594156,0.09368197206575486,0.0,8.19002174105558e-05,105.17856752862554,0.0,1600191.023069692,266.6950441767021,0.00045266947421396253,1.0,1284228.1846625414,2596.9666094103836,,,,,,,,,,,,,,,,,,,8.0,1568.1706844604594,1568.3124176213462,0.375,6.173730061729009,3.5
1095.0,-24.871080927621712,3.574089523383035,35.13511771595993,25.50196093451234,5.316186852188727,-21.852354149582936,-35.69406507359815,2.2974600752738015,-6.4565078451533395,-6.4569545028098645,40.27301357241981,43442.811971044874,25829.938367446714,25829.938367446714,69272.75033849159,78836.43034750031,78837.64150275249,25829.938367446714,104667.5798701992,104667.5798701992,104667.5798701992,132569.54686577886,127566.4628991442,5003.0839666346565,0.0,90626.20082352974,55232.58245146369,39326.24263562894,27901.96699557967,67228.20963120862,21164.559510875002,1568.4503366724377,0.0,0.878254938459449,2.7331313766270395,0.001494314320929203,1.0,1.0,-6.027523299273071,334959.89255707996,1566338.5098861132,4.676197194621431,1566338.5098861132,4.676197194621431,0.7585328845893899,0.09368426756606697,3.8856237087979104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856237087979104,1.281001837869753,1.2813008807265658,3.033269425483045,6427.133930244894,15243.107769423557,6472.852898461409,0.00033773191388613514,23323.46300500792,2378.3313368997487,19347.790476817114,1972.9255634510373,0.8295419283432667,0.8295419283432668,35200.81523080558,35405.22815468563,0.992788311282066,0.8,4248.365479870143,4273.035954225843,0.992788311282066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575880078605983,3.574089523383035,-3.7691765370140407,7.343266060397076,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5928325933177843,0.000393757644349736,194.8128974229241,0.0,0.0,0.0,0.0,0.00012724257027860473,0.00010618979515995106,0.00041261358570589946,0.09368426752693297,0.09368426752693297,0.09368426752693297,0.09376539520375628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484066.88923062227,596.8513511223642,0.0,0.09368426752693297,0.09368426756606697,0.09368426756606697,0.375,0.375,0.5,10.961433506044738,0.43326254648223994,0.43326254648223994,-6.934897101018578e-12,0.00044665765653917333,0.42943120353680797,-6.934897101018578e-12,27901.96699557967,21164.559510875002,0.7585328845893899,1.1046774128298336,3.7512182826224634,1.0304119463912342,0.6461991507636088,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.36385477001403,263.36385477001403,-9.786145229985948,249.77017583792113,276.957533702136,106256.14445513849,105932.97691567571,323.1675394627667,0.0,nan,276.957533702136,3.807533702136027,271.52006212920145,-1.6299378707985284,266.08259055648983,-7.067409443510144,260.64511898360024,-12.504881016399736,255.2076474107352,-17.94235258926477,249.77017583792113,-23.379824162078847,1.0,1.0,26022.012520719443,26022.012520719443,275.91806049206576,2.7680604920657856,275.91806049206576,275.91806049206576,78826.1634808708,78837.64150275249,-11.478021881688619,0.0,8546.071908451686,8546.071908451686,0.8879114036392042,3905.0518273418998,275.91806049206576,2.7680604920657856,1.0,0.002,0.0971694361677922,0.005056006256713105,0.00015010895665873813,0.0018498910427032392,0.07505447832936907,0.07505447832936907,0.0,-6.380226208468898e-13,1.0,1.0008693026144617,0.42943120354374287,0.09368426756606697,0.0,8.135516794700336e-05,104.4790291195085,0.0,1600189.1961840377,266.69349215484664,0.00044665766347407043,1.0,1284233.4636635322,2596.981550283128,,,,,,,,,,,,,,,,,,,5.0,1568.3124176213462,1568.4503366724377,0.375,6.173730061729009,3.5
1097.5,-24.860658070690686,3.572429563407329,35.135373184270264,25.502303370181494,5.31538008671281,-21.84305425493804,-35.685487173590786,2.297776270689057,-6.458075365636205,-6.458513369047943,40.27349112888485,43448.58441596669,25829.678051072322,25829.678051072322,69278.262467039,78840.70797229557,78841.72705789554,25829.678051072322,104671.40510896785,104671.40510896785,104671.40510896785,132575.51831327303,127569.59191996043,5005.926393312613,0.0,90626.06119887592,55233.93764148809,39324.581730430924,27904.113204305184,67228.69493473611,21166.035032417578,1568.5842055576823,0.0,0.8782446702930929,2.7329727712259975,0.001494314320929203,1.0,1.0,-6.033277026149165,334939.28959528194,1566359.2189049162,4.676546668495055,1566359.2189049162,4.676546668495055,0.7585274212961542,0.09368652035437387,3.8856133311435177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856133311435177,1.281000367366293,1.281299409879825,3.033264806264067,6427.124142674171,15243.107769423557,6472.85931468859,0.0003377343864982057,23323.489363313744,2378.3340246989283,19347.809655349534,1972.9275191170823,0.8295418131466349,0.8295418131466348,35200.740019818666,35405.22815468563,0.9927856597607784,0.8,4248.35640270081,4273.035954225843,0.9927856597607784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575823884399654,3.572429563407329,-3.770762490913161,7.34319205432049,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5922159965220093,0.000394167612508725,194.8047194361351,0.0,0.0,0.0,0.0,0.00012736171512748925,0.00010607065031106655,0.0004121495328917425,0.09368652016243251,0.09368652016243251,0.09368652016243251,0.09376686015393455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484040.1945717458,596.8600297345479,0.0,0.09368652016243251,0.09368652035437387,0.09368652035437387,0.375,0.375,0.5,10.967459006649085,0.429602832834064,0.429602832834064,-9.43600753089413e-12,0.0004380034117161813,0.42523634289875645,-9.43600753089413e-12,27904.113204305184,21166.035032417578,0.7585274212961542,1.1048708594996814,3.7510737308512216,1.0304864988721343,0.6462803488621259,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.36867842647393,263.36867842647393,-9.781321573526043,249.78016440908678,276.9571924438795,106216.10417733631,105893.51662987763,322.58754745864627,0.0,nan,276.9571924438795,3.807192443879501,271.52178683687544,-1.628213163124542,266.08638122993915,-7.0636187700608275,260.65097562302356,-12.499024376976422,255.21557001603912,-17.934429983960854,249.78016440908678,-23.369835590913198,1.0,1.0,26022.012520719443,26022.012520719443,275.91697968816874,2.7669796881687603,275.91697968816874,275.91697968816874,78830.94596134213,78841.72705789554,-10.781096553400857,0.0,8546.071908451686,8546.071908451686,0.887912058787363,3905.0413977992353,275.91697968816874,2.7669796881687603,1.0,0.002,0.09696802860036681,0.005056564291011785,0.0001497973388115867,0.0018502026625174654,0.07489866940579336,0.07489866940579336,0.0,1.3290518859065958e-12,1.0,1.0008608089558253,0.42523634290819246,0.09368652035437387,0.0,8.056302697459104e-05,103.462163999958,0.0,1600187.3473257867,266.6919246343638,0.0004380034211521888,1.0,1284238.7865166632,2597.0127054694394,,,,,,,,,,,,,,,,,,,4.0,1568.4503366724377,1568.5842055576823,0.375,6.173730061729009,3.5
1100.0,-24.850307788277906,3.5707727412439696,35.135628539506015,25.502500554453604,5.3144289227468935,-21.83383411722545,-35.67698495518414,2.297955251104148,-6.459679031480505,-6.460111699138275,40.27400062876524,43454.42128459757,25829.527433984276,25829.527433984276,69283.94871858184,78845.05830483837,78846.12706182274,25829.527433984276,104675.65449580702,104675.65449580702,104675.65449580702,132582.08542406777,127573.32911778093,5008.7563062868385,0.0,90625.97760613842,55235.34058359223,39322.93002505132,27906.430928260754,67229.36095331208,21167.631515400688,1568.7271460979305,0.0,0.8782340659048192,2.7328101111833116,0.001494314320929203,1.0,1.0,-6.037479645936287,334918.16608869383,1566381.3133642715,4.676907591060494,1566381.3133642715,4.676907591060494,0.7585216314410272,0.09368883789088167,3.8856066989574747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856066989574747,1.2809995349986056,1.2812985773178258,3.0332615998660017,6427.117348701428,15243.107769423557,6472.863768407874,0.0003377361028335212,23323.507659808638,2378.335890422177,19347.822967814518,1972.9288766107202,0.8295417331739913,0.8295417331739913,35200.69195370882,35405.22815468563,0.9927839652176946,0.8,4248.350601630565,4273.035954225843,0.9927839652176946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575791370856309,3.5707727412439696,-3.772376493719577,7.343149234963547,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5916043785837383,0.00039457511453410375,194.79659907221702,0.0,0.0,0.0,0.0,0.00012747991039346114,0.00010595245504509465,0.00041168956909421047,0.09368883700820371,0.09368883700820371,0.09368883700820371,0.09376869134123308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484013.82974976825,596.868602792206,0.0,0.09368883700820371,0.09368883789088167,0.09368883789088167,0.375,0.375,0.5,10.973448082646346,0.42647977695781947,0.42647977695781947,7.787548383930698e-12,0.00043266765777616456,0.42263205320199404,7.787548383930698e-12,27906.430928260754,21167.631515400688,0.7585216314410272,1.1050657022992492,3.7509126841734184,1.030560870074261,0.6463607666117013,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.373457762451,263.373457762451,-9.776542237548995,249.79008035131295,276.9568351736047,106174.72188099432,105855.09831229925,319.6235686950484,0.0,nan,276.9568351736047,3.806835173604725,271.523484209118,-1.6265157908819674,266.0901332446808,-7.059866755319149,260.65678228022875,-12.493217719771224,255.22343131576048,-17.9265686842395,249.79008035131295,-23.359919648687026,1.0,1.0,26022.012520719443,26022.012520719443,275.91589621495933,2.765896214959355,275.91589621495933,275.91589621495933,78835.28904169769,78846.12706182274,-10.838020125054754,0.0,8546.071908451686,8546.071908451686,0.8879124774814646,3905.0347324522622,275.91589621495933,2.765896214959355,1.0,0.002,0.09676784959594427,0.005057109640641787,0.0001494876087280039,0.001850512392658566,0.07474380436400194,0.07474380436400194,0.0,1.3865696785186898e-12,1.0,1.0008555315630672,0.4226320531942065,0.09368883789088167,0.0,8.007160113191035e-05,102.83149286737468,0.0,1600185.4608328054,266.6903209685195,0.0004326676499886162,1.0,1284244.244073121,2597.0233659310056,,,,,,,,,,,,,,,,,,,4.0,1568.5842055576823,1568.7271460979305,0.375,6.173730061729009,3.5
1102.5,-24.840033715197247,3.5691222937360236,35.135882843053736,25.50281089441853,5.3136062544832585,-21.824669718206163,-35.66853232970459,2.298242252297071,-6.4612162931391595,-6.461643291733302,40.27449791441419,43460.13065710214,25829.22138258351,25829.22138258351,69289.35203968565,78849.29427599399,78850.56780471886,25829.22138258351,104679.78918730236,104679.78918730236,104679.78918730236,132588.43780263537,127576.87265793947,5011.565144695902,0.0,90625.85150046201,55236.68786128067,39321.29293242371,27908.64861533299,67229.9415477567,21169.159900519655,1568.8637822741532,0.0,0.878223869112466,2.7326542574862467,0.001494314320929203,1.0,1.0,-6.041796500811984,334897.9255661077,1566402.8783793931,4.677254646267406,1566402.8783793931,4.677254646267406,0.7585161213749825,0.09369109662497489,3.8855973837203353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855973837203353,1.2809982002709208,1.281297242278556,3.0332574884949586,6427.108637199539,15243.107769423557,6472.869479072698,0.00033773830357392985,23323.53112037837,2378.338282734509,19347.840037373833,1972.9306172213585,0.8295416306182354,0.8295416306182354,35200.624442424836,35405.22815468563,0.9927815851471469,0.8,4248.342453733804,4273.035954225843,0.9927815851471469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575725303880681,3.5691222937360236,-3.7739399330112433,7.343062226747267,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5909979387561537,0.00039497999930397426,194.78853916819997,0.0,0.0,0.0,0.0,0.00012759751659370287,0.00010583484884485293,0.0004112316117779977,0.09369109668651016,0.09369109668651016,0.09369109668651016,0.09377042170970623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483987.5973394443,596.8771321510726,0.0,0.09369109668651016,0.09369109662497489,0.09369109662497489,0.375,0.375,0.5,10.979397455440907,0.4235104820535298,0.4235104820535298,1.5631940186722204e-11,0.00042699859415051833,0.4198467909213264,1.5631940186722204e-11,27908.64861533299,21169.159900519655,0.7585161213749825,1.1052569083064308,3.75075544148946,1.0306323409557936,0.6464401077342943,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.3782179435841,263.3782179435841,-9.771782056415873,249.79992604130857,276.9565098458669,106134.827472023,105816.48490566338,318.34256635959935,0.0,nan,276.9565098458669,3.8065098458669127,271.525193084933,-1.6248069150669835,266.09387632406583,-7.0561236759341455,260.66255956313444,-12.48744043686554,255.23124280219602,-17.918757197803956,249.79992604130857,-23.35007395869141,1.0,1.0,26022.012520719443,26022.012520719443,275.914884246227,2.764884246227041,275.914884246227,275.914884246227,78839.73712932489,78850.56780471886,-10.830675393968704,0.0,8546.071908451686,8546.071908451686,0.8879130655580523,3905.025370638937,275.914884246227,2.764884246227041,1.0,0.002,0.0965689847759281,0.005057661873783948,0.00014917993130511234,0.001850820071731923,0.07458996565255617,0.07458996565255617,0.0,3.0370350331820894e-12,1.0,1.0008498887247557,0.41984679090569443,0.09369109662497489,0.0,7.95459251456669e-05,102.15681250376798,0.0,1600183.6516283609,266.6887837068608,0.00042699857851857814,1.0,1284249.473705854,2597.0372169132465,,,,,,,,,,,,,,,,,,,4.0,1568.7271460979305,1568.8637822741532,0.375,6.173730061729009,3.5
1105.0,-24.829826747391838,3.5674747707689884,35.13613647801593,25.502920802123867,5.312583524910413,-21.815585720139584,-35.66015545567495,2.298342497490974,-6.462815105963273,-6.4632363276362685,40.27499802150801,43465.948293048255,25829.081078393534,25829.081078393534,69295.0293714418,78853.6448555936,78854.83482181329,25829.081078393534,104683.91590020682,104683.91590020682,104683.91590020682,132594.84933480993,127580.4915036122,5014.357831197726,0.0,90625.80538036667,55238.10881716851,39319.662847997955,27910.933434603103,67230.59628260107,21170.732603303662,1569.0051012405431,0.0,0.8782133276711248,2.7324921572216083,0.001494314320929203,1.0,1.0,-6.046246680306297,334876.874068951,1566424.5659747329,4.677613437266518,1566424.5659747329,4.677613437266518,0.7585103756170637,0.09369338713476075,3.8855937853495077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855937853495077,1.2809977340712995,1.2812967759701028,3.033255783365217,6427.105024234226,15243.107769423557,6472.8718474622265,0.00033773921629387966,23323.540850324607,2378.3392749129016,19347.847116648627,1972.9313391064868,0.829541588080926,0.829541588080926,35200.59836357016,35405.22815468563,0.9927806657527936,0.8,4248.339306292326,4273.035954225843,0.9927806657527936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575695016571177,3.5674747707689884,-3.7755475685042263,7.343022339273215,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5903961248004386,0.0003953826179286982,194.78053256800268,0.0,0.0,0.0,0.0,0.00012771416762291356,0.00010571819781564224,0.00041077797243080935,0.09369338662652284,0.09369338662652284,0.09369338662652284,0.09377217978397429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483961.570805923,596.8855947377468,0.0,0.09369338662652284,0.09369338713476075,0.09369338713476075,0.375,0.375,0.5,10.985306942585412,0.4206111856213397,0.4206111856213397,1.0231815394945443e-11,0.00042122167297975466,0.4169896473299559,1.0231815394945443e-11,27910.933434603103,21170.732603303662,0.7585103756170637,1.1054506866215772,3.7505992473976075,1.0307067496495639,0.6465203448492546,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.38291810260836,263.38291810260836,-9.76708189739162,249.80970022879393,276.9561359764464,106093.25531315255,105778.9267982361,314.3285149164638,0.0,nan,276.9561359764464,3.8061359764463987,271.52684882685537,-1.6231511731446062,266.0975616774071,-7.052438322592877,260.66827452784446,-12.481725472155517,255.23898737830308,-17.911012621696898,249.80970022879393,-23.34029977120605,1.0,1.0,26022.012520719443,26022.012520719443,275.9137905060403,2.7637905060403227,275.9137905060403,275.9137905060403,78843.85772142492,78854.83482181329,-10.977100388365216,0.0,8546.071908451686,8546.071908451686,0.8879132927253206,3905.0217542762553,275.9137905060403,2.7637905060403227,1.0,0.002,0.09637146822819743,0.005058196789902842,0.00014887431982299414,0.0018511256811906225,0.07443715991149706,0.07443715991149706,0.0,1.0136167079288771e-12,1.0,1.0008441001741866,0.4169896473197241,0.09369338713476075,0.0,7.900661873197643e-05,101.46463827311341,0.0,1600181.7701195742,266.6871848940367,0.00042122166274793926,1.0,1284254.9130892945,2597.051124731425,,,,,,,,,,,,,,,,,,,4.0,1568.8637822741532,1569.0051012405431,0.375,6.173730061729009,3.5
1107.5,-24.819691251216923,3.56583261763155,35.13638723503497,25.503109499719017,5.3116449062604625,-21.806557635490904,-35.651828174572415,2.2985112901910836,-6.464365074980776,-6.464778382522982,40.275468612705396,43471.65042517729,25828.823325397916,25828.823325397916,69300.47375057521,78857.90812123536,78858.85976985605,25828.823325397916,104687.68309525396,104687.68309525396,104687.68309525396,132600.74483527892,127583.62398723964,5017.120848039284,0.0,90625.72281304195,55239.465115642764,39318.06410822132,27913.061740024958,67231.12584824627,21172.19542568747,1569.1378495714685,0.0,0.8782031742699808,2.7323352826190286,0.001494314320929203,1.0,1.0,-6.051737370243018,334856.4972614311,1566444.973792726,4.67795902604142,1566444.973792726,4.67795902604142,0.7585049473568979,0.09369559915793725,3.885586910037963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885586910037963,1.2809969490858757,1.2812959908014285,3.033252274965005,6427.097590355173,15243.107769423557,6472.876720513499,0.0003377410942585649,23323.56087028215,2378.3413163804307,19347.861682524985,1972.9328244125145,0.8295415005509376,0.8295415005509376,35200.54853538194,35405.22815468563,0.9927789090904274,0.8,4248.333292557888,4273.035954225843,0.9927789090904274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575639375718573,3.56583261763155,-3.7771164443152636,7.342949061946813,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5897991798942234,0.00039578279081435883,194.77258268321924,0.0,0.0,0.0,0.0,0.00012783022561337157,0.00010560213982518422,0.0004103262921767345,0.09369559884608544,0.09369559884608544,0.09369559884608544,0.09377364537521468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483935.6715512158,596.8940144430859,0.0,0.09369559884608544,0.09369559915793725,0.09369559915793725,0.375,0.375,0.5,10.991160434455653,0.4171756451834767,0.4171756451834767,2.6147972675971687e-12,0.00041330754220325616,0.4130410122799617,2.6147972675971687e-12,27913.061740024958,21172.19542568747,0.7585049473568979,1.1056406618983936,3.750456772591213,1.0307796110242131,0.6466000662148847,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.38758193292114,263.38758193292114,-9.76241806707884,249.81940570301487,276.95575816284116,106052.93298178779,105741.03398621724,311.898995570545,0.0,nan,276.95575816284116,3.8057581628411867,271.52848767084,-1.621512329159998,266.10121717892565,-7.048782821074326,260.6739466869391,-12.476053313060902,255.24667619496608,-17.903323805033892,249.81940570301487,-23.33059429698511,1.0,1.0,26022.012520719443,26022.012520719443,275.9127194216867,2.762719421686711,275.9127194216867,275.9127194216867,78848.12481619189,78858.85976985605,-10.73495366415591,0.0,8546.071908451686,8546.071908451686,0.8879137267676749,3905.014844588153,275.9127194216867,2.762719421686711,1.0,0.002,0.09617581609279614,0.005058733318508145,0.0001485716060456696,0.0018514283953855793,0.0742858030228348,0.0742858030228348,0.0,1.4312487826850795e-12,1.0,1.0008361047824024,0.4130410122773469,0.09369559915793725,0.0,7.82608545144064e-05,100.50729897670934,0.0,1600179.9427467145,266.6856349250192,0.0004133075395884589,1.0,1284260.1783527392,2597.0794321603867,,,,,,,,,,,,,,,,,,,4.0,1569.0051012405431,1569.1378495714685,0.375,6.173730061729009,3.5
1110.0,-24.80962985693768,3.5641950316482083,35.13663623126756,25.503307033237093,5.31072485300357,-21.79759438598564,-35.643563129100926,2.2986893816370344,-6.4659242632777705,-6.466330842045475,40.27594768985913,43477.31434399301,25828.604124761234,25828.604124761234,69305.91846875424,78862.1328501203,78862.97022520717,25828.604124761234,104691.5743499684,104691.5743499684,104691.5743499684,132606.81830800904,127586.95511702723,5019.863190981804,0.0,90625.63785408299,55240.819346336764,39316.465008606916,27915.24395804064,67231.70896664755,21173.696156539638,1569.273440884504,0.0,0.8781929314425622,2.7321773402819307,0.001494314320929203,1.0,1.0,-6.056675782841694,334835.9839509794,1566465.7498238143,4.678307663769936,1566465.7498238143,4.678307663769936,0.7584994130219957,0.09369782336181194,3.8855800145527786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855800145527786,1.2809961208568525,1.28129516237906,3.0332488532078705,6427.090340062405,15243.107769423557,6472.881473164409,0.0003377429258350264,23323.58039588944,2378.343307438263,19347.875888516603,1972.934273020512,0.8295414151733961,0.8295414151733961,35200.498560969405,35405.22815468563,0.992777147273637,0.8,4248.327261175726,4273.035954225843,0.992777147273637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57559205712083,3.5641950316482083,-3.7786917131311046,7.342886744779313,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5892072441345102,0.00039618040640597673,194.76469156286683,0.0,0.0,0.0,0.0,0.0001279455124779091,0.0001054868529606467,0.00040987760766195646,0.09369782338218487,0.09369782338218487,0.09369782338218487,0.09377523368853662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483910.04319427384,596.9023465735712,0.0,0.09369782338218487,0.09369782336181194,0.09369782336181194,0.375,0.375,0.5,10.996966210129779,0.4137672470975531,0.4137672470975531,6.30961949354969e-12,0.00040657876769500945,0.40965505920377154,6.30961949354969e-12,27915.24395804064,21173.696156539638,0.7584994130219957,1.1058296908044818,3.750307077102461,1.0308516551785953,0.6466787028359093,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.39221249189654,263.39221249189654,-9.757787508103434,249.82904219427277,276.9553827895364,106013.03814761275,105703.36421295609,309.6739346566944,0.0,nan,276.9553827895364,3.805382789536395,271.5301146704287,-1.6198853295712752,266.1048465514805,-7.0451534485195,260.6795784323786,-12.470421567621372,255.25431031328247,-17.895689686717503,249.82904219427277,-23.320957805727204,1.0,1.0,26022.012520719443,26022.012520719443,275.91164793814886,2.761647938148883,275.91164793814886,275.91164793814886,78852.42362432388,78862.97022520717,-10.546600883288193,0.0,8546.071908451686,8546.071908451686,0.8879141620834572,3905.0079146255425,275.91164793814886,2.761647938148883,1.0,0.002,0.09598176245734906,0.005059261057501732,0.00014827136036021745,0.0018517286402826942,0.07413568018010872,0.07413568018010872,0.0,6.429115052830614e-13,1.0,1.0008292472486522,0.4096550591974619,0.09369782336181194,0.0,7.76214548166734e-05,99.68655485826181,0.0,1600178.1062338073,266.6840757367222,0.00040657876138538995,1.0,1284265.4790959773,2597.1005383566044,,,,,,,,,,,,,,,,,,,8.0,1569.1378495714685,1569.273440884504,0.375,6.173730061729009,3.5
1112.5,-24.799615088404593,3.5625636357190356,35.13688461271651,25.503402097988896,5.3097128845534245,-21.788682291145705,-35.63534320620818,2.29878008758357,-6.467445228171357,-6.467846853278323,40.27643784913446,43483.03022790738,25828.3070091682,25828.3070091682,69311.33723707558,78866.41043488,78867.34895861676,25828.3070091682,104695.65596778496,104695.65596778496,104695.65596778496,132613.10511689034,127590.51569267664,5022.589424213702,0.0,90625.60209489986,55242.22188905603,39314.86689538203,27917.449149105392,67232.31604448742,21175.215546691576,1569.4092636725636,0.0,0.8781828434311681,2.732023091562262,0.001494314320929203,1.0,1.0,-6.06070086866049,334815.95319986425,1566487.00666447,4.678651037065056,1566487.00666447,4.678651037065056,0.7584939237677497,0.09370004216818907,3.885577751472997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885577751472997,1.2809956990217455,1.2812947404454778,3.0332480854075357,6427.088713185629,15243.107769423557,6472.882539593387,0.0003377433368169366,23323.584777204444,2378.3437542080574,19347.879076144185,1972.9345980680646,0.8295413960144773,0.8295413960144773,35200.48215949711,35405.22815468563,0.9927765690500819,0.8,4248.325281691777,4273.035954225843,0.9927765690500819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575527919108083,3.5625636357190356,-3.78023864122999,7.342802276949026,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5886186887184982,0.0003965765442255484,194.75683764588933,0.0,0.0,0.0,0.0,0.00012806026512443628,0.00010537210031411951,0.0004094314886065236,0.09370004214844305,0.09370004214844305,0.09370004214844305,0.09377697814968436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483884.6397983827,596.9106061534299,0.0,0.09370004214844305,0.09370004216818907,0.09370004216818907,0.375,0.375,0.5,11.002736417261328,0.4108002464013225,0.4108002464013225,-3.859668140648864e-11,0.00040162510697427933,0.40714598461784135,-3.859668140648864e-11,27917.449149105392,21175.215546691576,0.7584939237677497,1.1060200291054514,3.750153421427585,1.030922944722185,0.6467578805277925,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.3967969226085,263.3967969226085,-9.753203077391504,249.83861687852053,276.9549769667004,105972.68053303882,105666.09147126593,306.58906177289583,0.0,nan,276.9549769667004,3.804976966700451,271.5317049490364,-1.6182950509635816,266.10843293146394,-7.04156706853604,260.685160913799,-12.464839086200982,255.2618888961307,-17.888111103869278,249.83861687852053,-23.31138312147945,1.0,1.0,26022.012520719443,26022.012520719443,275.91064429487363,2.760644294873657,275.91064429487363,275.91064429487363,78856.19994772034,78867.34895861676,-11.149010896420805,0.0,8546.071908451686,8546.071908451686,0.8879143049529001,3905.005640230362,275.91064429487363,2.760644294873657,1.0,0.002,0.09578889279551868,0.005059790557270908,0.00014797295666265793,0.0018520270445359852,0.07398647833132896,0.07398647833132896,0.0,1.1986431812383014e-12,1.0,1.000824163279498,0.40714598465643803,0.09370004216818907,0.0,7.714786623199869e-05,99.07874072423535,0.0,1600176.3170135613,266.6825547718286,0.00040162514557096074,1.0,1284270.655344974,2597.1111438152925,,,,,,,,,,,,,,,,,,,7.0,1569.273440884504,1569.4092636725636,0.375,6.173730061729009,3.5
1115.0,-24.78966810364874,3.5609368568830346,35.13712998504828,25.503490003198408,5.308693223041952,-21.779831971064205,-35.6271812581457,2.2988570970272875,-6.468994043919906,-6.469387610176093,40.276896298255075,43488.70140354403,25828.08550267725,25828.08550267725,69316.78690622128,78870.66408048761,78871.1990197275,25828.08550267725,104699.28452240475,104699.28452240475,104699.28452240475,132618.8352473401,127593.54818407267,5025.287063267422,0.0,90625.5619703952,55243.59931911035,39313.291834760945,27919.55072493534,67232.84255969629,21176.658391790865,1569.5408476481987,0.0,0.8781727411685988,2.7318663722610736,0.001494314320929203,1.0,1.0,-6.066360413300231,334795.5964555697,1566506.8885218303,4.678994900489139,1566506.8885218303,4.678994900489139,0.7584885086591918,0.09370221900413804,3.885574206654876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885574206654876,1.2809953408835153,1.2812943822236422,3.033246166199915,6427.084646614979,15243.107769423557,6472.885205246392,0.0003377443641125406,23323.595728831933,2378.3448709632685,19347.8870439594,1972.9354105591003,0.8295413481224989,0.8295413481224989,35200.456468734716,35405.22815468563,0.9927756633386028,0.8,4248.322181088925,4273.035954225843,0.9927756633386028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575480102748147,3.5609368568830346,-3.7818024473606755,7.34273930424371,3.5,3.5,1.0,0.6,0.0002334323654385558,0.588034745463116,0.00039697036142772907,194.74903751420018,0.0,0.0,0.0,0.0,0.0001281743024176127,0.00010525806302094309,0.0004089880147166299,0.09370221767251295,0.09370221767251295,0.09370221767251295,0.09377838203389503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483859.36209044914,596.9188232778788,0.0,0.09370221767251295,0.09370221900413804,0.09370221900413804,0.375,0.375,0.5,11.008448754685237,0.40726294284280584,0.40726294284280584,1.3869794202037156e-11,0.00039356625620712293,0.4030271968758825,1.3869794202037156e-11,27919.55072493534,21176.658391790865,0.7584885086591918,1.1062085969888478,3.7500155577237475,1.030995927989727,0.6468371668939961,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.40133822159754,263.40133822159754,-9.748661778402436,249.84812869427824,276.95454774892073,105932.59944842696,105628.89487989733,303.70456852964315,0.0,nan,276.95454774892073,3.804547748920754,271.5332639380609,-1.6167360619390934,266.1119801271176,-7.038019872882387,260.69069631604145,-12.459303683958524,255.26941250516643,-17.88058749483355,249.84812869427824,-23.301871305721733,1.0,1.0,26022.012520719443,26022.012520719443,275.90955404449534,2.75955404449536,275.90955404449534,275.90955404449534,78860.23291005692,78871.1990197275,-10.966109670582227,0.0,8546.071908451686,8546.071908451686,0.8879145287391417,3905.00207768815,275.90955404449534,2.75955404449536,1.0,0.002,0.09559796835925857,0.005060307106628052,0.00014767755225478016,0.001852322445116743,0.07383877612739008,0.07383877612739008,0.0,-2.6284768632478528e-12,1.0,1.0008158239614764,0.4030271968620127,0.09370221900413804,0.0,7.636977694253193e-05,98.07986524060877,0.0,1600174.4906846266,266.68100595608007,0.00039356624233732873,1.0,1284275.9160395823,2597.1416127207453,,,,,,,,,,,,,,,,,,,4.0,1569.4092636725636,1569.5408476481987,0.375,6.173730061729009,3.5
1117.5,-24.7798080310807,3.5593170089455017,35.13737352032865,25.50385653683918,5.307968578910558,-21.771030370087345,-35.61906408341599,2.2991909186493253,-6.470490876932445,-6.470878221261688,40.27736360265876,43494.118294898,25827.75271778351,25827.75271778351,69321.87101268151,78874.68024190493,78875.34147573235,25827.75271778351,104703.09419351586,104703.09419351586,104703.09419351586,132624.7527102139,127596.78941128905,5027.963298924861,0.0,90625.40773045058,55244.84578630302,39311.73549349728,27921.658516698055,67233.39401019533,21178.10860064528,1569.671557422763,0.0,0.8781628765464874,2.731714739427422,0.001494314320929203,1.0,1.0,-6.071058568517458,334775.9031713386,1566527.1546086422,4.679330679923197,1566527.1546086422,4.679330679923197,0.7584831892410719,0.09370437647020533,3.8855621144180086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855621144180086,1.2809937884231828,1.2812928294008963,3.0332404025166073,6427.072434061673,15243.107769423557,6472.893210518383,0.0003377474492242706,23323.62861841027,2378.348224766895,19347.910972253096,1972.9378505660034,0.8295412042781808,0.8295412042781808,35200.36883125983,35405.22815468563,0.9927725737364388,0.8,4248.311604174141,4273.035954225843,0.9927725737364388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575408264843112,3.5593170089455017,-3.7833276869417793,7.342644695887281,3.5,3.5,1.0,0.6,0.0002334323654385558,0.587456521997957,0.0003973610926041734,194.74130615309272,0.0,0.0,0.0,0.0,0.00012828780710663992,0.00010514455833191588,0.00040854571239170673,0.09370437591250085,0.09370437591250085,0.09370437591250085,0.09377993272654188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483834.34676635324,596.926955618426,0.0,0.09370437591250085,0.09370437647020533,0.09370437647020533,0.375,0.375,0.5,11.014115510891,0.40387914432534444,0.40387914432534444,3.467448550509289e-12,0.00038734432922638007,0.39981965274421327,3.467448550509289e-12,27921.658516698055,21178.10860064528,0.7584831892410719,1.1063901847348494,3.7498643892186063,1.0310630904959146,0.6469124299794015,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.40588895456324,263.40588895456324,-9.744111045436739,249.8575758746883,276.95420203443916,105895.38581465287,105591.05033461066,304.33548004217687,0.0,nan,276.95420203443916,3.804202034439186,271.5348768025292,-1.6151231974707798,266.1155515705746,-7.0344484294253675,260.69622633853334,-12.453773661466641,255.27690110661487,-17.873098893385105,249.8575758746883,-23.29242412531167,1.0,1.0,26022.012520719443,26022.012520719443,275.90854815388127,2.758548153881293,275.90854815388127,275.90854815388127,78864.8138975789,78875.34147573235,-10.527578153443756,0.0,8546.071908451686,8546.071908451686,0.887915292128157,3904.9899249900986,275.90854815388127,2.758548153881293,1.0,0.002,0.09540855836151159,0.0050608266076371845,0.00014738450437714416,0.0018526154939959663,0.07369225218857207,0.07369225218857207,0.0,-1.6268895952631368e-12,1.0,1.0008093277891483,0.3998196527407458,0.09370437647020533,0.0,7.576399776536324e-05,97.30226322892116,0.0,1600172.7278615828,266.67950912306753,0.0003873443257589315,1.0,1284281.0054751956,2597.16133802551,,,,,,,,,,,,,,,,,,,4.0,1569.5408476481987,1569.671557422763,0.375,6.173730061729009,3.5
1120.0,-24.7700204229526,3.5577008339643474,35.1376185719876,25.504075548984133,5.307106331714232,-21.76230774748017,-35.61102248551322,2.2993936580835266,-6.472041355147951,-6.472425939203915,40.277870005088495,43499.62007984905,25827.576440908273,25827.576440908273,69327.19652075732,78878.77048750907,78879.82492191347,25827.576440908273,104707.40136282175,104707.40136282175,104707.40136282175,132631.37980257568,127600.74399180523,5030.635810770452,0.0,90625.31894523308,55246.16854476587,39310.16711163024,27923.97843975393,67234.14555138416,21179.708000911807,1569.8136653124577,0.0,0.8781525526312992,2.7315572553068788,0.001494314320929203,1.0,1.0,-6.07403405285163,334755.4563805088,1566549.116525956,4.679682098281606,1566549.116525956,4.679682098281606,0.7584774514350486,0.09370662093723314,3.885555583267812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885555583267812,1.2809928455713855,1.2812918863289955,3.033237536572395,6427.066361469791,15243.107769423557,6472.897191015756,0.00033774898326010676,23323.64497254619,2378.3498924246496,19347.922870226117,1972.9390638216025,0.8295411327431961,0.8295411327431961,35200.32149727259,35405.22815468563,0.9927709050083117,0.8,4248.305891463338,4273.035954225843,0.9927709050083117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575370212150033,3.5577008339643474,-3.784893747672688,7.3425945816370355,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5868831554573969,0.00039774930199969107,194.733632219009,0.0,0.0,0.0,0.0,0.00012840034646677663,0.00010503201897177916,0.00040810774773768725,0.09370662021701913,0.09370662021701913,0.09370662021701913,0.093781913487026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483809.61558133847,596.9349976056093,0.0,0.09370662021701913,0.09370662093723314,0.09370662093723314,0.375,0.375,0.5,11.019762501995794,0.4014863130175286,0.4014863130175286,-1.7053025658242404e-13,0.00038458405595065415,0.39839188635227174,-1.7053025658242404e-13,27923.97843975393,21179.708000911807,0.7584774514350486,1.1065742853832674,3.749693015782891,1.031130773689591,0.6469870290328025,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.4104082402376,263.4104082402376,-9.73959175976239,249.86695446044666,276.9538620200123,105856.72777792595,105554.49537463528,302.2324032906508,0.0,nan,276.9538620200123,3.803862020012332,271.53648050815946,-1.6135194918405205,266.11909899623544,-7.030901003764541,260.7017174842378,-12.448282515762173,255.28433597233388,-17.8656640276661,249.86695446044666,-23.283045539553314,1.0,1.0,26022.012520719443,26022.012520719443,275.9075250566337,2.7575250566337104,275.9075250566337,275.9075250566337,78869.02471836208,78879.82492191347,-10.80020355139277,0.0,8546.071908451686,8546.071908451686,0.8879157044427783,3904.983361184151,275.9075250566337,2.7575250566337104,1.0,0.002,0.09521982125584381,0.005061332460802789,0.00014709248049099585,0.0018529075170332443,0.07354624024549793,0.07354624024549793,0.0,-2.4757600483593656e-12,1.0,1.0008064304893702,0.39839188635244227,0.09370662093723314,0.0,7.549484133376446e-05,96.9569896791349,0.0,1600170.9070979017,266.677958644852,0.0003845840561211844,1.0,1284286.2898470876,2597.1579372429437,,,,,,,,,,,,,,,,,,,4.0,1569.671557422763,1569.8136653124577,0.375,6.173730061729009,3.5
1122.5,-24.760310865831055,3.5560877067288903,35.13786225791924,25.50422279108318,5.306174002518216,-21.753662379025446,-35.603048641327746,2.2995255148596168,-6.4736036559617105,-6.4739822362319135,40.27834268775821,43505.10453332079,25827.43010312407,25827.43010312407,69332.53463644485,78882.87848825532,78883.79854881835,25827.43010312407,104711.22865194242,104711.22865194242,104711.22865194242,132637.39533391417,127604.11007842456,5033.2852554896035,0.0,90625.25468032027,55247.48072205442,39308.6377314065,27926.166681971757,67234.80441337827,21181.211802064972,1569.9497900533347,0.0,0.8781423097887544,2.7313989483164414,0.001494314320929203,1.0,1.0,-6.078720654434164,334734.8972417675,1566569.6162746018,4.680030762203806,1566569.6162746018,4.680030762203806,0.7584718677389721,0.09370881173026424,3.8855502513758293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855502513758293,1.2809922323643503,1.2812912729788104,3.033234826259797,6427.060618642625,15243.107769423557,6472.900955321371,0.00033775043398548795,23323.660438629224,2378.351469526212,19347.934121987506,1972.9402111819538,0.8295410650869783,0.8295410650869783,35200.28285480127,35405.22815468563,0.9927695426941933,0.8,4248.30122772643,4273.035954225843,0.9927695426941933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5753386223752495,3.5560877067288903,-3.786465272126566,7.342552978855457,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5863149584751219,0.00039813476027571046,194.72602007805378,0.0,0.0,0.0,0.0,0.000128512027611034,0.00010492033782752181,0.0004076732450201643,0.09370881175585799,0.09370881175585799,0.09370881175585799,0.09378351618771223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483784.93438978615,596.9430215874592,0.0,0.09370881175585799,0.09370881173026424,0.09370881173026424,0.375,0.375,0.5,11.0253653326416,0.3987266793764661,0.3987266793764661,1.1368683772161603e-12,0.00037858027019410656,0.3952615817977403,1.1368683772161603e-12,27926.166681971757,21181.211802064972,0.7584718677389721,1.106756861700181,3.749541058887148,1.0312000643322936,0.6470622605791981,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.4148808574341,263.4148808574341,-9.73511914256585,249.87626121658639,276.95350049825487,105817.62152283413,105518.51012647343,299.1113963607203,0.0,nan,276.95350049825487,3.8035004982548912,271.53805264203584,-1.6119473579641408,266.1226047856294,-7.027395214370586,260.7071569291901,-12.442843070809886,255.29170907290796,-17.858290927092014,249.87626121658639,-23.27373878341359,1.0,1.0,26022.012520719443,26022.012520719443,275.9064337249076,2.7564337249075948,275.9064337249076,275.9064337249076,78873.24088830927,78883.79854881835,-10.557660509075504,0.0,8546.071908451686,8546.071908451686,0.8879160410475608,3904.9780026327085,275.9064337249076,2.7564337249075948,1.0,0.002,0.0950325622341502,0.005061830391274047,0.00014680273916519278,0.0018531972606625944,0.07340136958259638,0.07340136958259638,0.0,-1.7221293835412155e-13,1.0,1.0008000902197627,0.3952615817966034,0.09370881173026424,0.0,7.490360805508687e-05,96.19807489430922,0.0,1600169.0678070022,266.67639634403827,0.0003785802690572382,1.0,1284291.6034640362,2597.17579010872,,,,,,,,,,,,,,,,,,,6.0,1569.8136653124577,1569.9497900533347,0.375,6.173730061729009,3.5
