time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1125.0,-24.75065039573177,3.5544781754843964,35.13810363877433,25.5040951067582,5.304969007457918,-21.74508845512498,-35.59514171266926,2.2994070691499564,-6.475153118495655,-6.47552474013854,40.27880068622134,43510.76973203818,25827.257507729057,25827.257507729057,69338.02723976724,78887.16214011623,78887.61524197758,25827.257507729057,104714.87274970663,104714.87274970663,104714.87274970663,132643.16341192753,127607.25397925379,5035.909432673736,0.0,90625.30619358286,55248.913794482716,39307.102665666825,27928.290662220905,67235.39332788772,21182.669888370805,1570.08259355356,0.0,0.8781321969677796,2.7312420648915743,0.001494314320929203,1.0,1.0,-6.083923410918885,334714.5212934375,1566589.479379254,4.680375005319402,1566589.479379254,4.680375005319402,0.7584663932556739,0.09371096754071026,3.8855540076373236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855540076373236,1.2809927832024723,1.2812918239455227,3.0332364542472035,6427.064068152586,15243.107769423557,6472.898694242388,0.0003377495625876296,23323.6511487043,2378.3505222175054,19347.927363471117,1972.93952200508,0.82954110572632,0.82954110572632,35200.31007801461,35405.22815468563,0.9927705024300774,0.8,4248.304513279876,4273.035954225843,0.9927705024300774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575301364399214,3.5544781754843964,-3.7880257357392164,7.342503911223613,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5857502237395403,0.0003985186107967307,194.71844701114549,0.0,0.0,0.0,0.0,0.0001286228600741402,0.0001048095053644156,0.0004072429936071906,0.09371096749904946,0.09371096749904946,0.09371096749904946,0.09378498226553503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483760.4314386522,596.9509869228841,0.0,0.09371096749904946,0.09371096754071026,0.09371096754071026,0.375,0.375,0.5,11.030916448640866,0.3955135952684259,0.3955135952684259,1.5347723092418164e-12,0.00037162164289838984,0.39160132921966806,1.5347723092418164e-12,27928.290662220905,21182.669888370805,0.7584663932556739,1.106944210620822,3.7494031021917977,1.0312727241978874,0.6471408521379304,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.4192660175424,263.4192660175424,-9.730733982457593,249.88550027293843,276.9530317621464,105776.61278244948,105483.35017272188,293.26260972759695,0.0,nan,276.9530317621464,3.803031762146418,271.53952546435954,-1.610474535640435,266.12601916644155,-7.023980833558426,260.71251286857256,-12.437487131427417,255.299006570796,-17.85099342920398,249.88550027293843,-23.264499727061548,1.0,1.0,26022.012520719443,26022.012520719443,275.9053378230422,2.7553378230422254,275.9053378230422,275.9053378230422,78876.65316838564,78887.61524197758,-10.962073591930675,0.0,8546.071908451686,8546.071908451686,0.8879158039130616,3904.9817776755103,275.9053378230422,2.7553378230422254,1.0,0.002,0.09484703202566365,0.005062323532534334,0.00014651567444759971,0.0018534843269344202,0.07325783722379986,0.07325783722379986,0.0,1.3820199325220717e-12,1.0,1.0007926784000538,0.3916013292181333,0.09371096754071026,0.0,7.421208457107191e-05,95.31034792646608,0.0,1600167.2421604705,266.6748468815043,0.00037162164136361753,1.0,1284296.8699415613,2597.200487873378,,,,,,,,,,,,,,,,,,,7.0,1569.9497900533347,1570.08259355356,0.375,6.173730061729009,3.5
1127.5,-24.74106841595994,3.5528782775668697,35.138341223013754,25.504524364974372,5.304344412285055,-21.73652713318801,-35.587247950583674,2.299803131096177,-6.476581072559384,-6.476945078837449,40.27923507477791,43515.99249794142,25826.79514274112,25826.79514274112,69342.78764068254,78891.01242177632,78891.50954436875,25826.79514274112,104718.30468710986,104718.30468710986,104718.30468710986,132648.53520690423,127610.03340620188,5038.501800702352,0.0,90625.13083275896,55250.11091510652,39305.5776862805,27930.230519794353,67235.80820607486,21184.00261381748,1570.2038209775135,0.0,0.8781228362531164,2.7310976288410096,0.001494314320929203,1.0,1.0,-6.089389777746021,334695.75996773,1566608.3187140157,4.6806936510491255,1566608.3187140157,4.6806936510491255,0.7584614312010145,0.09371301917566091,3.8855409303689923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855409303689923,1.280990941297018,1.2812899816100856,3.0332306069509265,6427.051678433431,15243.107769423557,6472.90681537638,0.0003377526924055534,23323.684515698227,2378.3539247039744,19347.951638084087,1972.9419973267209,0.8295409597510961,0.8295409597510961,35200.21530150567,35405.22815468563,0.9927671611494707,0.8,4248.293074759313,4273.035954225843,0.9927671611494707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575201554183308,3.5528782775668697,-3.7894941866097103,7.34237246417658,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5851906578306334,0.0003988996787883037,194.71093605649278,0.0,0.0,0.0,0.0,0.00012873359598397562,0.00010469876945458018,0.0004068113540750381,0.09371301860143491,0.09371301860143491,0.09371301860143491,0.09378626372440668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483736.09265998995,596.9588977391563,0.0,0.09371301860143491,0.09371301917566091,0.09371301917566091,0.375,0.375,0.5,11.036409818163246,0.391856332160728,0.391856332160728,-7.389644451905042e-13,0.00036400627806187913,0.38755530109142455,-7.389644451905042e-13,27930.230519794353,21184.00261381748,0.7584614312010145,1.1071200338350593,3.7492639915844297,1.0313371623071723,0.6472145372978455,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.42368458200536,263.42368458200536,-9.726315417994613,249.89467954165974,276.9526896223467,105741.50353056316,105446.00696642572,295.4965641374509,0.0,nan,276.9526896223467,3.8026896223467475,271.54108760623996,-1.608912393760022,266.129485590018,-7.020514409981956,260.71788357394166,-12.432116426058315,255.30628155782588,-17.843718442174094,249.89467954165974,-23.255320458340236,1.0,1.0,26022.012520719443,26022.012520719443,275.9043731676599,2.754373167659935,275.9043731676599,275.9043731676599,78881.2941364197,78891.50954436875,-10.215407949042856,0.0,8546.071908451686,8546.071908451686,0.8879166294867815,3904.968635020837,275.9043731676599,2.754373167659935,1.0,0.002,0.09466341317035809,0.005062831452434782,0.00014623160084568942,0.00185376839451615,0.07311580042284471,0.07311580042284471,0.0,-4.638160515380019e-12,1.0,1.0007844872475464,0.3875553010921635,0.09371301917566091,0.0,7.34475384282625e-05,94.32879988010612,0.0,1600165.5579311573,266.6734189274406,0.0003640062788008436,1.0,1284301.7192773414,2597.2317154644907,,,,,,,,,,,,,,,,,,,4.0,1570.08259355356,1570.2038209775135,0.375,6.173730061729009,3.5
1130.0,-24.73155029211013,3.551280332783222,35.138581126074,25.50461544832217,5.303381239012887,-21.72805713896947,-35.5794390552677,2.2998880861140303,-6.47814459733479,-6.478506618565335,40.27973979707521,43521.42700553826,25826.701399722533,25826.701399722533,69348.1284052608,78895.07737603369,78895.90606372978,25826.701399722533,104722.60746345231,104722.60746345231,104722.60746345231,132655.1899327255,127614.09177112284,5041.098161602668,0.0,90625.09457675641,55251.44420720538,39304.05596616781,27932.58246927321,67236.63843544103,21185.62329940449,1570.3479173996461,0.0,0.8781124409128901,2.73093875608037,0.001494314320929203,1.0,1.0,-6.092008393039805,334675.13446426793,1566630.2086217992,4.681047521291316,1566630.2086217992,4.681047521291316,0.7584555893716378,0.09371524714732284,3.8855383511985857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855383511985857,1.2809905462102416,1.2812895864310783,3.033229529049838,6427.04939449037,15243.107769423557,6472.908312423164,0.0003377532693585921,23323.6906666488,2378.3545519263766,19347.956112857104,1972.9424536265803,0.8295409328388705,0.8295409328388705,35200.19660915652,35405.22815468563,0.9927665021638292,0.8,4248.290818790797,4273.035954225843,0.9927665021638292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575181317982106,3.551280332783222,-3.7910654809260977,7.34234581370932,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5846353926115384,0.0003992785390494827,194.7034757297478,0.0,0.0,0.0,0.0,0.00012884322793957337,0.00010458913749898243,0.00040638510487107834,0.09371524652076121,0.09371524652076121,0.09371524652076121,0.09378830391421546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483712.1613754817,596.9666797581109,0.0,0.09371524652076121,0.09371524714732284,0.09371524714732284,0.375,0.375,0.5,11.041889118283288,0.38953117733018416,0.38953117733018416,-1.0345502232667059e-11,0.0003620212305577297,0.3864982255255427,-1.0345502232667059e-11,27932.58246927321,21185.62329940449,0.7584555893716378,1.107301166144295,3.749090471350214,1.0314038598441706,0.6472873721568705,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.4280527575106,263.4280527575106,-9.721947242489364,249.90379266408863,276.95231285094013,105702.91232906889,105410.7855876331,292.1267414357768,0.0,nan,276.95231285094013,3.8023128509401545,271.5426088135647,-1.6073911864352795,266.13290477616715,-7.0170952238328255,260.7232007388245,-12.42679926117546,255.3134967014786,-17.836503298521365,249.90379266408863,-23.24620733591135,1.0,1.0,26022.012520719443,26022.012520719443,275.90332607707404,2.753326077074064,275.90332607707404,275.90332607707404,78885.20261444553,78895.90606372978,-10.703449284250382,0.0,8546.071908451686,8546.071908451686,0.8879167923108855,3904.966042954579,275.90332607707404,2.753326077074064,1.0,0.002,0.09448029213999005,0.005063310694682446,0.00014594825555443752,0.0018540517416119767,0.07297412777721876,0.07297412777721876,0.0,-2.8335857965577915e-12,1.0,1.0007823397764004,0.3864982255358882,0.09371524714732284,0.0,7.324841158276666e-05,94.0734514452772,0.0,1600163.7228543542,266.6718554026652,0.00036202124090323196,1.0,1284307.0506584214,2597.2234707021553,,,,,,,,,,,,,,,,,,,4.0,1570.2038209775135,1570.3479173996461,0.375,6.173730061729009,3.5
1132.5,-24.72211614964561,3.549686565021267,35.138818462579124,25.504809070285432,5.302524251917663,-21.71965210945842,-35.57168858880175,2.3000602102968943,-6.479667335958027,-6.480022482268875,40.28018686589917,43526.71724665237,25826.50079677211,25826.50079677211,69353.21804342448,78899.03269567312,78899.64180979111,25826.50079677211,104726.14260656323,104726.14260656323,104726.14260656323,132660.8015051861,127617.13756069043,5043.663944495671,0.0,90625.00878772882,55252.69333310946,39302.57272735484,27934.658898622885,67237.23162597773,21187.04814217593,1570.4779356015442,0.0,0.8781025122242802,2.730784603081813,0.001494314320929203,1.0,1.0,-6.0972225270362514,334655.113225514,1566649.5982796983,4.681385511130619,1566649.5982796983,4.681385511130619,0.758450218385176,0.09371735676033653,3.885531075337727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885531075337727,1.2809897457404544,1.281288785774426,3.0332257445915474,6427.041375677374,15243.107769423557,6472.913568438153,0.00033775529500472873,23323.712262384048,2378.356754078513,19347.971823437638,1972.944055659949,0.8295408383442291,0.829540838344229,35200.14387787297,35405.22815468563,0.9927646431599327,0.8,4248.2844546835095,4273.035954225843,0.9927646431599327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575138014046222,3.549686565021267,-3.792602218709255,7.342288783730522,3.5,3.5,1.0,0.6,0.0002334323654385558,0.584085588273238,0.0003996543830650981,194.69608179191806,0.0,0.0,0.0,0.0,0.00012895212480083999,0.00010448024063771581,0.0004059612217566084,0.09371735676534566,0.09371735676534566,0.09371735676534566,0.09378971421635708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483688.2046274342,596.9744670719671,0.0,0.09371735676534566,0.09371735676033653,0.09371735676033653,0.375,0.375,0.5,11.047315924778843,0.3865090972396956,0.3865090972396956,-1.3017142919125035e-11,0.000355146310823784,0.38279995523259913,-1.3017142919125035e-11,27934.658898622885,21187.04814217593,0.758450218385176,1.1074775574769815,3.7489462059480507,1.0314704571600657,0.6473603417936591,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.43239250525403,263.43239250525403,-9.717607494745948,249.91283666639177,276.9519483440593,105665.59630490669,105375.37070585472,290.22559905194805,0.0,nan,276.9519483440593,3.8019483440593262,271.5441260086642,-1.605873991335784,266.13630367293314,-7.013696327066839,260.72848133750875,-12.421518662491223,255.320659001967,-17.82934099803299,249.91283666639177,-23.23716333360821,1.0,1.0,26022.012520719443,26022.012520719443,275.9022473435634,2.752247343563397,275.9022473435634,275.9022473435634,78889.50731902165,78899.64180979111,-10.134490769458353,0.0,8546.071908451686,8546.071908451686,0.8879172516389076,3904.9587307144157,275.9022473435634,2.752247343563397,1.0,0.002,0.09429891819361494,0.005063791073947513,0.00014566762455856127,0.0018543323771596774,0.07283381227928064,0.07283381227928064,0.0,1.7182383987845995e-12,1.0,1.0007748514102595,0.3827999552456163,0.09371735676033653,0.0,7.254957680571867e-05,93.17630848621634,0.0,1600161.9285466326,266.67033266404195,0.0003551463238409269,1.0,1284312.2260483233,2597.2490189490895,,,,,,,,,,,,,,,,,,,4.0,1570.3479173996461,1570.4779356015442,0.375,6.173730061729009,3.5
1135.0,-24.7127256157539,3.5480975379979482,35.1390553587235,25.504818569775694,5.301489038892097,-21.71130415028906,-35.56399166174231,2.300067573491579,-6.481172385177388,-6.481523165017176,40.28065594455963,43532.12845352575,25826.273310263943,25826.273310263943,69358.40176378969,78903.10084994532,78903.73105630025,25826.273310263943,104730.0043665642,104730.0043665642,104730.0043665642,132666.82673466607,127620.61052320655,5046.21621145953,0.0,90625.00342230844,55254.03102613996,39301.0804401872,27936.822368101864,67237.90280828907,21188.536459670082,1570.6117251465785,0.0,0.8780925814626688,2.7306319682834714,0.001494314320929203,1.0,1.0,-6.10108864379913,334635.2934213892,1566669.9427133384,4.681723576420586,1566669.9427133384,4.681723576420586,0.7584447572628394,0.09371948920698014,3.885530482198975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885530482198975,1.2809897114976716,1.2812887515236493,3.0332253626426082,6427.0405663734045,15243.107769423557,6472.91409890116,0.0003377554994437108,23323.714441951863,2378.356976332577,19347.973409027065,1972.9442173450736,0.8295408288066793,0.8295408288066793,35200.13957914122,35405.22815468563,0.9927644916112333,0.8,4248.2839358721285,4273.035954225843,0.9927644916112333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575088906786614,3.5480975379979482,-3.794126572951289,7.342224110949237,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5835388799990291,0.00040002881288551706,194.68872258964382,0.0,0.0,0.0,0.0,0.0001290603534861425,0.0001043720119524133,0.00040554063392953763,0.0937194889260907,0.0937194889260907,0.0937194889260907,0.09379140072272467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483664.5152096755,596.9821686683179,0.0,0.0937194889260907,0.09371948920698014,0.09371948920698014,0.375,0.375,0.5,11.052709308687248,0.38381189704773533,0.38381189704773533,-2.4442670110147446e-12,0.0003507798397777151,0.3804345212180351,-2.4442670110147446e-12,27936.822368101864,21188.536459670082,0.7584447572628394,1.1076572950654076,3.7487933588248312,1.0315372560257665,0.647434358231636,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.4366743646524,263.4366743646524,-9.713325635347587,249.92181825588716,276.951530473381,105627.00362850353,105340.6493767578,286.3542517456997,0.0,nan,276.951530473381,3.8015304733810353,271.5455880299708,-1.6044119700291617,266.1396455863455,-7.010354413654454,260.73370314291685,-12.416296857083125,255.32776069941272,-17.822239300587256,249.92181825588716,-23.228181744112817,1.0,1.0,26022.012520719443,26022.012520719443,275.90122515509324,2.751225155093266,275.90122515509324,275.90122515509324,78893.07575406611,78903.73105630025,-10.655302234139526,0.0,8546.071908451686,8546.071908451686,0.8879172890839884,3904.95813460997,275.90122515509324,2.751225155093266,1.0,0.002,0.09411866100570565,0.0050642694972954485,0.00014538872495098337,0.0018546112743703502,0.07269436247549169,0.07269436247549169,0.0,-6.786663245272884e-13,1.0,1.0007700585700754,0.3804345212204794,0.09371948920698014,0.0,7.210287497677691e-05,92.60297328615628,0.0,1600160.158524436,266.6688276148226,0.0003507798422219821,1.0,1284317.349564523,2597.2580418921284,,,,,,,,,,,,,,,,,,,4.0,1570.4779356015442,1570.6117251465785,0.375,6.173730061729009,3.5
1137.5,-24.703414112827616,3.54651448847007,35.1392893597098,25.50501952590423,5.300660375137492,-21.703006664065164,-35.556339752487816,2.3002529257576314,-6.48265081863434,-6.482994783410626,40.2810928348448,43537.35090405863,25825.98637509279,25825.98637509279,69363.33727915143,78906.9973911902,78907.46360123229,25825.98637509279,104733.44997632508,104733.44997632508,104733.44997632508,132672.28639635164,127623.545796098,5048.740600253649,0.0,90624.92127925578,55255.27478971274,39299.607210603375,27938.83642002656,67238.44363062993,21189.91864735671,1570.7378105360513,0.0,0.8780829303477924,2.730482329781071,0.001494314320929203,1.0,1.0,-6.1062849304816496,334615.8583722439,1566688.8912823794,4.682052126589632,1566688.8912823794,4.682052126589632,0.7584395544893836,0.09372155068618308,3.885524349458579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885524349458579,1.2809888495113664,1.281287889336118,3.0332226162161473,6427.034747025296,15243.107769423557,6472.917913206532,0.00033775696947061634,23323.730114285278,2378.3585744658244,19347.984810241076,1972.945379945351,0.8295407602230338,0.8295407602230338,35200.095132525144,35405.22815468563,0.9927629246779845,0.8,4248.278571636437,4273.035954225843,0.9927629246779845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575026966410221,3.54651448847007,-3.7956280488697423,7.342142537339813,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5829973186302682,0.0004004004100516225,194.68142587190613,0.0,0.0,0.0,0.0,0.00012916803226913786,0.00010426433316941793,0.0004051216053098352,0.09372155070759564,0.09372155070759564,0.09372155070759564,0.09379275903373262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483640.9245076382,596.9898365564846,0.0,0.09372155070759564,0.09372155068618308,0.09372155068618308,0.375,0.375,0.5,11.058049938083725,0.3805943604347135,0.3805943604347135,4.6782133722444996e-11,0.00034396477627751665,0.3767098529289683,4.6782133722444996e-11,27938.83642002656,21189.91864735671,0.7584395544893836,1.1078317060714,3.7486523129220366,1.03160236218724,0.6475068212945003,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.4409417812039,263.4409417812039,-9.709058218796088,249.93073659717916,276.95114696520847,105590.71702224479,105305.32864653204,285.3883757127566,0.0,nan,276.95114696520847,3.8011469652084884,271.54706489165295,-1.602935108347026,266.1429828179372,-7.007017182062782,260.73890074443244,-12.411099255567535,255.33481867081318,-17.8151813291868,249.93073659717916,-23.219263402820815,1.0,1.0,26022.012520719443,26022.012520719443,275.90019029231945,2.7501902923194734,275.90019029231945,275.90019029231945,78897.27055799925,78907.46360123229,-10.193043233040953,0.0,8546.071908451686,8546.071908451686,0.8879176762462189,3904.9519712058723,275.90019029231945,2.7501902923194734,1.0,0.002,0.09394016359206289,0.005064745893561806,0.0001451125541192566,0.0018548874469844173,0.0725562770596283,0.0725562770596283,0.0,1.103674009822475e-12,1.0,1.0007625171974082,0.37670985288218617,0.09372155068618308,0.0,7.139896667056824e-05,91.69929036186853,0.0,1600158.4161606017,266.66734918136564,0.0003439647294953829,1.0,1284322.3738092054,2597.2845357789356,,,,,,,,,,,,,,,,,,,8.0,1570.6117251465785,1570.7378105360513,0.375,6.173730061729009,3.5
1140.0,-24.69416707164436,3.5449347926857975,35.13952274554966,25.505156884342455,5.299772328839795,-21.69477313179639,-35.54874990424139,2.30037838728876,-6.484172722501967,-6.484511941326275,40.28155298384393,43542.59150633851,25825.825340081086,25825.825340081086,69368.4168464196,78910.91159958519,78911.36912463322,25825.825340081086,104737.1944647143,104737.1944647143,104737.1944647143,132678.1862345982,127626.93450788646,5051.251726711738,0.0,90624.86386663995,55256.543766742085,39298.13344433096,27940.99176988391,67239.12521421487,21191.39956257484,1570.8716975276102,0.0,0.878072942827878,2.7303280372052194,0.001494314320929203,1.0,1.0,-6.110415823016353,334595.8228291642,1566708.8488025728,4.682392133755037,1566708.8488025728,4.682392133755037,0.7584340504840601,0.09372366629240635,3.8855198971358083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855198971358083,1.280988266049389,1.2812873057379346,3.033220522088686,6427.030309820494,15243.107769423557,6472.920821558894,0.0003377580903496108,23323.742064335744,2378.359793031845,19347.993503500915,1972.946266411151,0.829540707924646,0.8295407079246458,35200.062864611944,35405.22815468563,0.9927617870963924,0.8,4248.274677241161,4273.035954225843,0.9927617870963924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574992203961278,3.5449347926857975,-3.7971619635561598,7.342096756241958,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5824600436664114,0.000400769748889845,194.6741802092005,0.0,0.0,0.0,0.0,0.00012927491963487104,0.00010415744580368475,0.0004047058281050617,0.09372366642625618,0.09372366642625618,0.09372366642625618,0.09379438647518641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483617.6225599735,596.9974118514119,0.0,0.09372366642625618,0.09372366629240635,0.09372366629240635,0.375,0.375,0.5,11.063353942909917,0.37768904163232264,0.37768904163232264,5.684341886080801e-13,0.0003392188243083183,0.3740961183099216,5.684341886080801e-13,27940.99176988391,21191.39956257484,0.7584340504840601,1.1080066071845416,3.7484974693187647,1.0316674499470522,0.6475781974797803,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.4451777981183,263.4451777981183,-9.704822201881655,249.93959134760058,276.95076424862316,105553.92696035201,105270.63847597523,283.28848437679864,0.0,nan,276.95076424862316,3.8007642486231816,271.5485296684855,-1.601470331514463,266.1462950881864,-7.0037049118136,260.74406050800525,-12.40593949199473,255.3418259278091,-17.808174072190866,249.93959134760058,-23.210408652399394,1.0,1.0,26022.012520719443,26022.012520719443,275.8991301307224,2.749130130722449,275.8991301307224,275.8991301307224,78901.35725600208,78911.36912463322,-10.01186863113253,0.0,8546.071908451686,8546.071908451686,0.8879179573229743,3904.9474966214875,275.8991301307224,2.749130130722449,1.0,0.002,0.09376290054729618,0.005065208449287229,0.00014483827816734102,0.0018551617243347737,0.07241913908367051,0.07241913908367051,0.0,2.5021148347681432e-12,1.0,1.0007572222395371,0.3740961183093532,0.09372366629240635,0.0,7.090521747405229e-05,91.06552448790151,0.0,1600156.6257797503,266.665827277498,0.0003392188237398841,1.0,1284327.5534868343,2597.29645223839,,,,,,,,,,,,,,,,,,,4.0,1570.7378105360513,1570.8716975276102,0.375,6.173730061729009,3.5
1142.5,-24.684982789089222,3.543360071485697,35.13975525178433,25.50520721068608,5.298803080071485,-21.68660420216355,-35.5412184149958,2.300424492912813,-6.485659367896858,-6.485993948623713,40.282008557219996,43547.85512161872,25825.586601781728,25825.586601781728,69373.44172340045,78914.86094008596,78915.319905957,25825.586601781728,104740.90650773873,104740.90650773873,104740.90650773873,132684.01036160946,127630.26546660595,5053.74489500351,0.0,90624.84297369848,55257.83715432139,39296.67313264122,27943.103853870714,67239.77698651193,21192.851362166864,1571.002715858391,0.0,0.8780631628768407,2.7301773260713644,0.001494314320929203,1.0,1.0,-6.114469874328677,334576.2523950562,1566728.6080607004,4.682725079396134,1566728.6080607004,4.682725079396134,0.7584286796841004,0.09372575314038299,3.8855182951260185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855182951260185,1.2809880516341687,1.2812870912726604,3.0332197791924957,6427.028735712612,15243.107769423557,6472.921853298131,0.0003377584879829215,23323.746303647054,2378.360225321293,19347.996587438538,1972.9465808852706,0.8295406893708649,0.8295406893708648,35200.05125415072,35405.22815468563,0.9927613777781689,0.8,4248.273275981493,4273.035954225843,0.9927613777781689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574940667790015,3.543360071485697,-3.7986688131715107,7.342028884657208,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5819269445369422,0.0004011368912025639,194.66698425583326,0.0,0.0,0.0,0.0,0.00012938106583288745,0.00010405129960566834,0.000404293228249463,0.09372575296969002,0.09372575296969002,0.09372575296969002,0.09379598689425046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483594.47420645546,597.0049370059558,0.0,0.09372575296969002,0.09372575314038299,0.09372575314038299,0.375,0.375,0.5,11.068621486975188,0.3749423895576456,0.3749423895576456,-3.183231456205249e-12,0.00033458072687153617,0.37152407429505274,-3.183231456205249e-12,27943.103853870714,21192.851362166864,0.7584286796841004,1.1081817276141455,3.748346929876185,1.0317321804520043,0.6476502016113805,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.4493679221681,263.4493679221681,-9.70063207783187,249.9483824750196,276.9503533693097,105516.6648383154,105236.44549182731,280.21934648808065,0.0,nan,276.9503533693097,3.8003533693097324,271.5499591904726,-1.6000408095273997,266.14956501157496,-7.000434988425013,260.7491708327521,-12.400829167247878,255.34877665387958,-17.801223346120395,249.9483824750196,-23.201617524980378,1.0,1.0,26022.012520719443,26022.012520719443,275.8981104155009,2.748110415500946,275.8981104155009,275.8981104155009,78905.04383689836,78915.319905957,-10.27606905864377,0.0,8546.071908451686,8546.071908451686,0.88791805845842,3904.9458866016485,275.8981104155009,2.748110415500946,1.0,0.002,0.09358685221802028,0.005065672402945477,0.00014456589077493215,0.0018554341097927886,0.07228294538746607,0.07228294538746607,0.0,5.677207835785847e-13,1.0,1.0007520118647144,0.371524074298236,0.09372575314038299,0.0,7.041933140794445e-05,90.44184392097732,0.0,1600154.876842769,266.6643406321031,0.00033458073005476763,1.0,1284332.6131150117,2597.3083304896345,,,,,,,,,,,,,,,,,,,4.0,1570.8716975276102,1571.002715858391,0.375,6.173730061729009,3.5
1145.0,-24.67587528454561,3.5417903365421757,35.13998546852129,25.505362275894754,5.297950952332009,-21.678492660869857,-35.53374050008131,2.3005683272793855,-6.487142251394289,-6.487470718922738,40.28244438039757,43553.002397582,25825.347217822153,25825.347217822153,69378.34961540415,78918.70180321774,78919.00890285376,25825.347217822153,104744.35612067592,104744.35612067592,104744.35612067592,132689.49353301458,127633.27951107382,5056.214021940763,0.0,90624.78043308065,55259.081022067534,39295.22156779235,27945.13741233867,67240.35898013102,21194.246633467857,1571.1299476188094,0.0,0.8780534859166254,2.7300271738278536,0.001494314320929203,1.0,1.0,-6.119365737858175,334556.75201249967,1566747.5108827802,4.683054523509493,1566747.5108827802,4.683054523509493,0.7584234180258467,0.09372780062581863,3.885513736042862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885513736042862,1.2809873827297402,1.2812864222120797,3.0332178040371995,6427.024550595552,15243.107769423557,6472.92459639444,0.00033775954517749617,23323.757574815827,2378.3613746606466,19348.004786736972,1972.9474169810255,0.8295406400394192,0.8295406400394192,35200.018212488336,35405.22815468563,0.9927602129189836,0.8,4248.269288202888,4273.035954225843,0.9927602129189836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5748889922408,3.5417903365421757,-3.8001704929737166,7.341960829515893,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5813988224234746,0.0004015012697575266,194.65984898391864,0.0,0.0,0.0,0.0,0.00012948653655926102,0.00010394582887929477,0.00040388294591486065,0.09372780068704925,0.09372780068704925,0.09372780068704925,0.0937973905344405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483571.4631891126,597.0124165507641,0.0,0.09372780068704925,0.09372780062581863,0.09372780062581863,0.375,0.375,0.5,11.073840725270463,0.3718583176357697,0.3718583176357697,8.242295734817162e-12,0.00032846752844761795,0.3681049810645618,8.242295734817162e-12,27945.13741233867,21194.246633467857,0.7584234180258467,1.1083536536991934,3.7482030406761235,1.0317962406462597,0.6477211463200481,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.4535357477678,263.4535357477678,-9.696464252232204,249.95710874365804,276.94996275190374,105480.79297595882,105202.06486339752,278.7281125612712,0.0,nan,276.94996275190374,3.799962751903763,271.5513919502176,-1.5986080497823991,266.1528211485759,-6.997178851424053,260.75425034695024,-12.395749653049734,255.35567954530137,-17.794320454698607,249.95710874365804,-23.192891256341937,1.0,1.0,26022.012520719443,26022.012520719443,275.89706530514303,2.747065305143053,275.89706530514303,275.89706530514303,78909.13816187324,78919.00890285376,-9.870740980521077,0.0,8546.071908451686,8546.071908451686,0.8879183462749121,3904.9413047230764,275.89706530514303,2.747065305143053,1.0,0.002,0.09341241939635857,0.00506613046368506,0.00014429600210410086,0.0018557040001795026,0.07214800105205042,0.07214800105205042,0.0,2.2836034278828077e-12,1.0,1.0007450885854576,0.3681049810563195,0.09372780062581863,0.0,6.977312758011554e-05,89.61225504582733,0.0,1600153.130174281,266.6628577486057,0.0003284675202053222,1.0,1284337.6548217926,2597.330921507068,,,,,,,,,,,,,,,,,,,4.0,1571.002715858391,1571.1299476188094,0.375,6.173730061729009,3.5
1147.5,-24.66682004072655,3.5402253748473744,35.140215326568445,25.50540844621139,5.296990069323025,-21.67043902976553,-35.526312492415286,2.3006090580442913,-6.488622274008662,-6.4889467206428835,40.28290025413786,43558.17809174595,25825.118145887413,25825.118145887413,69383.29623763336,78922.59816867107,78922.97528822704,25825.118145887413,104748.09343411445,104748.09343411445,104748.09343411445,132695.35350270531,127636.68300725218,5058.670495453135,0.0,90624.75962105501,55260.339542889014,39293.80008685111,27947.260068590876,67241.06015544198,21195.70597897861,1571.2613908160815,0.0,0.8780437361316358,2.729877078528069,0.001494314320929203,1.0,1.0,-6.123106088921816,334537.26267060085,1566767.2835367336,4.683386451569783,1566767.2835367336,4.683386451569783,0.7584180319272105,0.09372987490323333,3.8855119292966567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855119292966567,1.2809871933106787,1.2812862327487993,3.033216842125213,6427.0225124194785,15243.107769423557,6472.925932291446,0.00033776006003611735,23323.763063947048,2378.3619343962564,19348.00877982252,1972.9478241624329,0.8295406160136273,0.8295406160136273,35200.005118209105,35405.22815468563,0.9927597512900024,0.8,4248.267707862105,4273.035954225843,0.9927597512900024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574839542736922,3.5402253748473744,-3.80167033116184,7.341895706009215,3.5,3.5,1.0,0.6,0.0002334323654385558,0.580874244063021,0.0004018638592163675,194.6527551742104,0.0,0.0,0.0,0.0,0.0001295913819431795,0.0001038409834953763,0.0004034753801211818,0.09372987474783818,0.09372987474783818,0.09372987474783818,0.09379903887097603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483548.7028281488,597.0198157048737,0.0,0.09372987474783818,0.09372987490323333,0.09372987490323333,0.375,0.375,0.5,11.07902803399562,0.3691839313411833,0.3691839313411833,-4.4849457481177524e-11,0.0003244466342380292,0.3658406317210847,-4.4849457481177524e-11,27947.260068590876,21195.70597897861,0.7584180319272105,1.108525467006736,3.748049578294133,1.0318590467972864,0.6477913642505334,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.457660485816,263.457660485816,-9.69233951418397,249.96577364406926,276.9495473275773,105444.10209479832,105168.25551346915,275.84658132918815,0.0,nan,276.9495473275773,3.7995473275773293,271.5527925908617,-1.5972074091382638,266.1560378541525,-6.99396214584749,260.759283117468,-12.39071688253199,255.36252838076715,-17.787471619232832,249.96577364406926,-23.18422635593072,1.0,1.0,26022.012520719443,26022.012520719443,275.8960534213727,2.7460534213727215,275.8960534213727,275.8960534213727,78912.78016294171,78922.97528822704,-10.195125285332324,0.0,8546.071908451686,8546.071908451686,0.8879184603354054,3904.93948894314,275.8960534213727,2.7460534213727215,1.0,0.002,0.093239055879978,0.005066584076762311,0.00014402776707343157,0.0018559722334315092,0.07201388353671578,0.07201388353671578,0.0,5.04940707302115e-13,1.0,1.000740500615978,0.3658406317659342,0.09372987490323333,0.0,6.934540616147723e-05,89.06326575645015,0.0,1600151.389819974,266.6613777259913,0.0003244466790874867,1.0,1284342.693862922,2597.3390198275156,,,,,,,,,,,,,,,,,,,4.0,1571.1299476188094,1571.2613908160815,0.375,6.173730061729009,3.5
1150.0,-24.657840297700776,3.5386654270850615,35.140443035494,25.505555339064472,5.29613989496658,-21.662442278414847,-35.51894169123841,2.3007418744064996,-6.490094556781116,-6.490413190590322,40.283332572783785,43563.254271087055,25824.87744051411,25824.87744051411,69388.13171160116,78926.38957901971,78926.6392859651,25824.87744051411,104751.5167264792,104751.5167264792,104751.5167264792,132700.80000321864,127639.69678122869,5061.103221989956,0.0,90624.69682999457,55261.56151708583,39292.3725698986,27949.283276739443,67241.65584663805,21197.09402706359,1571.3879499786794,0.0,0.878034127165325,2.7297279830948122,0.001494314320929203,1.0,1.0,-6.127873361903482,334517.90007277264,1566786.0347060463,4.683713590110425,1566786.0347060463,4.683713590110425,0.7584127942452354,0.09373190229144533,3.885506881301517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885506881301517,1.2809865756464898,1.2812856149404201,3.0332143639683147,6427.017261502381,15243.107769423557,6472.929373919225,0.0003377613864536393,23323.777205520808,2378.3633764354604,19348.019067078265,1972.9488731705799,0.8295405541131019,0.8295405541131018,35199.96853317607,35405.22815468563,0.9927584615123641,0.8,4248.2632924362015,4273.035954225843,0.9927584615123641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574787581935595,3.5386654270850615,-3.803161848114401,7.341827275199463,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5803545444235905,0.0004022237228630671,194.6457210218137,0.0,0.0,0.0,0.0,0.00012969549731646306,0.00010373686812209274,0.0004030703149330593,0.0937319022057879,0.0937319022057879,0.0937319022057879,0.09380044414532646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483526.05346035864,597.0271776071694,0.0,0.0937319022057879,0.09373190229144533,0.09373190229144533,0.375,0.375,0.5,11.084168692418485,0.36619416516458614,0.36619416516458614,9.379164112033322e-12,0.00031863380922914075,0.3625398286868631,9.379164112033322e-12,27949.283276739443,21197.09402706359,0.7584127942452354,1.108694930386065,3.747905303414781,1.0319218174796096,0.6478611170796313,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.46176381179777,263.46176381179777,-9.688236188202211,249.97437545405302,276.94915216958714,105408.70264138057,105134.28801382935,274.4146275512254,0.0,nan,276.94915216958714,3.7991521695871597,271.55419682640036,-1.59580317359962,266.1592414833365,-6.9907585166635045,260.7642861402576,-12.385713859742395,255.3693307971522,-17.780669202847776,249.97437545405302,-23.17562454594696,1.0,1.0,26022.012520719443,26022.012520719443,275.89501568614423,2.7450156861442565,275.89501568614423,275.89501568614423,78916.81338216426,78926.6392859651,-9.825903800840024,0.0,8546.071908451686,8546.071908451686,0.8879187790169775,3904.9344157080245,275.89501568614423,2.7450156861442565,1.0,0.002,0.0930672520934677,0.005067032848313865,0.000143761945820226,0.0018562380588047214,0.071880972910113,0.071880972910113,0.0,4.624947126663503e-12,1.0,1.0007338167256634,0.3625398286774839,0.09373190229144533,0.0,6.872151688771446e-05,88.26232217729883,0.0,1600149.6559438242,266.65990544321886,0.00031863379984997664,1.0,1284347.7003208837,2597.3602703750544,,,,,,,,,,,,,,,,,,,4.0,1571.2613908160815,1571.3879499786794,0.375,6.173730061729009,3.5
1152.5,-24.648910103389095,3.5371110822303677,35.14067080689945,25.5056238611229,5.295217714337094,-21.65449732160977,-35.511616117414064,2.3008049338479792,-6.491547792059578,-6.491863125062451,40.283788808022756,43568.3524726597,25824.608583779005,25824.608583779005,69392.96105643871,78930.21556793124,78930.68339739792,25824.608583779005,104755.29198117692,104755.29198117692,104755.29198117692,132706.69033094146,127643.16469224497,5063.525638696493,0.0,90624.6686286497,55262.805538417066,39290.958989147366,27951.398349764535,67242.3573389119,21198.54916396429,1571.518465168292,0.0,0.8780245162700692,2.7295805426836877,0.001494314320929203,1.0,1.0,-6.131208824193948,334498.75666683516,1566805.8234066267,4.684040798893565,1566805.8234066267,4.684040798893565,0.7584074649396877,0.09373395508419649,3.8855047524209447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855047524209447,1.2809862823879603,1.281285321613431,3.0332133964602273,6427.015211468842,15243.107769423557,6472.930717572326,0.00033776190430467764,23323.78272660305,2378.363939429168,19348.023083347303,1972.9492827160452,0.8295405299449559,0.8295405299449559,35199.95310424275,35405.22815468563,0.9927579175771026,0.8,4248.261430327403,4273.035954225843,0.9927579175771026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574729544131093,3.5371110822303677,-3.8046397589292638,7.341750841159632,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5798382105077285,0.00040258189475673474,194.63872618685588,0.0,0.0,0.0,0.0,0.00012979905033159186,0.00010363331510696393,0.0004026677383572457,0.09373395465402728,0.09373395465402728,0.09373395465402728,0.09380214134061579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483503.6480406884,597.0344614885504,0.0,0.09373395465402728,0.09373395508419649,0.09373395508419649,0.375,0.375,0.5,11.08928269125145,0.3637527721467677,0.3637527721467677,-9.208633855450898e-12,0.0003153330028453638,0.3606543008684753,-9.208633855450898e-12,27951.398349764535,21198.54916396429,0.7584074649396877,1.1088645732646485,3.7477489619975564,1.0319828721454163,0.6479301767049668,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.4658316666729,263.4658316666729,-9.68416833332708,249.98291860885564,276.9487447245259,105372.83330538239,105100.79085027889,272.04245510349534,0.0,nan,276.9487447245259,3.798744724525932,271.55557950134136,-1.5944204986586215,266.1624142782141,-6.987585721785877,260.76924905510623,-12.380750944893748,255.37608383199392,-17.773916168006053,249.98291860885564,-23.167081391144336,1.0,1.0,26022.012520719443,26022.012520719443,275.89403896456764,2.7440389645676646,275.89403896456764,275.89403896456764,78920.40622320394,78930.68339739792,-10.27717419397959,0.0,8546.071908451686,8546.071908451686,0.8879189134138757,3904.9322761830495,275.89403896456764,2.7440389645676646,1.0,0.002,0.09289633850360549,0.005067480875235281,0.0001434975061410262,0.0018565024921163291,0.0717487530705131,0.0717487530705131,0.0,-1.7426446570489862e-12,1.0,1.0007299951213129,0.3606543008776839,0.09373395508419649,0.0,6.836543534082802e-05,87.80532806802303,0.0,1600147.9479541124,266.6584522079404,0.00031533301205399766,1.0,1284352.6502870882,2597.363970598144,,,,,,,,,,,,,,,,,,,4.0,1571.3879499786794,1571.518465168292,0.375,6.173730061729009,3.5
1155.0,-24.640024115000926,3.5355632411893603,35.14089777348166,25.5056420568377,5.294249377885329,-21.646596765795145,-35.50433472320435,2.3008220291879673,-6.492978308702902,-6.493289720076049,40.2842340852904,43573.47495228442,25824.296375258426,25824.296375258426,69397.77132754284,78934.05846562206,78934.63719897563,25824.296375258426,104758.93357423405,104758.93357423405,104758.93357423405,132712.3865519576,127646.45474570798,5065.93180624963,0.0,90624.66153774786,55264.07802639577,39289.537234835654,27953.45297772356,67242.9902125592,21199.962061230668,1571.645587784411,0.0,0.878015073232765,2.729435490686512,0.001494314320929203,1.0,1.0,-6.134889506316256,334479.92225139384,1566825.1369992667,4.684362297302996,1566825.1369992667,4.684362297302996,0.7584022652988585,0.09373597468889178,3.8855042674652065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855042674652065,1.2809862028859431,1.2812852420928547,3.0332132061309682,6427.014808183981,15243.107769423557,6472.930981896729,0.0003377620061768114,23323.783812717014,2378.36405018197,19348.02387343063,1972.949363282123,0.829540525190486,0.829540525190486,35199.94958955509,35405.22815468563,0.9927577936694819,0.8,4248.261006141838,4273.035954225843,0.9927577936694819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574662148024857,3.5355632411893603,-3.806098841329027,7.341662082518387,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5793249250691949,0.00040293858478586,194.6317664764675,0.0,0.0,0.0,0.0,0.00012990205445388814,0.00010353031098466766,0.0004022674651429261,0.09373597464856227,0.09373597464856227,0.09373597464856227,0.09380373516597644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483481.34374302224,597.0417119379327,0.0,0.09373597464856227,0.09373597468889178,0.09373597468889178,0.375,0.375,0.5,11.094364726472334,0.3613997396919899,0.3613997396919899,1.1709744285326451e-11,0.00031141137316126333,0.3584002137598077,1.1709744285326451e-11,27953.45297772356,21199.962061230668,0.7584022652988585,1.1090350769937412,3.747599801869332,1.0320446950406614,0.6480002571947797,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.46986058262934,263.46986058262934,-9.68013941737064,249.9914082341466,276.94831293111883,105336.88570974443,105067.44733700043,269.4383727439714,0.0,nan,276.94831293111883,3.7983129311188577,271.5569319917773,-1.5930680082227013,266.1655510523021,-6.984448947697899,260.7741701128847,-12.375829887115287,255.3827891735466,-17.76721082645338,249.9914082341466,-23.158591765853373,1.0,1.0,26022.012520719443,26022.012520719443,275.8930750150384,2.743075015038414,275.8930750150384,275.8930750150384,78923.8044499776,78934.63719897563,-10.832748998029274,0.0,8546.071908451686,8546.071908451686,0.8879189440292816,3904.9317888025325,275.8930750150384,2.743075015038414,1.0,0.002,0.09272648954127437,0.005067928751414049,0.00014323471944334328,0.0018567652795957244,0.07161735972167164,0.07161735972167164,0.0,-9.609322886017235e-13,1.0,1.0007254283641756,0.35840021374809794,0.09373597468889178,0.0,6.793958430181306e-05,87.2587160400239,0.0,1600146.2656750518,266.6570216912971,0.00031141136145151904,1.0,1284357.520534539,2597.3726231638148,,,,,,,,,,,,,,,,,,,5.0,1571.518465168292,1571.645587784411,0.375,6.173730061729009,3.5
