time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1157.5,-24.631225819094418,3.534021943255358,35.14112316056759,25.50593577269467,5.2935670865662185,-21.63874652856247,-35.497094540018566,2.3010877928546023,-6.494402274269419,-6.4947090254047515,40.2846678733525,43578.314256190155,25823.98224429978,25823.98224429978,69402.29650048993,78937.66589174636,78938.44478911876,25823.98224429978,104762.42703341854,104762.42703341854,104762.42703341854,132717.88711415778,127649.56778712173,5068.319327036044,0.0,90624.53615657848,55265.18450860443,39288.16849774895,27955.460080739238,67243.62857848819,21201.340959105364,1571.7703262029434,0.0,0.8780057129419219,2.7292911959796045,0.001494314320929203,1.0,1.0,-6.139006873742005,334461.1849037165,1566843.9524282787,4.684680982874998,1566843.9524282787,4.684680982874998,0.7583971395166796,0.09373796845551972,3.8854942101574994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854942101574994,1.2809849669511244,1.2812840058695136,3.03320828144094,6427.004373356758,15243.107769423557,6472.937821120646,0.00033776464206483446,23323.811915525926,2378.3669158709577,19348.0443163286,1972.951447877573,0.8295404021608156,0.8295404021608156,35199.87669980044,35405.22815468563,0.9927552239977168,0.8,4248.252209120648,4273.035954225843,0.9927552239977168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5745943369240525,3.534021943255358,-3.8075508340864412,7.341572777341799,3.5,3.5,1.0,0.6,0.0002334323654385558,0.578817188625312,0.00040329204112434284,194.62487593920363,0.0,0.0,0.0,0.0,0.0001300045504012419,0.00010342781503731391,0.00040186817649672397,0.09373796868025097,0.09373796868025097,0.09373796868025097,0.09380522070555086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483459.16772210336,597.048920130612,0.0,0.09373796868025097,0.09373796845551972,0.09373796845551972,0.375,0.375,0.5,11.099408621077606,0.35887253340945335,0.35887253340945335,6.821210263296962e-13,0.00030675113532652176,0.3557021516627401,6.821210263296962e-13,27955.460080739238,21201.340959105364,0.7583971395166796,1.1091968885922237,3.747448542555909,1.032102192692979,0.6480660722424374,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.4738998865957,263.4738998865957,-9.676100113404289,249.9998388027445,276.9479609704368,105303.64190040658,105033.50882096139,270.13307944515554,0.0,nan,276.9479609704368,3.7979609704368045,271.5583365369441,-1.591663463055852,266.1687121033576,-6.981287896642357,260.7790876698108,-12.370912330189185,255.38946323628008,-17.760536763719898,249.9998388027445,-23.15016119725547,1.0,1.0,26022.012520719443,26022.012520719443,275.8921012465814,2.7421012465813988,275.8921012465814,275.8921012465814,78928.05129092565,78938.44478911876,-10.393498193108826,0.0,8546.071908451686,8546.071908451686,0.887919578950069,3904.921681208287,275.8921012465814,2.7421012465813988,1.0,0.002,0.09255791532905247,0.005068372557713065,0.00014297390553347168,0.0018570260952287157,0.07148695276673583,0.07148695276673583,0.0,7.621871883634057e-13,1.0,1.0007199638462447,0.355702151662058,0.09373796845551972,0.0,6.742968219847486e-05,86.60414615741945,0.0,1600144.5899897257,266.65559772573056,0.00030675113464440074,1.0,1284362.3658570095,2597.3869549772826,,,,,,,,,,,,,,,,,,,4.0,1571.645587784411,1571.7703262029434,0.375,6.173730061729009,3.5
1160.0,-24.62248167951691,3.532482472822367,35.14134943672188,25.505903362669073,5.29256405749442,-21.63097710581871,-35.489933915063716,2.301059483978774,-6.495910491808388,-6.496214466753786,40.28513000541379,43583.39199217148,25823.89461940859,25823.89461940859,69407.28661158007,78941.48347416273,78942.35224894769,25823.89461940859,104766.24686835628,104766.24686835628,104766.24686835628,132723.90411737372,127653.20230939114,5070.701807982576,0.0,90624.55103647792,55266.45955519949,39286.76831253158,27957.657249017437,67244.42556154903,21202.851252292367,1571.906127376049,0.0,0.8779957762466579,2.7291381220439086,0.001494314320929203,1.0,1.0,-6.142127061090946,334441.3113097149,1566863.9974579264,4.68501929777122,1566863.9974579264,4.68501929777122,0.7583915584714286,0.09374004716038846,3.885495534902104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885495534902104,1.2809850986015328,1.2812841375506552,3.0332090038704957,6427.005904098297,15243.107769423557,6472.936817844874,0.00033776425539339616,23323.80779296436,2378.366495486671,19348.04131747018,1972.9511420791177,0.8295404202098822,0.8295404202098822,35199.886300812344,35405.22815468563,0.9927555624738682,0.8,4248.253367861071,4273.035954225843,0.9927555624738682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5745754214362115,3.532482472822367,-3.8090653933918732,7.34154786621424,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5783130537193873,0.00040364360433721647,194.6180282987815,0.0,0.0,0.0,0.0,0.00013010599349550758,0.00010332637194304821,0.0004014741568223479,0.09374004657205551,0.09374004657205551,0.09374004657205551,0.09380700225446541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483437.23564775655,597.0560505282372,0.0,0.09374004657205551,0.09374004716038846,0.09374004716038846,0.375,0.375,0.5,11.104430294612474,0.3568210762734907,0.3568210762734907,1.0629719326971099e-11,0.00030397494538192404,0.35408740566282404,1.0629719326971099e-11,27957.657249017437,21202.851252292367,0.7583915584714286,1.1093656684983522,3.7472874483162664,1.0321641687317467,0.6481339029698375,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.47787892316524,263.47787892316524,-9.672121076834742,250.00820730437854,276.9475505419414,105267.40678274403,105001.30415458351,266.1026281605028,0.0,nan,276.9475505419414,3.797550541941405,271.5596818944659,-1.5903181055340951,266.1718132469268,-6.978186753073203,260.7839445993951,-12.366055400604864,255.39607595188374,-17.753924048116232,250.00820730437854,-23.141792695621433,1.0,1.0,26022.012520719443,26022.012520719443,275.8910530281379,2.7410530281379124,275.8910530281379,275.8910530281379,78931.59283618028,78942.35224894769,-10.75941276740923,0.0,8546.071908451686,8546.071908451686,0.8879194953185711,3904.9230125766144,275.8910530281379,2.7410530281379124,1.0,0.002,0.09239010336155212,0.0050687968686228164,0.00014271424531247853,0.0018572857526486823,0.07135712265623927,0.07135712265623927,0.0,-2.038839149592908e-12,1.0,1.000716689693735,0.3540874056521943,0.09374004716038846,0.0,6.712478618415013e-05,86.21289416802678,0.0,1600142.8182157017,266.6540895081916,0.0003039749347522047,1.0,1284367.5051941369,2597.386488921518,,,,,,,,,,,,,,,,,,,4.0,1571.7703262029434,1571.906127376049,0.375,6.173730061729009,3.5
1162.5,-24.613783028589868,3.5309494933931718,35.141573359195334,25.50590835688638,5.291600973607111,-21.62324462831272,-35.48280503656713,2.30106257403436,-6.497327689256508,-6.497626435371052,40.28555254991354,43588.400165065286,25823.583016567874,25823.583016567874,69411.98318163316,78945.25461080273,78946.01097924334,25823.583016567874,104769.59399581121,104769.59399581121,104769.59399581121,132729.212022615,127656.15405521734,5073.057967397652,0.0,90624.54744475102,55267.69300176455,39285.39382554052,27959.61802680377,67245.0118523443,21204.19695681375,1572.028541800674,0.0,0.8779864974082728,2.728994593422247,0.001494314320929203,1.0,1.0,-6.146605351995049,334422.67250894266,1566882.3255417726,4.685335219010527,1566882.3255417726,4.685335219010527,0.7583865035812053,0.09374201155195193,3.8854950631842873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854950631842873,1.2809850842312298,1.2812841231769974,3.033208669651394,6427.005195928126,15243.107769423557,6472.937281992756,0.00033776443428007084,23323.809700193342,2378.3666899699024,19348.04270483926,1972.9512835513922,0.8295404118598547,0.8295404118598547,35199.882882064114,35405.22815468563,0.9927554419485756,0.8,4248.252955254378,4273.035954225843,0.9927554419485756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574508156077413,3.5309494933931718,-3.8105097863702606,7.341459279763432,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5778120120311372,0.0004039936183015464,194.61121675914794,0.0,0.0,0.0,0.0,0.00013020705941788746,0.00010322530602066833,0.0004010814169389941,0.09374201152436848,0.09374201152436848,0.09374201152436848,0.09380838240547078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483415.3237238561,597.0631723430798,0.0,0.09374201152436848,0.09374201155195193,0.09374201155195193,0.375,0.375,0.5,11.109408109812398,0.35424099626550287,0.35424099626550287,1.0118128557223827e-11,0.0002987461145380621,0.351021083375997,1.0118128557223827e-11,27959.61802680377,21204.19695681375,0.7583865035812053,1.109531963931268,3.747148388326797,1.0322250122291163,0.6482027285648505,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.4818182265201,263.4818182265201,-9.668181773479887,250.01652118555558,276.9471152674879,105232.10992247096,104968.66450035761,263.44542211334203,0.0,nan,276.9471152674879,3.797115267487925,271.5609964511027,-1.5890035488972671,266.17487763469626,-6.975122365303719,260.7887588183343,-12.361241181665662,255.40264000194392,-17.747359998056055,250.01652118555558,-23.133478814444402,1.0,1.0,26022.012520719443,26022.012520719443,275.8900691778813,2.7400691778813098,275.8900691778813,275.8900691778813,78935.01447866003,78946.01097924334,-10.996500583307352,0.0,8546.071908451686,8546.071908451686,0.8879195250982497,3904.9225385002087,275.8900691778813,2.7400691778813098,1.0,0.002,0.09222374052804108,0.0050692325949170496,0.00014245685253028834,0.001857543147119404,0.07122842626514417,0.07122842626514417,0.0,-3.5030745665354246e-13,1.0,1.0007104805922347,0.3510210833658789,0.09374201155195193,0.0,6.654513277375773e-05,85.46872692406012,0.0,1600141.1495919207,266.65267231074347,0.00029874610441993354,1.0,1284372.3253906402,2597.4055506836808,,,,,,,,,,,,,,,,,,,5.0,1571.906127376049,1572.028541800674,0.375,6.173730061729009,3.5
1165.0,-24.605179246640834,3.5294203417069587,35.14179434783814,25.506099324580305,5.290844050286093,-21.61557691701841,-35.4757383238524,2.3012417189597896,-6.498791779641749,-6.499084208727501,40.28596298887638,43593.23650286074,25823.39921736873,25823.39921736873,69416.63572022947,78948.8509619476,78949.35240702318,25823.39921736873,104772.75162439191,104772.75162439191,104772.75162439191,132734.32819817046,127658.93794211077,5075.390256059695,0.0,90624.47244298147,55268.857977240266,39284.01607304578,27961.57657377856,67245.59264682434,21205.537801598268,1572.1520189860744,0.0,0.8779770152837643,2.7288464271212476,0.001494314320929203,1.0,1.0,-6.151804354150954,334403.4299164721,1566900.1286980023,4.6856580660353435,1566900.1286980023,4.6856580660353435,0.7583813361040636,0.09374397425019383,3.8854898656707473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854898656707473,1.2809842511183496,1.2812832898696316,3.0332065849198084,6427.000778632057,15243.107769423557,6472.940177158736,0.00033776555010491433,23323.821596774924,2378.3679030836142,19348.05135868412,1972.952165997983,0.829540359773608,0.829540359773608,35199.845213372864,35405.22815468563,0.9927541139685454,0.8,4248.248409042408,4273.035954225843,0.9927541139685454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574468479548635,3.5294203417069587,-3.8119866852635407,7.341407026970499,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5773168960624433,0.000404340089525645,194.6044799763465,0.0,0.0,0.0,0.0,0.00013030731553230403,0.00010312504990625177,0.0004006913363075313,0.0937439744562424,0.0937439744562424,0.0937439744562424,0.09380964400227297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483393.60661819705,597.0702303134772,0.0,0.0937439744562424,0.09374397425019383,0.09374397425019383,0.375,0.375,0.5,11.114333334335516,0.3510907050098808,0.3510907050098808,6.116351869422942e-11,0.0002924290857322376,0.3472798545765272,6.116351869422942e-11,27961.57657377856,21205.537801598268,0.7583813361040636,1.1096939890718474,3.747007966552511,1.0322852842536092,0.6482690506099572,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.4857518605265,263.4857518605265,-9.6642481394735,250.02477144717207,276.94673227389325,105198.8822610836,104935.81597813174,263.06628295184515,0.0,nan,276.94673227389325,3.7967322738932694,271.56234010853797,-1.5876598914620104,266.1779479431248,-6.972052056875157,260.7935557778754,-12.356444222124594,255.4091636125555,-17.74083638744449,250.02477144717207,-23.125228552827906,1.0,1.0,26022.012520719443,26022.012520719443,275.8890023944224,2.739002394422414,275.8890023944224,275.8890023944224,78939.29900130266,78949.35240702318,-10.053405720522278,0.0,8546.071908451686,8546.071908451686,0.887919853218697,3904.917314999101,275.8890023944224,2.739002394422414,1.0,0.002,0.09205914630181793,0.005069652189868475,0.00014220217979303624,0.0018577978244265082,0.07110108989651812,0.07110108989651812,0.0,4.2195444187320685e-12,1.0,1.0007029064005577,0.3472798545153637,0.09374397425019383,0.0,6.58376914988334e-05,84.56043657161837,0.0,1600139.4244178284,266.6512082203582,0.0002924290245687189,1.0,1284377.3019155255,2597.4324638421144,,,,,,,,,,,,,,,,,,,4.0,1572.028541800674,1572.1520189860744,0.375,6.173730061729009,3.5
1167.5,-24.596599025749672,3.5278929168405213,35.142014931003125,25.50582963684576,5.289615299436401,-21.6079775932997,-35.46873052893204,2.300993869278682,-6.50029112094478,-6.500579473566441,40.28639981734567,43598.372220680365,25823.316405297923,25823.316405297923,69421.68862597829,78952.76767333216,78952.94181622141,25823.316405297923,104776.25822151934,104776.25822151934,104776.25822151934,132739.9394480318,127662.2289218945,5077.710526137312,0.0,90624.58365134518,55270.18820764564,39282.6616041106,27963.68122651246,67246.34283062306,21206.98136956843,1572.2833220811704,0.0,0.8779672283303539,2.7286944249583196,0.001494314320929203,1.0,1.0,-6.155733367558014,334383.6933394577,1566919.076689969,4.685991296529144,1566919.076689969,4.685991296529144,0.7583758804066906,0.09374599246421494,3.885498293848168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885498293848168,1.2809854037427553,1.2812844427631112,3.033210435103791,6427.008936709907,15243.107769423557,6472.934830208934,0.0003377634893422403,23323.799625605105,2378.365662647806,19348.03537629334,1972.9505362476832,0.8295404559663971,0.8295404559663971,35199.906296116416,35405.22815468563,0.9927562673927202,0.8,4248.255781082441,4273.035954225843,0.9927562673927202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574450602998978,3.5278929168405213,-3.8134905672527055,7.341383484093226,3.5,3.5,1.0,0.6,0.0002334323654385558,0.576823592352549,0.0004046858840958852,194.59776210639154,0.0,0.0,0.0,0.0,0.00013040680613362913,0.00010302555930492667,0.00040030563490204586,0.09374599237420522,0.09374599237420522,0.09374599237420522,0.09381120724192019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483372.1812576196,597.0771949123358,0.0,0.09374599237420522,0.09374599246421494,0.09374599246421494,0.375,0.375,0.5,11.119224439776575,0.3483071774171549,0.3483071774171549,-5.115907697472721e-13,0.0002883526216805876,0.3448461060084469,-5.115907697472721e-13,27963.68122651246,21206.98136956843,0.7583758804066906,1.1098629889202354,3.7468630553294795,1.0323489085619777,0.6483381903829908,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.48959338774665,263.48959338774665,-9.660406612253325,250.03296439120945,276.94622238425393,105161.55731790118,104904.65078119347,256.906536707727,0.0,nan,276.94622238425393,3.7962223842539515,271.5635707857895,-1.5864292142104546,266.18091918705704,-6.969080812942934,260.79826758834156,-12.351732411658418,255.4156159898286,-17.734384010171368,250.03296439120945,-23.11703560879053,1.0,1.0,26022.012520719443,26022.012520719443,275.8879271364868,2.737927136486803,275.8879271364868,275.8879271364868,78942.21604904594,78952.94181622141,-10.725767175477813,0.0,8546.071908451686,8546.071908451686,0.8879193211455159,3904.925785317409,275.8879271364868,2.737927136486803,1.0,0.002,0.0918957020476301,0.0050700597858306185,0.00014194927398165956,0.0018580507237988327,0.07097463699082979,0.07097463699082979,0.0,-2.2195075638498096e-12,1.0,1.000697976202149,0.3448461060089585,0.09374599246421494,0.0,6.53776973619488e-05,83.96996426172741,0.0,1600137.6610963563,266.6497088790552,0.0002883526221921784,1.0,1284382.406386183,2597.4424315095393,,,,,,,,,,,,,,,,,,,5.0,1572.1520189860744,1572.2833220811704,0.375,6.173730061729009,3.5
1170.0,-24.588101707265967,3.5263745129569837,35.142230752987366,25.506104493420594,5.288949510452337,-21.60039658550241,-35.46174428248776,2.301244388854785,-6.5016486729380745,-6.501929731293745,40.28678031622088,43603.0750789925,25822.883428945624,25822.883428945624,69425.95850793812,78956.2578957201,78956.22872807506,25822.883428945624,104779.11215702069,104779.11215702069,104779.11215702069,132744.5566993079,127664.56388902638,5079.992810281522,0.0,90624.46820561502,55271.285389535864,39281.31424008795,27965.44454228722,67246.75878237517,21208.187860867627,1572.3950694357584,0.0,0.8779584431448136,2.728557217245073,0.001494314320929203,1.0,1.0,-6.161486193538792,334365.8715550132,1566935.5814545532,4.6862904224265165,1566935.5814545532,4.6862904224265165,0.7583712044626438,0.09374784394364406,3.8854892695529366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854892695529366,1.2809842387020198,1.2812832774504033,3.0332061489608786,6426.999854887398,15243.107769423557,6472.940782593054,0.00033776578344565646,23323.82408459006,2378.368156770157,19348.05316836781,1972.952350534363,0.82954034888091,0.82954034888091,35199.84089304144,35405.22815468563,0.9927539616586876,0.8,4248.247887624174,4273.035954225843,0.9927539616586876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574357136875173,3.5263745129569837,-3.8148858790673588,7.341260392024342,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5763355037142173,0.0004050286056198023,194.59110960183557,0.0,0.0,0.0,0.0,0.0001305060605951146,0.00010292630484344119,0.0003999190530239252,0.09374784352796284,0.09374784352796284,0.09374784352796284,0.09381221852202243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483350.7872388536,597.0841464899918,0.0,0.09374784352796284,0.09374784394364406,0.09374784394364406,0.375,0.375,0.5,11.124052563488148,0.3446812522614664,0.3446812522614664,2.8251179173821583e-11,0.0002810583556538404,0.3404435377549362,2.8251179173821583e-11,27965.44454228722,21208.187860867627,0.7583712044626438,1.1100207801727275,3.7467361252286433,1.0324060187438224,0.6484041144659676,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.49346142840653,263.49346142840653,-9.656538571593444,250.04110241349778,276.945820443292,105129.99687449435,104871.31722490674,258.67964958759273,0.0,nan,276.945820443292,3.7958204432920297,271.564876837436,-1.5851231625640025,266.1839332313831,-6.966066768616884,260.8029896253648,-12.347010374635204,255.42204601946526,-17.72795398053472,250.04110241349778,-23.108897586502195,1.0,1.0,26022.012520719443,26022.012520719443,275.8869614895946,2.7369614895946484,275.8869614895946,275.8869614895946,78946.3844915535,78956.22872807506,-9.844236521559651,0.0,8546.071908451686,8546.071908451686,0.8879198908517717,3904.916715900701,275.8869614895946,2.7369614895946484,1.0,0.002,0.0917343395685248,0.005070485843229708,0.0001416996276241824,0.0018583003705371108,0.0708498138120912,0.0708498138120912,0.0,-1.838706704254678e-12,1.0,1.0006890652431952,0.340443537726685,0.09374784394364406,0.0,6.454499119307153e-05,82.9007486233427,0.0,1600136.0593495895,266.6483513270619,0.00028105832740266123,1.0,1284387.0158005618,2597.479143958532,,,,,,,,,,,,,,,,,,,4.0,1572.2833220811704,1572.3950694357584,0.375,6.173730061729009,3.5
1172.5,-24.579645134675932,3.524857795410401,35.142447871790345,25.50595822921025,5.287860471089421,-21.592894574050558,-35.45482596438376,2.3011099122482968,-6.503136374531891,-6.503415000313003,40.28722847595919,43608.04657473756,25822.802448987764,25822.802448987764,69430.84902372531,78960.03241480669,78960.00929200143,25822.802448987764,104782.81174098919,104782.81174098919,104782.81174098919,132750.4191179564,127668.14316541905,5082.275952537336,0.0,90624.52844573684,55272.54261263611,39279.984259000805,27967.60737696721,67247.59163596801,21209.673436950256,1572.5289653822026,0.0,0.8779486660833469,2.728406222398861,0.001494314320929203,1.0,1.0,-6.164448860375046,334346.2686446565,1566955.021289234,4.686623325097117,1566955.021289234,4.686623325097117,0.7583656746560856,0.09374986354289072,3.88549382607461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88549382607461,1.2809848640849177,1.2812839029792935,3.0332082251809003,6427.0042541484845,15243.107769423557,6472.937899251808,0.00033776467217730275,23323.81223657532,2378.3669486088847,19348.04454986787,1972.9514716919512,0.8295404007552062,0.8295404007552062,35199.87391618122,35405.22815468563,0.9927551258634064,0.8,4248.251873167298,4273.035954225843,0.9927551258634064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574339655821701,3.524857795410401,-3.8163795745932276,7.341237370003629,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5758501984653709,0.00040536994874821317,194.5844894485811,0.0,0.0,0.0,0.0,0.00013060441870061187,0.00010282794673794392,0.00039953735219820993,0.09374986350495836,0.09374986350495836,0.09374986350495836,0.09381397039461724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483329.81671799615,597.0909640232898,0.0,0.09374986350495836,0.09374986354289072,0.09374986354289072,0.375,0.375,0.5,11.12886058521046,0.342160188299772,0.342160188299772,-7.048583938740194e-12,0.00027862578110671166,0.338966139937952,-7.048583938740194e-12,27967.60737696721,21209.673436950256,0.7583656746560856,1.11018492999383,3.746578441675658,1.0324659565442276,0.6484700122913157,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.49726365694204,263.49726365694204,-9.652736343057938,250.04918374645948,276.9453435673975,105094.37199951774,104840.09361477535,254.27838474236637,0.0,nan,276.9453435673975,3.7953435673975378,271.566111603298,-1.5838883967019797,266.186879639015,-6.963120360984988,260.80764767481935,-12.342352325180627,255.42841571066288,-17.721584289337102,250.04918374645948,-23.1008162535405,1.0,1.0,26022.012520719443,26022.012520719443,275.8859185950331,2.7359185950331266,275.8859185950331,275.8859185950331,78949.5603434151,78960.00929200143,-10.448948586330516,0.0,8546.071908451686,8546.071908451686,0.8879196031973284,3904.921295204983,275.8859185950331,2.7359185950331266,1.0,0.002,0.09157367463652287,0.0050708834971276455,0.00014145102087984073,0.0018585489798091165,0.07072551043992037,0.07072551043992037,0.0,6.889571378676518e-13,1.0,1.0006860692838146,0.3389661399450006,0.09374986354289072,0.0,6.426597348564634e-05,82.54270774833414,0.0,1600134.3119623046,266.6468636254681,0.0002786257881552956,1.0,1284392.0860666628,2597.4772317989036,,,,,,,,,,,,,,,,,,,7.0,1572.3950694357584,1572.5289653822026,0.375,6.173730061729009,3.5
1175.0,-24.571262340027108,3.523349214302301,35.14266220404961,25.506178149394714,5.287151614308124,-21.585420944618374,-35.44793820530174,2.3013102188821835,-6.504498609910343,-6.5047719091103025,40.28762719964919,43612.72067494335,25822.41189278745,25822.41189278745,69435.1325677308,78963.51231326575,78963.51714607014,25822.41189278745,104785.92903885759,104785.92903885759,104785.92903885759,132755.39291967312,127670.86330692287,5084.529612750257,0.0,90624.4359215532,55273.64428316365,39278.65737598839,27969.463880815514,67248.1212568039,21210.94628742087,1572.6453262916245,0.0,0.8779397741987827,2.728268323781136,0.001494314320929203,1.0,1.0,-6.169069780688005,334328.36065120064,1566972.3168880737,4.686926092168623,1566972.3168880737,4.686926092168623,0.7583608458784092,0.09375173760385568,3.885486574337033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885486574337033,1.2809839325599743,1.2812829712368907,3.0332047698460247,6426.996932708512,15243.107769423557,6472.942697821373,0.0003377665215959584,23323.831954564437,2378.368959284204,19348.058893113423,1972.9529342959547,0.8295403144219206,0.8295403144219207,35199.82135960901,35405.22815468563,0.9927532730230794,0.8,4248.2455301458185,4273.035954225843,0.9927532730230794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574255346888946,3.523349214302301,-3.817777123377145,7.341126337679446,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5753695628580295,0.00040570857498792377,194.57792749629084,0.0,0.0,0.0,0.0,0.00013070241031230297,0.00010272995512625283,0.0003991558614253012,0.09375173761042266,0.09375173761042266,0.09375173761042266,0.09381522020444327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483308.83306419867,597.097783289285,0.0,0.09375173761042266,0.09375173760385568,0.09375173760385568,0.375,0.375,0.5,11.133621782383416,0.3392385570674037,0.3392385570674037,5.5138116294983774e-12,0.0002732991999323531,0.33570212842226965,5.5138116294983774e-12,27969.463880815514,21210.94628742087,0.7583608458784092,1.110341431924922,3.7464402125321654,1.0325215228329614,0.6485344104766464,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.50107829271684,263.50107829271684,-9.648921707283137,250.0572103933225,276.94494619209456,105062.6390639102,104807.53092606562,255.1081378445988,0.0,nan,276.94494619209456,3.794946192094585,271.5673990324045,-1.5826009675954538,266.18985187257596,-6.96014812742402,260.81230471281816,-12.337695287181816,255.43475755308546,-17.715242446914516,250.0572103933225,-23.092789606677485,1.0,1.0,26022.012520719443,26022.012520719443,275.88497215014326,2.734972150143278,275.88497215014326,275.88497215014326,78953.49778167393,78963.51714607014,-10.01936439621204,0.0,8546.071908451686,8546.071908451686,0.8879200610014494,3904.914007208718,275.88497215014326,2.734972150143278,1.0,0.002,0.0914145528228276,0.0050712987316857945,0.00014120483651042074,0.001858795164022887,0.07060241825521037,0.07060241825521037,0.0,5.333077729430258e-13,1.0,1.0006794609314187,0.33570212841675584,0.09375173760385568,0.0,6.364872578316708e-05,81.75021450790655,0.0,1600132.7074842453,266.64550139008963,0.00027329919441854145,1.0,1284396.7181119388,2597.4995464618905,,,,,,,,,,,,,,,,,,,5.0,1572.5289653822026,1572.6453262916245,0.375,6.173730061729009,3.5
1177.5,-24.562943689441944,3.5218444498965145,35.14287822155148,25.506218592077516,5.286271404230794,-21.57802218012781,-35.44111781576646,2.301349895829927,-6.505934197270108,-6.50620561291327,40.28807777245006,43617.490406764664,25822.228911735194,25822.228911735194,69439.71931849986,78967.09295105093,78967.47826972067,25822.228911735194,104789.70718145586,104789.70718145586,104789.70718145586,132761.30255736044,127674.51444888875,5086.788108471689,0.0,90624.42183006318,55274.819289343504,39277.33615635519,27971.595375904595,67248.93153225978,21212.412455539026,1572.7765006949883,0.0,0.8779302668989437,2.7281225770587856,0.001494314320929203,1.0,1.0,-6.17166215321879,334309.43996376987,1566991.861741799,4.687249818346794,1566991.861741799,4.687249818346794,0.7583554734890777,0.09375377703069158,3.8854858421417084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854858421417084,1.2809837480426993,1.281282786676541,3.0332046351709003,6426.9966473480845,15243.107769423557,6472.942884849271,0.0003377665936786886,23323.832723093987,2378.369037652408,19348.059452152324,1972.9529913020579,0.8295403110568071,0.8295403110568071,35199.816053062284,35405.22815468563,0.9927530859450158,0.8,4248.244889701846,4273.035954225843,0.9927530859450158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574215846972626,3.5218444498965145,-3.8192298675832843,7.341074317479799,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5748930334006672,0.0004060448672646672,194.57141619270794,0.0,0.0,0.0,0.0,0.00013079951032820772,0.00010263285511034808,0.00039877850546983875,0.09375372827872776,0.09375372827872776,0.09375372827872776,0.09381701725276725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483288.1507951354,597.104507317088,0.0,0.09375372827872776,0.09375377703069158,0.09375377703069158,0.375,0.375,0.5,11.138372392650275,0.3372158114195827,0.3372158114195827,-1.9895196601282805e-12,0.0002714156431693482,0.33454345969448696,-1.9895196601282805e-12,27971.595375904595,21212.412455539026,0.7583554734890777,1.1105002190864521,3.7462761939225735,1.0325772876434347,0.6485975228593936,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.50485885151943,263.50485885151943,-9.645141148480548,250.06517706185434,276.94454064116667,105029.15114353529,104776.32194218853,252.82920134673628,0.0,nan,276.94454064116667,3.794540641166691,271.5686679253574,-1.581332074642603,266.19279520940825,-6.957204790591732,260.8169224935941,-12.333077506405857,255.4410497777356,-17.708950222264377,250.06517706185434,-23.084822938145635,1.0,1.0,26022.012520719443,26022.012520719443,275.88400194860105,2.734001948601076,275.88400194860105,275.88400194860105,78956.99117078808,78967.47826972067,-10.487098932586377,0.0,8546.071908451686,8546.071908451686,0.8879201072251258,3904.913271352417,275.88400194860105,2.734001948601076,1.0,0.002,0.09125592240347499,0.005071697319595821,0.00014095939030345773,0.0018590405881546053,0.07047969515172886,0.07047969515172886,0.0,-2.1541937070962414e-11,1.0,1.000677109941851,0.3345434596964765,0.09375377703069158,0.0,6.343005451422921e-05,81.46966428457489,0.0,1600131.0219137424,266.64406580272987,0.00027141564515886785,1.0,1284401.612271969,2597.494339355126,,,,,,,,,,,,,,,,,,,3.0,1572.6453262916245,1572.7765006949883,0.375,6.173730061729009,3.5
1180.0,-24.55469099236226,3.520345302059288,35.14309342939251,25.506402470078342,5.285538122332389,-21.570668080911357,-35.434341605845816,2.301515198778798,-6.507331623433572,-6.507599877754074,40.28849899593434,43622.11630476914,25821.958838019404,25821.958838019404,69444.07514278854,78970.54226075952,78971.14812017213,25821.958838019404,104793.10695819154,104793.10695819154,104793.10695819154,132766.69661965864,127677.6743042138,5089.022315444853,0.0,90624.34223830249,55275.91623504622,39276.02889250696,27973.589661467096,67249.61855397405,21213.781788606655,1572.9003319609121,0.0,0.8779210851524961,2.727980863121092,0.001494314320929203,1.0,1.0,-6.1750134850863105,334291.04056218936,1567010.1336527467,4.687562463586966,1567010.1336527467,4.687562463586966,0.7583503599406871,0.0937556494810378,3.8854793195777186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854793195777186,1.2809829793034497,1.2812820177578335,3.0332013636047654,6426.989715292021,15243.107769423557,6472.947428157376,0.0003377683447278978,23323.85139245876,2378.3709413978027,19348.07303240429,1972.9543761023683,0.8295402293062136,0.8295402293062135,35199.76878111731,35405.22815468563,0.9927514194106898,0.8,4248.239184478887,4273.035954225843,0.9927514194106898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574157546459857,3.520345302059288,-3.8206522354018078,7.340997537461096,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5744207033316416,0.00040637874659573976,194.5649569438805,0.0,0.0,0.0,0.0,0.00013089604730414175,0.00010253631813441404,0.0003984027436169076,0.0937556501207413,0.0937556501207413,0.0937556501207413,0.09381854889228528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483267.48681542254,597.1112238794925,0.0,0.0937556501207413,0.0937556494810378,0.0937556494810378,0.375,0.375,0.5,11.143089797029875,0.33521696743838447,0.33521696743838447,-1.3983481039758772e-11,0.0002682543204741705,0.3325863926677357,-1.3983481039758772e-11,27973.589661467096,21213.781788606655,0.7583503599406871,1.1106549601579327,3.7461227667583867,1.0326315098286132,0.6486596837684416,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.50863196350286,263.50863196350286,-9.641368036497113,250.0730854195374,276.9441785074576,104997.14556516566,104744.8143827766,252.3311823890574,0.0,nan,276.9441785074576,3.794178507457616,271.5699598899467,-1.5800401100532895,266.1957412722817,-6.9542587277182975,260.8215226546684,-12.328477345331578,255.44730403712563,-17.702695962874344,250.0730854195374,-23.076914580462585,1.0,1.0,26022.012520719443,26022.012520719443,275.8830371033218,2.7330371033218057,275.8830371033218,275.8830371033218,78960.87814889791,78971.14812017213,-10.269971274217824,0.0,8546.071908451686,8546.071908451686,0.8879205189961721,3904.906716175607,275.8830371033218,2.7330371033218057,1.0,0.002,0.09109827203085913,0.005072099282829586,0.00014071547078662683,0.0018592845387617018,0.07035773539331341,0.07035773539331341,0.0,9.548328707559284e-12,1.0,1.0006731445797443,0.3325863926817192,0.0937556494810378,0.0,6.306014718588672e-05,80.99485484988799,0.0,1600129.3792235146,266.6426683765664,0.00026825433445765157,1.0,1284406.3717633563,2597.4997120602798,,,,,,,,,,,,,,,,,,,4.0,1572.7765006949883,1572.9003319609121,0.375,6.173730061729009,3.5
1182.5,-24.546501568976296,3.5188479175709397,35.14330844254636,25.506375193968438,5.284599680945613,-21.56339144405917,-35.42763311471788,2.3014895544222487,-6.508799609938137,-6.509064434124123,40.28892696177594,43626.850995666726,25821.874305614783,25821.874305614783,69448.7253012815,78974.11555164067,78974.6677675127,25821.874305614783,104796.54207312748,104796.54207312748,104796.54207312748,132772.20620300912,127680.95791176078,5091.248291248346,0.0,90624.35287260055,55277.08831035344,39274.73840249678,27975.664129881632,67250.40253237842,21215.204465924257,1573.0296329751607,0.0,0.8779114951270086,2.7278320124214632,0.001494314320929203,1.0,1.0,-6.178614766216583,334271.71441656555,1567028.698199916,4.687889015482485,1567028.698199916,4.687889015482485,0.7583449803882822,0.09375761430834205,3.885480046623157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885480046623157,1.2809830985621415,1.2812821370443657,3.033201648784025,6426.990319552652,15243.107769423557,6472.947032123609,0.0003377681920909967,23323.8497650661,2378.3707754499346,19348.071848632855,1972.9542553912759,0.8295402364326635,0.8295402364326634,35199.77405034228,35405.22815468563,0.9927516051729424,0.8,4248.23982041852,4273.035954225843,0.9927516051729424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574139298543652,3.5188479175709397,-3.822125587934329,7.340973505505269,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5739524090247982,0.0004067103156430347,194.55854764224745,0.0,0.0,0.0,0.0,0.00013099168430448575,0.00010244068113407005,0.0003980312225089145,0.09375761387682816,0.09375761387682816,0.09375761387682816,0.09382011685357852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483246.9983752888,597.1178837850644,0.0,0.09375761387682816,0.09375761430834205,0.09375761430834205,0.375,0.375,0.5,11.147777518269354,0.3331651044330215,0.3331651044330215,-7.560174708487466e-12,0.00026482418599016455,0.33044966790754415,-7.560174708487466e-12,27975.664129881632,21215.204465924257,0.7583449803882822,1.1108120071626821,3.74596968889542,1.0326886187461062,0.6487225258564381,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.5123523536478,263.5123523536478,-9.63764764635215,250.0809311602105,276.94377354705307,104963.32315444086,104714.51779929762,248.80535514324373,0.0,nan,276.94377354705307,3.7937735470530924,271.57120506976366,-1.5787949302363131,266.1986365923953,-6.951363407604674,260.8260681149113,-12.323931885088655,255.45349963755294,-17.69650036244704,250.0809311602105,-23.06906883978948,1.0,1.0,26022.012520719443,26022.012520719443,275.88198439082316,2.731984390823186,275.88198439082316,275.88198439082316,78964.44428380282,78974.6677675127,-10.223483709880384,0.0,8546.071908451686,8546.071908451686,0.8879204730976237,3904.907446856273,275.88198439082316,2.731984390823186,1.0,0.002,0.09094163142081467,0.005072483600201205,0.00014047309210570057,0.0018595269133748894,0.07023654605285029,0.07023654605285029,0.0,5.480589940209946e-12,1.0,1.0006688155652803,0.33044966791510433,0.09375761430834205,0.0,6.265624269079437e-05,80.47639058640657,0.0,1600127.653403048,266.64120039006184,0.00026482419355033926,1.0,1284411.3711630267,2597.506374138472,,,,,,,,,,,,,,,,,,,4.0,1572.9003319609121,1573.0296329751607,0.375,6.173730061729009,3.5
1185.0,-24.53836048573214,3.5173560740026404,35.14352160008073,25.506361084431433,5.28368230117217,-21.556156207048964,-35.42096457732839,2.301478026072369,-6.510192634739099,-6.510453078874871,40.28933340011199,43631.55867127738,25821.608568659587,25821.608568659587,69453.16723993697,78977.65833088769,78978.13496884277,25821.608568659587,104799.74353750236,104799.74353750236,104799.74353750236,132777.33557530562,127683.88326561624,5093.452309689382,0.0,90624.36017789494,55278.260532279026,39273.444050684346,27977.592037803253,67251.0360884876,21216.526211388726,1573.1502062535483,0.0,0.8779023990997772,2.7276908978924124,0.001494314320929203,1.0,1.0,-6.182753582300734,334253.39080428844,1567046.3290681052,4.688198750347577,1567046.3290681052,4.688198750347577,0.7583399665961605,0.09375950333235525,3.885480793214792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885480793214792,1.2809831521745654,1.281282190669305,3.0332021046638244,6426.9912855072425,15243.107769423557,6472.946399034013,0.00033776794808965647,23323.847163561353,2378.3705101702776,19348.069956285686,1972.9540624255671,0.8295402478246818,0.8295402478246818,35199.779461227125,35405.22815468563,0.9927517959293058,0.8,4248.240473454997,4273.035954225843,0.9927517959293058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57408193420257,3.5173560740026404,-3.8235418843938316,7.3408979583964715,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5734872877069147,0.0004070401741108048,194.552176591659,0.0,0.0,0.0,0.0,0.00013108681563650786,0.00010234554980204793,0.0003976616680268652,0.09375950174756355,0.09375950174756355,0.09375950174756355,0.093821482289141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483226.5947196467,597.1245150631624,0.0,0.09375950174756355,0.09375950333235525,0.09375950333235525,0.375,0.375,0.5,11.152426058707919,0.33074688137691055,0.33074688137691055,-1.6427748050773516e-11,0.00026044413579029424,0.3276994965741551,-1.6427748050773516e-11,27977.592037803253,21216.526211388726,0.7583399665961605,1.110968485854428,3.7458286888286443,1.0327449401456337,0.6487864159277461,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.51603398009337,263.51603398009337,-9.633966019906609,250.08872062213797,276.94334733803606,104930.21189495602,104683.99890851411,246.21298644190247,0.0,nan,276.94334733803606,3.793347338036085,271.5724219948868,-1.577578005113196,266.2014966517241,-6.948503348275892,260.8305713084742,-12.319428691525786,255.4596459653009,-17.690354034699084,250.08872062213797,-23.061279377862007,1.0,1.0,26022.012520719443,26022.012520719443,275.8810014530881,2.7310014530881404,275.8810014530881,275.8810014530881,78967.81443255872,78978.13496884277,-10.32053628405265,0.0,8546.071908451686,8546.071908451686,0.8879204259651177,3904.908197180866,275.8810014530881,2.7310014530881404,1.0,0.002,0.09078629097882869,0.00507287665567028,0.00014023274506615212,0.0018597672518967285,0.07011637253307607,0.07011637253307607,0.0,-3.0371191672706743e-12,1.0,1.0006632464161986,0.32769949659058284,0.09375950333235525,0.0,6.213617683087339e-05,79.80870662195372,0.0,1600126.0140742161,266.6398073652609,0.0002604441522180423,1.0,1284416.1113932494,2597.5217955272287,,,,,,,,,,,,,,,,,,,4.0,1573.0296329751607,1573.1502062535483,0.375,6.173730061729009,3.5
1187.5,-24.530282387613013,3.515869969916727,35.14373339704159,25.50644347155469,5.28286842660786,-21.548967306235184,-35.41433665724469,2.301553335496454,-6.511575480740021,-6.51183208454203,40.289742300274696,43636.14653890682,25821.332790231296,25821.332790231296,69457.47932913812,78981.10452908173,78981.66562242819,25821.332790231296,104802.99841265948,104802.99841265948,104802.99841265948,132782.52948685022,127686.88905903623,5095.640427814001,0.0,90624.32578004475,55279.36775185632,39272.17558687603,27979.531074190734,67251.70666106677,21217.856337150533,1573.2711123410395,0.0,0.8778933455162987,2.727550761847414,0.001494314320929203,1.0,1.0,-6.186562415898607,334235.1951643783,1567064.0668796815,4.6885070439963465,1567064.0668796815,4.6885070439963465,0.7583349513931847,0.09376138428057189,3.885478131358491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885478131358491,1.280982801949263,1.2812818403622446,3.0332008559724493,6426.9886396800575,15243.107769423557,6472.948133114911,0.00033776861642849273,23323.85428929425,2378.371236792814,19348.075139569537,1972.954590973425,0.829540216620646,0.829540216620646,35199.760169558234,35405.22815468563,0.9927511158171746,0.8,4248.238145154939,4273.035954225843,0.9927511158171746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574022402219856,3.515869969916727,-3.8249495866522274,7.340819556568954,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5730261673516638,0.00040736772374183627,194.54585524439463,0.0,0.0,0.0,0.0,0.0001311814307177143,0.00010225093472084149,0.0003972937707687943,0.0937613842847659,0.0937613842847659,0.0937613842847659,0.09382290497368866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483206.3690421157,597.1310886896572,0.0,0.0937613842847659,0.09376138428057189,0.09376138428057189,0.375,0.375,0.5,11.157040113414254,0.32832066704060026,0.32832066704060026,-4.320099833421409e-12,0.0002566038020290762,0.3252696686434433,-4.320099833421409e-12,27979.531074190734,21217.856337150533,0.7583349513931847,1.1111211917042136,3.7456824076650213,1.0327987612149079,0.6488481661710538,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.5196979227449,263.5196979227449,-9.630302077255067,250.09645438320194,276.94294146230163,104898.29869920804,104653.26833841797,245.0303607900731,0.0,nan,276.94294146230163,3.7929414623016555,271.5736440464588,-1.5763559535411673,266.20434663070563,-6.945653369294348,260.8350492148026,-12.314950785197368,255.4657517989989,-17.684248201001083,250.09645438320194,-23.053545616798033,1.0,1.0,26022.012520719443,26022.012520719443,275.8800355791642,2.7300355791642232,275.8800355791642,275.8800355791642,78971.40985748742,78981.66562242819,-10.255764940768131,0.0,8546.071908451686,8546.071908451686,0.8879205940087259,3904.9055220152836,275.8800355791642,2.7300355791642232,1.0,0.002,0.090632099143238,0.005073266681582959,0.000139994176359998,0.001860005832432391,0.069997088179999,0.069997088179999,0.0,8.79238869211374e-12,1.0,1.0006583252100942,0.3252696686477634,0.09376138428057189,0.0,6.167673416783882e-05,79.21888139355197,0.0,1600124.387422584,266.63842451925996,0.000256603806349176,1.0,1284420.8186830431,2597.533323708515,,,,,,,,,,,,,,,,,,,4.0,1573.1502062535483,1573.2711123410395,0.375,6.173730061729009,3.5
