time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1190.0,-24.52225691455475,3.5143878241677444,35.143944688149446,25.506410956755303,5.281945600691308,-21.541836663035568,-35.407766223046906,2.3015253525046284,-6.512987217138232,-6.51324055190605,40.29015952014567,43640.80742134439,25821.143068390018,25821.143068390018,69461.95048973442,78984.61036972029,78985.20482905171,25821.143068390018,104806.34789744174,104806.34789744174,104806.34789744174,132787.8805972074,127690.06357103804,5097.817026169352,0.0,90624.34116077618,55280.538225415265,39270.892150401014,27981.53269976566,67252.42485016667,21219.229531709247,1573.3957064843603,0.0,0.8778840995170661,2.7274076290821156,0.001494314320929203,1.0,1.0,-6.190052831012224,334216.61158812884,1567082.1657504877,4.688821893992745,1567082.1657504877,4.688821893992745,0.7583297798367905,0.09376329207446711,3.885479552608478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885479552608478,1.2809829320837076,1.2812819705270682,3.0332016573305727,6426.990337661761,15243.107769423557,6472.947020254852,0.00033776818751661466,23323.849716294717,2378.3707704766375,19348.071813156348,1972.954251773679,0.8295402366462353,0.8295402366462353,35199.77046999595,35405.22815468563,0.9927514789507357,0.8,4248.239388308647,4273.035954225843,0.9927514789507357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573981447176904,3.5143878241677444,-3.8263777958436327,7.340765620011377,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5725684475981101,0.00040769337957372677,194.53957548453968,0.0,0.0,0.0,0.0,0.00013127528738569785,0.00010215707805285795,0.0003969292379286079,0.09376329072941025,0.09376329072941025,0.09376329072941025,0.09382442314023519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483186.3238186199,597.1376041509976,0.0,0.09376329072941025,0.09376329207446711,0.09376329207446711,0.375,0.375,0.5,11.16162504334703,0.3260732578677903,0.3260732578677903,-5.6274984672199935e-12,0.00025333476781952413,0.3231877208938272,-5.6274984672199935e-12,27981.53269976566,21219.229531709247,0.7583297798367905,1.1112761903703976,3.745532975718233,1.0328542152121711,0.6489105414202211,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.5233216442726,263.5233216442726,-9.626678355727392,250.10413253605373,276.9425107525027,104865.54406161848,104623.20353209795,242.34052952054213,0.0,nan,276.9425107525027,3.7925107525027215,271.57483510918865,-1.5751648908113225,266.2071594659516,-6.9428405340484005,260.8394838226093,-12.310516177390696,255.47180817932943,-17.67819182067055,250.10413253605373,-23.04586746394625,1.0,1.0,26022.012520719443,26022.012520719443,275.8790412443586,2.729041244358598,275.8790412443586,275.8790412443586,78974.76563151764,78985.20482905171,-10.439197534069535,0.0,8546.071908451686,8546.071908451686,0.887920504284886,3904.9069503715205,275.8790412443586,2.729041244358598,1.0,0.002,0.09047889129882794,0.005073646889576943,0.0001397571204552859,0.0018602428765363624,0.06987856022764294,0.06987856022764294,0.0,-3.008351814187682e-12,1.0,1.0006541074318709,0.3231877208994547,0.09376329207446711,0.0,6.128313775413637e-05,78.71363260397378,0.0,1600122.727690433,266.63701278286175,0.0002533347734470226,1.0,1284425.6265037754,2597.5400725654363,,,,,,,,,,,,,,,,,,,4.0,1573.2711123410395,1573.3957064843603,0.375,6.173730061729009,3.5
1192.5,-24.51427971274881,3.5129107266501465,35.14415413392016,25.506415811274223,5.281063080748741,-21.53474543335955,-35.401227849628754,2.301528797806581,-6.514374448690319,-6.51462348898429,40.29055854588584,43645.38950095351,25820.90060525867,25820.90060525867,69466.29010621218,78988.0684695163,78988.57259150098,25820.90060525867,104809.47319675965,104809.47319675965,104809.47319675965,132792.91671111016,127692.94346532204,5099.973245788113,0.0,90624.33811489196,55281.65913245351,39269.643313820496,27983.443514350496,67253.08682817098,21220.538724975668,1573.5154298925268,0.0,0.8778750610710504,2.727267110929331,0.001494314320929203,1.0,1.0,-6.1941927588484305,334198.36565372016,1567099.4755135626,4.689129680356706,1567099.4755135626,4.689129680356706,0.758324782798562,0.09376515227587674,3.885479186060348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885479186060348,1.2809829160613861,1.2812819545010063,3.0332014091233606,6426.989811740463,15243.107769423557,6472.947364944877,0.0003377683203649199,23323.851132704127,2378.3709149102015,19348.0728434579,1972.9543568351987,0.8295402304436985,0.8295402304436985,35199.76781345691,35405.22815468563,0.992751385296608,0.8,4248.239067692528,4273.035954225843,0.992751385296608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573929106930302,3.5129107266501465,-3.8277859628334845,7.3406966894836305,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5721138723151521,0.00040801731392027546,194.53333389764668,0.0,0.0,0.0,0.0,0.00013136874759966385,0.00010206361783889195,0.0003965660627670323,0.09376515168099551,0.09376515168099551,0.09376515168099551,0.09382576217478636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483166.37927521893,597.1440860030277,0.0,0.09376515168099551,0.09376515227587674,0.09376515227587674,0.375,0.375,0.5,11.166170830440214,0.32356526637005345,0.32356526637005345,2.2168933355715126e-11,0.0002490402939656633,0.320430730135854,2.2168933355715126e-11,27983.443514350496,21220.538724975668,0.758324782798562,1.1114282131916646,3.7453921287788163,1.032908575389199,0.6489722860225848,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.52691808703827,263.52691808703827,-9.623081912961709,250.11175928281025,276.94207689127865,104833.48528267092,104592.96905392253,240.5162287483937,0.0,nan,276.94207689127865,3.7920768912786684,271.5760133695628,-1.5739866304371617,266.2099498479374,-6.940050152062554,260.8438863261578,-12.306113673842162,255.47782280448254,-17.672177195517435,250.11175928281025,-23.038240717189723,1.0,1.0,26022.012520719443,26022.012520719443,275.8780523786719,2.7280523786719186,275.8780523786719,275.8780523786719,78978.20571249288,78988.57259150098,-10.366879008099204,0.0,8546.071908451686,8546.071908451686,0.8879205274251547,3904.90658199065,275.8780523786719,2.7280523786719186,1.0,0.002,0.09032698704392644,0.005074026402248837,0.00013952208681401393,0.001860477916213757,0.06976104340700696,0.06976104340700696,0.0,3.0277707424586353e-12,1.0,1.000648524673611,0.32043073011368506,0.09376515227587674,0.0,6.0761701539766034e-05,78.04417340149816,0.0,1600121.0951937335,266.63562555130966,0.00024904027179672994,1.0,1284430.3471393317,2597.5556615446853,,,,,,,,,,,,,,,,,,,4.0,1573.3957064843603,1573.5154298925268,0.375,6.173730061729009,3.5
1195.0,-24.50636884063675,3.511438411743156,35.14436232010614,25.50642950171607,5.280198063849811,-21.52771215019561,-35.394746892247326,2.301541376861859,-6.51576145749965,-6.516006710758414,40.290961426695446,43649.94428164153,25820.67119044154,25820.67119044154,69470.61547208307,78991.49144484267,78991.98862024322,25820.67119044154,104812.65981068477,104812.65981068477,104812.65981068477,132798.03708703705,127695.92289631284,5102.114190724212,0.0,90624.33242415094,55282.785274435846,39268.38572190566,27985.377276352294,67253.76299825795,21221.864227980885,1573.6362752507957,0.0,0.8778660058232031,2.7271265628249948,0.001494314320929203,1.0,1.0,-6.198026394344822,334180.11674552737,1567116.9526557876,4.6894380429255795,1567116.9526557876,4.6894380429255795,0.7583197474315777,0.09376701602996212,3.885478750555028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885478750555028,1.2809828575626943,1.2812818959886583,3.0332012076632053,6426.989384870568,15243.107769423557,6472.947644716173,0.000337768428192692,23323.852282348875,2378.3710321413405,19348.073679713027,1972.9544421094897,0.8295402254093054,0.8295402254093054,35199.764657154046,35405.22815468563,0.9927512740237149,0.8,4248.238686760212,4273.035954225843,0.9927512740237149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573879583408782,3.511438411743156,-3.8291930567547943,7.34063146849795,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5716634617939991,0.00040833878853477253,194.5271446044851,0.0,0.0,0.0,0.0,0.00013146144770691368,0.00010197091773164212,0.0003962058340208904,0.09376701440647357,0.09376701440647357,0.09376701440647357,0.09382716449559468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483146.61962482426,597.1505080381685,0.0,0.09376701440647357,0.09376701602996212,0.09376701602996212,0.375,0.375,0.5,11.170682089606897,0.3210861231787021,0.3210861231787021,-1.0970779840135947e-11,0.00024525325875401904,0.31798031641358193,-1.0970779840135947e-11,27985.377276352294,21221.864227980885,0.7583197474315777,1.1115797983335904,3.7452474412003274,1.0329625046242028,0.6490334865392169,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.53048827437254,263.53048827437254,-9.619511725627433,250.1193307905926,276.9416457581651,104801.7534951037,104562.99312659346,238.76036851024833,0.0,nan,276.9416457581651,3.7916457581651457,271.57718276462197,-1.572817235378011,266.21271977116504,-6.937280228834936,260.8482567776009,-12.301743222399068,255.4837937840899,-17.66620621591008,250.1193307905926,-23.030669209407364,1.0,1.0,26022.012520719443,26022.012520719443,275.8770688760645,2.72706887606455,275.8770688760645,275.8770688760645,78981.65681971227,78991.98862024322,-10.331800530955661,0.0,8546.071908451686,8546.071908451686,0.8879205549187064,3904.906144307803,275.8770688760645,2.72706887606455,1.0,0.002,0.09017624131878349,0.0050744008907062325,0.00013928884392789873,0.0018607111536575545,0.06964442196394936,0.06964442196394936,0.0,-2.414546861062572e-12,1.0,1.0006435619668104,0.3179803164245527,0.09376701602996212,0.0,6.029829084167552e-05,77.44923934032906,0.0,1600119.463656435,266.6342385425003,0.0002452532697247989,1.0,1284435.0687100994,2597.5673929522804,,,,,,,,,,,,,,,,,,,4.0,1573.5154298925268,1573.6362752507957,0.375,6.173730061729009,3.5
1197.5,-24.498514136967152,3.5099706304669596,35.14456941699303,25.506424996443116,5.279320544159865,-21.52073066887286,-35.38831112729383,2.301537079069159,-6.517148336676996,-6.517389978446983,40.291363914341666,43654.468877123385,25820.453567953402,25820.453567953402,69474.92244507678,78994.90311848372,78995.39499789903,25820.453567953402,104815.84856585243,104815.84856585243,104815.84856585243,132803.16362298751,127698.92374297912,5104.23988000839,0.0,90624.33416006419,55283.89993043391,39267.14914403364,27987.315057135085,67254.46420116872,21223.192437636797,1573.7573401658663,0.0,0.8778569512648522,2.7269860134571924,0.001494314320929203,1.0,1.0,-6.201763993739348,334161.86801599443,1567134.4128903062,4.689746386069689,1567134.4128903062,4.689746386069689,0.7583147005816893,0.09376887400533945,3.8854788647024665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854788647024665,1.2809828775495085,1.2812819159801383,3.033201249446285,6426.9894734039,15243.107769423557,6472.9475866912835,0.0003377684058290843,23323.852043911145,2378.3710078274585,19348.073506272747,1972.9544244235033,0.8295402264534472,0.8295402264534472,35199.76548443186,35405.22815468563,0.992751303188722,0.8,4248.23878660388,4273.035954225843,0.992751303188722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5738326054842116,3.5099706304669596,-3.830598969519792,7.340569599986752,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5712166282422082,0.000408658211083406,194.52099964592492,0.0,0.0,0.0,0.0,0.00013155356114905178,0.00010187880428950402,0.0003958479408280269,0.09376887243943086,0.09376887243943086,0.09376887243943086,0.0938285791451934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483127.0182367028,597.1568786801477,0.0,0.09376887243943086,0.09376887400533945,0.09376887400533945,0.375,0.375,0.5,11.17516009345368,0.3186693917389789,0.3186693917389789,4.1950443119276315e-11,0.000241641770003298,0.31562598470765124,4.1950443119276315e-11,27987.315057135085,21223.192437636797,0.7583147005816893,1.111730029521544,3.7451022533765883,1.0330157747932733,0.6490939954044682,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.53402932052467,263.53402932052467,-9.61597067947531,250.12684750720103,276.94121113385273,104770.09348256652,104533.28196526619,236.81151730031803,0.0,nan,276.94121113385273,3.791211133852755,271.5783384085085,-1.5716615914914769,266.21546568319604,-6.9345343168039335,260.8525929578624,-12.297407042137593,255.4897202325272,-17.660279767472787,250.12684750720103,-23.023152492798943,1.0,1.0,26022.012520719443,26022.012520719443,275.8760841982418,2.7260841982418356,275.8760841982418,275.8760841982418,78985.05699888225,78995.39499789903,-10.33799901677412,0.0,8546.071908451686,8546.071908451686,0.8879205477125522,3904.9062590259787,275.8760841982418,2.7260841982418356,1.0,0.002,0.09002660869503393,0.005074770638238505,0.00013905732168058142,0.001860942675904086,0.0695286608402907,0.0695286608402907,0.0,-2.4153326907971895e-12,1.0,1.0006387936210566,0.3156259846657008,0.09376887400533945,0.0,5.9853049662773633e-05,76.87763856368332,0.0,1600117.832494797,266.632851663323,0.0002416417280528549,1.0,1284439.790400494,2597.577916399574,,,,,,,,,,,,,,,,,,,4.0,1573.6362752507957,1573.7573401658663,0.375,6.173730061729009,3.5
1200.0,-24.490712219257983,3.5085063708496893,35.144774751279876,25.50627370309087,5.278300882024769,-21.513810909120092,-35.381933267321415,2.3013995897975055,-6.518552083607631,-6.518788781179812,40.291756398477425,43659.07755142539,25820.285016475966,25820.285016475966,69479.36256790135,78998.39719193937,78998.59766721363,25820.285016475966,104818.88268368959,104818.88268368959,104818.88268368959,132808.1064558508,127701.75448506924,5106.351970781553,0.0,90624.3981109487,55285.07854038284,39265.91063396207,27989.223772161207,67255.13440612328,21224.498645238065,1573.8774174583573,0.0,0.8778478498174521,2.7268439085471754,0.001494314320929203,1.0,1.0,-6.206416005913582,334143.4151359191,1567151.4393046221,4.690056330055626,1567151.4393046221,4.690056330055626,0.7583096558164821,0.09377080253209223,3.8854839158965766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854839158965766,1.2809835169414416,1.281282555521334,3.0332036786654424,6426.994620627796,15243.107769423557,6472.944213178249,0.0003377671056326499,23323.8381814372,2378.369594248515,19348.06342261653,1972.9533961767304,0.8295402871563018,0.8295402871563018,35199.802092702026,35405.22815468563,0.9927525937837065,0.8,4248.243204834259,4273.035954225843,0.9927525937837065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5737962204641684,3.5085063708496893,-3.8320153111619564,7.340521682011646,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5707731710423375,0.00040897571448963706,194.514896367638,0.0,0.0,0.0,0.0,0.0001316449045796356,0.00010178746085892019,0.0003954935420072867,0.09377071819055327,0.09377071819055327,0.09377071819055327,0.09382987558493738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483107.5542384712,597.1632042246631,0.0,0.09377071819055327,0.09377080253209223,0.09377080253209223,0.375,0.375,0.5,11.17959953865667,0.3158379288604465,0.3158379288604465,-4.718003765447065e-12,0.0002366975721770359,0.3123727752662262,-4.718003765447065e-12,27989.223772161207,21224.498645238065,0.7583096558164821,1.1118824661528048,3.7449656718479862,1.0330714997660544,0.6491560523511559,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.53751682441356,263.53751682441356,-9.61248317558642,250.13430855313797,276.9407250957089,104737.43644265895,104504.20562658277,233.2308160761483,0.0,nan,276.9407250957089,3.790725095708922,271.57944178716025,-1.5705582128397282,266.21815847872244,-6.9318415212775335,260.85687517012377,-12.293124829876206,255.49559186162807,-17.654408138371906,250.13430855313797,-23.015691446862007,1.0,1.0,26022.012520719443,26022.012520719443,275.8750601488868,2.7250601488868256,275.8750601488868,275.8750601488868,78988.15737764582,78998.59766721363,-10.440289567806758,0.0,8546.071908451686,8546.071908451686,0.8879202288294616,3904.9113354760593,275.8750601488868,2.7250601488868256,1.0,0.002,0.08987847770159534,0.005075131005139932,0.00013882811576750075,0.0018611718556867513,0.06941405788375038,0.06941405788375038,0.0,-2.8545748230468515e-11,1.0,1.0006322074041487,0.3123727752709442,0.09377080253209223,0.0,5.923762533968475e-05,76.08744591589935,0.0,1600116.1796251037,266.63144791639235,0.00023669757689503967,1.0,1284444.5650816204,2597.5995301500584,,,,,,,,,,,,,,,,,,,3.0,1573.7573401658663,1573.8774174583573,0.375,6.173730061729009,3.5
1202.5,-24.48297080400233,3.5070489799327023,35.14497753126017,25.50641231881457,5.277576450789282,-21.506916078555683,-35.3755817055702,2.3015217285614806,-6.519885260301578,-6.520117947317313,40.2921337629876,43663.43812988631,25819.954837668785,25819.954837668785,69483.39296755509,79001.65713206932,79001.84356030005,25819.954837668785,104821.79839796884,104821.79839796884,104821.79839796884,132812.83211146973,127704.40108807958,5108.431023390152,0.0,90624.33559207623,55286.11660246386,39264.68776623596,27991.033713500885,67255.72147973685,21225.73760348422,1573.9912425740783,0.0,0.8778391840925679,2.7267088743560155,0.001494314320929203,1.0,1.0,-6.210408429699953,334125.881637737,1567167.8099459512,4.690351439596326,1567167.8099459512,4.690351439596326,0.7583048850834841,0.09377250186593705,3.8854784796503568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854784796503568,1.2809829489367979,1.2812819873840928,3.0332007798193272,6426.98847832073,15243.107769423557,6472.948238869928,0.0003377686571879919,23323.85472386692,2378.371281106894,19348.07545567836,1972.9546232075543,0.8295402147175867,0.8295402147175867,35199.76269378606,35405.22815468563,0.9927512048067729,0.8,4248.238449802496,4273.035954225843,0.9927512048067729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573724945132144,3.5070489799327023,-3.833378834614217,7.340427814546919,3.5,3.5,1.0,0.6,0.0002334323654385558,0.570333520360461,0.00040929097993577926,194.50884079770154,0.0,0.0,0.0,0.0,0.00013173592954290718,0.00010169643589564862,0.00039513931312968475,0.09377250027735282,0.09377250027735282,0.09377250027735282,0.0938310884088643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483088.23554338183,597.169481860081,0.0,0.09377250027735282,0.09377250186593705,0.09377250186593705,0.375,0.375,0.5,11.183993647230274,0.31307478821690893,0.31307478821690893,-4.445155354915187e-11,0.00023268701573897488,0.30970951761736387,-4.445155354915187e-11,27991.033713500885,21225.73760348422,0.7583048850834841,1.112028150837172,3.7448281847190095,1.0331224086041424,0.6492152216825368,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.5410118240207,263.5410118240207,-9.608988175979277,250.14171855511626,276.94030509293464,104707.78821000941,104474.05610509911,233.7321049102871,0.0,nan,276.94030509293464,3.790305092934659,271.58058778536844,-1.5694122146315408,266.22087047783623,-6.929129522163748,260.8611531702084,-12.288846829791567,255.5014358626603,-17.64856413733969,250.14171855511626,-23.00828144488372,1.0,1.0,26022.012520719443,26022.012520719443,275.87411079386266,2.7241107938626783,275.87411079386266,275.87411079386266,78991.8496562824,79001.84356030005,-9.993904017654131,0.0,8546.071908451686,8546.071908451686,0.8879205720209806,3904.9058720486087,275.87411079386266,2.7241107938626783,1.0,0.002,0.08973164327344238,0.005075499113471873,0.00013860093370625831,0.0018613990631675033,0.06930046685312916,0.06930046685312916,0.0,-3.126238417444638e-12,1.0,1.0006268146730783,0.3097095176618154,0.09377250186593705,0.0,5.873377115650035e-05,75.44053962079718,0.0,1600114.6108031555,266.6301147396984,0.00023268706019052843,1.0,1284449.1020299112,2597.6146871811293,,,,,,,,,,,,,,,,,,,4.0,1573.8774174583573,1573.9912425740783,0.375,6.173730061729009,3.5
1205.0,-24.47528329625808,3.505594997012641,35.14518119050855,25.506329896766715,5.2766386890990065,-21.500091097712122,-35.36928923623634,2.301446492980956,-6.521278580887781,-6.521508609226048,40.292551439720015,43667.91895835987,25819.791786064623,25819.791786064623,69487.71074442449,79005.05212571198,79005.41285312004,25819.791786064623,104825.20463918467,104825.20463918467,104825.20463918467,132818.25919642465,127707.74093829226,5110.518258132394,0.0,90624.37010340586,55287.23694553578,39263.481286522314,27993.054557239982,67256.53584376229,21227.124716084985,1574.1164744639862,0.0,0.8778300297540049,2.7265675779103216,0.001494314320929203,1.0,1.0,-6.213575772406671,334107.53770238766,1567185.9295417906,4.690663192812458,1567185.9295417906,4.690663192812458,0.7582996944002636,0.09377447570691105,3.8854811633706494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854811633706494,1.2809832988187717,1.2812823373477447,3.0332020463916693,6426.991162035539,15243.107769423557,6472.9464799578,0.0003377679792787735,23323.847496094753,2378.370544079248,19348.070198172303,1972.9540870911376,0.8295402463685232,0.8295402463685232,35199.782143912766,35405.22815468563,0.9927518905052185,0.8,4248.240797226734,4273.035954225843,0.9927518905052185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573689747363627,3.505594997012641,-3.8347864631336623,7.340381460146304,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5698972932137243,0.0004096042711875338,194.50282776895548,0.0,0.0,0.0,0.0,0.00013182616492604776,0.00010160620051250803,0.0003947889781730112,0.09377437289617095,0.09377437289617095,0.09377437289617095,0.09383271273606507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483069.18920268735,597.1756731315093,0.0,0.09377437289617095,0.09377447570691105,0.09377447570691105,0.375,0.375,0.5,11.188371618014935,0.31081880832999786,0.31081880832999786,-5.059064278611913e-12,0.00023002833825103153,0.30793283681936146,-5.059064278611913e-12,27993.054557239982,21227.124716084985,0.7582996944002636,1.1121764430335788,3.7446732973506545,1.033174097843,0.649273983718117,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.54446392130217,263.54446392130217,-9.60553607869781,250.14907364365584,276.93985419897,104676.11307947904,104445.25011927493,230.86296020409839,0.0,nan,276.93985419897,3.7898541989700334,271.58169808789887,-1.5683019121011057,266.22354197683916,-6.926458023160819,260.86538586573045,-12.284614134269532,255.5072297547185,-17.64277024528147,250.14907364365584,-23.000926356344138,1.0,1.0,26022.012520719443,26022.012520719443,275.8731377849831,2.7231377849831233,275.8731377849831,275.8731377849831,78994.97702934235,79005.41285312004,-10.43582377769053,0.0,8546.071908451686,8546.071908451686,0.8879204025970905,3904.9085691875025,275.8731377849831,2.7231377849831233,1.0,0.002,0.0895856153765016,0.005075852103887632,0.00013837498117639946,0.001861625011966197,0.06918749058819973,0.06918749058819973,0.0,-6.857403533899742e-12,1.0,1.0006232146559029,0.3079328368244205,0.09377447570691105,0.0,5.8397923194954684e-05,75.00943721260302,0.0,1600112.973370196,266.6287214191122,0.0002300283433100958,1.0,1284453.848849945,2597.617846554302,,,,,,,,,,,,,,,,,,,3.0,1573.9912425740783,1574.1164744639862,0.375,6.173730061729009,3.5
1207.5,-24.467647729271512,3.5041453635407285,35.145382381794285,25.50623333025726,5.275693871556305,-21.493313569143872,-35.36304506761951,2.3013597347324297,-6.522651945579014,-6.522877210988849,40.292927360603834,43672.40115552861,25819.583129413655,25819.583129413655,69491.98428494227,79008.43475628873,79008.48072245326,25819.583129413655,104828.06385186691,104828.06385186691,104828.06385186691,132822.95744936142,127710.38243930029,5112.575010061127,0.0,90624.41192873537,55288.37841898584,39262.25945527725,27994.893597494516,67257.15305277177,21228.381929338568,1574.2326521569858,0.0,0.8778211540223826,2.72642855693157,0.001494314320929203,1.0,1.0,-6.218156382155939,334089.4855304082,1567202.2378266458,4.690965461958551,1567202.2378266458,4.690965461958551,0.7582947888481514,0.09377627211923104,3.8854845953564667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854845953564667,1.280983702286983,1.2812827409101433,3.0332037702115815,6426.99481460308,15243.107769423557,6472.944086045456,0.00033776705663410473,23323.837659024663,2378.3695409772617,19348.063042608104,1972.953357426655,0.829540289443825,0.829540289443825,35199.80701705199,35405.22815468563,0.9927527673877113,0.8,4248.2437991511315,4273.035954225843,0.9927527673877113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573644704884361,3.5041453635407285,-3.8361767770175255,7.3403221405582535,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5694643702311074,0.000409915663984072,194.49685573532727,0.0,0.0,0.0,0.0,0.00013191576405657208,0.00010151660138198372,0.0003944411908426407,0.09377616495562713,0.09377616495562713,0.09377616495562713,0.09383390464516417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483050.1592161381,597.1818569763308,0.0,0.09377616495562713,0.09377627211923104,0.09377627211923104,0.375,0.375,0.5,11.192704332729676,0.30807980593084494,0.30807980593084494,8.01492205937393e-12,0.00022526540982426013,0.30472082883289886,8.01492205937393e-12,27994.893597494516,21228.381929338568,0.7582947888481514,1.1123252141226068,3.744540679200305,1.0332281568685637,0.6493346681097559,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.54787790342704,263.54787790342704,-9.602122096572941,250.15637568193526,276.9393801249467,104644.77585469214,104416.46189374283,228.31396094929391,0.0,nan,276.9393801249467,3.7893801249467174,271.582779236297,-1.5672207637030056,266.2261783477607,-6.923821652239269,260.869577459102,-12.280422540897973,255.51297657052072,-17.637023429479257,250.15637568193526,-22.993624318064718,1.0,1.0,26022.012520719443,26022.012520719443,275.8721281632717,2.722128163271748,275.8721281632717,275.8721281632717,78998.19331958985,79008.48072245326,-10.287402863410534,0.0,8546.071908451686,8546.071908451686,0.8879201859349906,3904.912018333249,275.8721281632717,2.722128163271748,1.0,0.002,0.08944110892064946,0.005076202732077551,0.00013815138623245304,0.0018618485829109417,0.06907569311622652,0.06907569311622652,0.0,-3.0856605465201525e-11,1.0,1.0006167120565281,0.30472082882488394,0.09377627211923104,0.0,5.779015748705272e-05,74.22906017572807,0.0,1600111.3563012902,266.62734805442096,0.00022526540180933807,1.0,1284458.5203346836,2597.639363279488,,,,,,,,,,,,,,,,,,,3.0,1574.1164744639862,1574.2326521569858,0.375,6.173730061729009,3.5
1210.0,-24.46008436989384,3.502702994097469,35.14558252978504,25.506498582568042,5.2751239556878255,-21.486563537337524,-35.35682373968882,2.301603121397336,-6.523960906303955,-6.524183888932349,40.29331545087357,43676.56102024959,25819.233723801775,25819.233723801775,69495.79474405137,79011.52630003323,79011.93866887591,25819.233723801775,104831.17239267769,104831.17239267769,104831.17239267769,132827.9185824234,127713.30767769353,5114.610904729858,0.0,90624.30220215837,55289.33691560217,39261.072540618,27996.746189745703,67257.81873036371,21229.65254167846,1574.3480227172533,0.0,0.8778125681185447,2.7262958013265863,0.001494314320929203,1.0,1.0,-6.22101258424874,334072.250862974,1567219.0741811043,4.691257864526823,1567219.0741811043,4.691257864526823,0.758289995480053,0.09377794068253434,3.8854762323196836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854762323196836,1.2809825704208126,1.281281608779745,3.033199921715777,6426.986660102277,15243.107769423557,6472.949430529682,0.00033776911647112384,23323.859620691695,2378.3717804440553,19348.079017629112,1972.9549864254473,0.8295401932733517,0.8295401932733517,35199.746406368926,35405.22815468563,0.9927506306071614,0.8,4248.236484083796,4273.035954225843,0.9927506306071614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5735692790833795,3.502702994097469,-3.8375198129534986,7.340222807050967,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5690358915342169,0.00041022432663989384,194.49094053923244,0.0,0.0,0.0,0.0,0.00013200509133755116,0.00010142727410100463,0.0003940932628284273,0.09377794072499634,0.09377794072499634,0.09377794072499634,0.0938352943246526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483031.33825383906,597.1879736061238,0.0,0.09377794072499634,0.09377794068253434,0.09377794068253434,0.375,0.375,0.5,11.197005839274562,0.3059215180888373,0.3059215180888373,-6.252776074688882e-13,0.00022298262837239236,0.30317130468358755,-6.252776074688882e-13,27996.746189745703,21229.65254167846,0.758289995480053,1.1124647951240632,3.7443908414696816,1.033274585110464,0.649390090917886,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.55132143536696,263.55132143536696,-9.598678564633019,250.1636258120672,276.93901705869104,104616.95526644586,104386.66512228287,230.29014416301112,0.0,nan,276.93901705869104,3.7890170586910585,271.58393880930623,-1.5660611906937447,266.2288605600822,-6.921139439917795,260.8737823106793,-12.276217689320674,255.51870406137556,-17.63129593862442,250.1636258120672,-22.986374187932768,1.0,1.0,26022.012520719443,26022.012520719443,275.8712261094011,2.7212261094011296,275.8712261094011,275.8712261094011,79002.11759430687,79011.93866887591,-9.821074569044868,0.0,8546.071908451686,8546.071908451686,0.887920713895475,3904.9036134812823,275.8712261094011,2.7212261094011296,1.0,0.002,0.08929736604463599,0.005076561901809397,0.00013792898952963976,0.0018620710079643393,0.06896449476481988,0.06896449476481988,0.0,-2.506020998355174e-12,1.0,1.0006135719465843,0.30317130468421283,0.09377794068253434,0.0,5.749714672392019e-05,73.85295644663283,0.0,1600109.8182650937,266.626039093696,0.00022298262899766996,1.0,1284462.9804196567,2597.6408250872432,,,,,,,,,,,,,,,,,,,6.0,1574.2326521569858,1574.3480227172533,0.375,6.173730061729009,3.5
1212.5,-24.45256725581311,3.5012608557460534,35.14578440144372,25.50631578722971,5.274101834745787,-21.479900346784515,-35.35068284310398,2.30143492527689,-6.525400187668936,-6.525621702513917,40.2937377085283,43681.02405577724,25819.222587519424,25819.222587519424,69500.24664329666,79014.91943109674,79015.40737132571,25819.222587519424,104834.62995884514,104834.62995884514,104834.62995884514,132833.47285592573,127716.8193800963,5116.653475829423,0.0,90624.37734822537,55290.481971186295,39259.88375226565,27998.84289708061,67258.72664934625,21231.09068372634,1574.478072724563,0.0,0.8778031381991945,2.7261497147002003,0.001494314320929203,1.0,1.0,-6.223449154135949,334053.2873657356,1567237.3929598297,4.691579015188532,1567237.3929598297,4.691579015188532,0.7582845748936313,0.09377983355906257,3.885481898309931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885481898309931,1.2809833526142285,1.2812823911557596,3.0332024927415695,6426.992107797417,15243.107769423557,6472.945860101742,0.00033776774037798694,23323.84494897384,2378.370284345199,19348.068345381067,1972.9538981590113,0.8295402575222619,0.8295402575222619,35199.787470347466,35405.22815468563,0.9927520782843713,0.8,4248.241440070973,4273.035954225843,0.9927520782843713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573566875106488,3.5012608557460534,-3.838958785339781,7.3402196410858345,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5686103778091601,0.0004105313137933995,194.48506186741997,0.0,0.0,0.0,0.0,0.00013209331851498154,0.00010133904692357425,0.0003937510324135284,0.09377983288981397,0.09377983288981397,0.09377983288981397,0.0938370090782495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483012.74626789085,597.1940176336568,0.0,0.09377983288981397,0.09377983355906257,0.09377983355906257,0.375,0.375,0.5,11.201294057427472,0.30437270296403085,0.30437270296403085,-3.0127011996228248e-12,0.00022151484500909646,0.302172548377996,-3.0127011996228248e-12,27998.84289708061,21231.09068372634,0.7582845748936313,1.1126121598171175,3.7442312314108896,1.0333268276938483,0.6494476810943582,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.5546949546959,263.5546949546959,-9.595305045304087,250.1708188073078,276.9385711021226,104584.75612368515,104359.14815529929,225.60796838586526,0.0,nan,276.9385711021226,3.788571102122603,271.58502064307345,-1.5649793569265285,266.2314701842157,-6.918529815784268,260.8779197252001,-12.272080274799862,255.5243692662558,-17.625630733744174,250.1708188073078,-22.97918119269218,1.0,1.0,26022.012520719443,26022.012520719443,275.87019417848546,2.7201941784854853,275.87019417848546,275.87019417848546,79005.14513732877,79015.40737132571,-10.262233996938448,0.0,8546.071908451686,8546.071908451686,0.8879203562001978,3904.9093078014803,275.87019417848546,2.7201941784854853,1.0,0.002,0.08915409477684837,0.005076894255838988,0.00013770728535479962,0.0018622927175631907,0.06885364267739981,0.06885364267739981,0.0,2.917990502004919e-12,1.0,1.0006115450819877,0.3021725483810087,0.09377983355906257,0.0,5.73085075289361e-05,73.61093763425342,0.0,1600108.1285627675,266.62459981233104,0.00022151484802179766,1.0,1284467.8880720446,2597.6335500445907,,,,,,,,,,,,,,,,,,,4.0,1574.3480227172533,1574.478072724563,0.375,6.173730061729009,3.5
1215.0,-24.44511152931178,3.4998260787615805,35.14598372699315,25.506410817056917,5.273374324920172,-21.473262943918957,-35.344564507808514,2.30152572870387,-6.526701781479062,-6.52691919889419,40.29410896009432,43685.24979836975,25818.86908996361,25818.86908996361,69504.11888833335,79018.08633766226,79018.62268511853,25818.86908996361,104837.49177508215,104837.49177508215,104837.49177508215,132838.10766901306,127719.43895263574,5118.668716377323,0.0,90624.3417388584,55291.50515729604,39258.70731284707,28000.6158939309,67259.32320677798,21232.304474053028,1574.5894666839624,0.0,0.8777946653946115,2.7260179268000857,0.001494314320929203,1.0,1.0,-6.227560416580559,334036.1752556707,1567253.4990777378,4.691867573558956,1567253.4990777378,4.691867573558956,0.7582799090735395,0.09378157090916285,3.885479663991384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885479663991384,1.280982930334199,1.2812819687771513,3.033201748424306,6426.990530678451,15243.107769423557,6472.9468937511965,0.00033776813876037023,23323.84919646291,2378.3707174685455,19348.071435028454,1972.9542132153647,0.8295402389225965,0.8295402389225965,35199.77127723792,35405.22815468563,0.9927515074093964,0.8,4248.2394857342015,4273.035954225843,0.9927515074093964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57349056598212,3.4998260787615805,-3.8402930655066805,7.340119144268261,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5681886785218897,0.0004108360026564005,194.47923155407636,0.0,0.0,0.0,0.0,0.0001321812756744949,0.00010125108976406089,0.0003934090502352247,0.0937815715980343,0.0937815715980343,0.0937815715980343,0.09383820566085348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482994.1038525478,597.2000754235904,0.0,0.0937815715980343,0.09378157090916285,0.09378157090916285,0.375,0.375,0.5,11.205541620194536,0.3021596209102313,0.3021596209102313,2.142996891052462e-11,0.00021741741511505097,0.2993587823136181,2.142996891052462e-11,28000.6158939309,21232.304474053028,0.7582799090735395,1.1127531390742997,3.744094623659659,1.0333752344586358,0.6495047484207724,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.5580651129725,263.5580651129725,-9.591934887027492,250.17795950593444,276.93817072005686,104555.82436030342,104330.44116779849,225.38319250496838,0.0,nan,276.93817072005686,3.7881707200568826,271.5861284771689,-1.5638715228310502,266.23408623441804,-6.915913765581934,260.882043991526,-12.26795600847396,255.5300017487308,-17.61999825126918,250.17795950593444,-22.97204049406554,1.0,1.0,26022.012520719443,26022.012520719443,275.8692729150491,2.719272915049146,275.8692729150491,275.8692729150491,79008.63599635058,79018.62268511853,-9.986688767952728,0.0,8546.071908451686,8546.071908451686,0.8879204972532572,3904.9070623113407,275.8692729150491,2.719272915049146,1.0,0.002,0.08901215452385368,0.005077247399599561,0.00013748767801822654,0.0018625123317140568,0.06874383900911327,0.06874383900911327,0.0,9.732283121760554e-12,1.0,1.0006058483700968,0.29935878229218815,0.09378157090916285,0.0,5.67761013150032e-05,72.9273303920632,0.0,1600106.5965209145,266.6232982185209,0.00021741739368508206,1.0,1284472.3167490896,2597.651040978627,,,,,,,,,,,,,,,,,,,4.0,1574.478072724563,1574.5894666839624,0.375,6.173730061729009,3.5
1217.5,-24.437694301110795,3.4983931279565916,35.146182768275025,25.50612852154302,5.2722574339447466,-21.466699127539748,-35.33851713929323,2.3012622864810908,-6.528104768975197,-6.528318498891146,40.294505083422315,43689.72765556131,25818.78243913292,25818.78243913292,69508.51009469424,79021.50785966728,79021.8222056849,25818.78243913292,104840.60464481782,104840.60464481782,104840.60464481782,132843.18211438166,127722.49887905175,5120.683235329904,0.0,90624.45400752893,55292.67390538316,39257.533446828624,28002.577469563836,67260.11091639246,21233.64748896677,1574.7122409158935,0.0,0.877785543485863,2.725875794560563,0.001494314320929203,1.0,1.0,-6.231513976499571,334017.7212741646,1567270.684352897,4.6921782424426155,1567270.684352897,4.6921782424426155,0.7582747521025786,0.09378350703761426,3.8854876355297625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854876355297625,1.2809841554692292,1.2812831941981824,3.033205070445617,6426.997569642977,15243.107769423557,6472.942280368256,0.00033776636070472724,23323.830239179963,2378.368784363668,19348.05764531812,1972.9528070562446,0.82954032193292,0.8295403219329199,35199.82905054662,35405.22815468563,0.99275354416095,0.8,4248.246458360509,4273.035954225843,0.99275354416095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573471860763635,3.4983931279565916,-3.841701382102519,7.34009451005911,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5677694919537446,0.0004111393245792312,194.4734316929206,0.0,0.0,0.0,0.0,0.0001322682657332048,0.00010116409970535099,0.00039307185856464136,0.09378339615561833,0.09378339615561833,0.09378339615561833,0.09383965423110169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482975.70858924586,597.2060542728242,0.0,0.09378339615561833,0.09378350703761426,0.09378350703761426,0.375,0.375,0.5,11.20976278981106,0.29979900275725413,0.29979900275725413,1.375610736431554e-11,0.00021372991596990687,0.2968045223915965,1.375610736431554e-11,28002.577469563836,21233.64748896677,0.7582747521025786,1.112900475898104,3.743951442068207,1.0334284191278937,0.6495637170427765,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.56135670352796,263.56135670352796,-9.588643296472014,250.18504657012187,276.9376668369511,104523.41897465606,104303.29009015251,220.1288845035569,0.0,nan,276.9376668369511,3.787666836951132,271.587142783587,-1.562857216412965,266.23661873021393,-6.9133812697860435,260.88609467681886,-12.26390532318112,255.53557062347508,-17.614429376524896,250.18504657012187,-22.964953429878108,1.0,1.0,26022.012520719443,26022.012520719443,275.868247999986,2.7182479999860334,275.868247999986,275.868247999986,79011.32816182551,79021.8222056849,-10.49404385939124,0.0,8546.071908451686,8546.071908451686,0.8879199940080803,3904.9150737074115,275.868247999986,2.7182479999860334,1.0,0.002,0.08887139746453389,0.005077576197579186,0.00013726987068362936,0.0018627301008661062,0.06863493534181468,0.06863493534181468,0.0,-2.8450264279861193e-11,1.0,1.0006006760237003,0.2968045223778404,0.09378350703761426,0.0,5.629289353166841e-05,72.30693223285215,0.0,1600104.9461487345,266.6218952310248,0.0002137299022137995,1.0,1284477.0928709642,2597.663864219526,,,,,,,,,,,,,,,,,,,3.0,1574.5894666839624,1574.7122409158935,0.375,6.173730061729009,3.5
1220.0,-24.430329589911715,3.4969666445324665,35.146377235916546,25.50605406230318,5.271368280479394,-21.460159802885187,-35.332492157444335,2.3011985186040014,-6.529416718039101,-6.529624420585322,40.29484491179974,43694.03847967695,25818.471992678304,25818.471992678304,69512.51047235525,79024.75691037647,79024.57150838446,25818.471992678304,104843.04350106276,104843.04350106276,104843.04350106276,132847.2857412423,127724.6290535123,5122.656687729994,0.0,90624.48946032191,55293.7711278478,39256.35370274902,28004.242240179527,67260.59594292854,21234.78226492789,1574.818819406846,0.0,0.8777771436724966,2.725743186625691,0.001494314320929203,1.0,1.0,-6.237045486795296,334000.4994884578,1567285.4274607878,4.692464322242575,1567285.4274607878,4.692464322242575,0.7582701964511989,0.09378519663222895,3.885490941283946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885490941283946,1.2809844520213614,1.281283490819543,3.0332069488843043,6427.00154982915,15243.107769423557,6472.939671705394,0.0003377653552980294,23323.819519799315,2378.367691291044,19348.049847850252,1972.9520119358042,0.8295403688673684,0.8295403688673685,35199.85300882072,35405.22815468563,0.9927543887908882,0.8,4248.249349870379,4273.035954225843,0.9927543887908882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573404845032619,3.4969666445324665,-3.843039607828103,7.34000625236057,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5673536039421992,0.0004114407026175115,194.46767323940563,0.0,0.0,0.0,0.0,0.0001323549863084457,0.0001010773791301101,0.00039273524097876576,0.09378508034663229,0.09378508034663229,0.09378508034663229,0.09384054201277502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482957.33013670106,597.2120248444916,0.0,0.09378508034663229,0.09378519663222895,0.09378519663222895,0.375,0.375,0.5,11.213924020511,0.296484728458438,0.296484728458438,-7.355538400588557e-11,0.00020770254621993445,0.29257893379002553,-7.355538400588557e-11,28004.242240179527,21234.78226492789,0.7582701964511989,1.1130437332649459,3.7438338093158365,1.0334804427147433,0.649623124314151,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.5646290755753,263.5646290755753,-9.585370924424694,250.19208540350542,276.93717274767306,104493.85758048728,104275.01395074136,218.8436297459086,0.0,nan,276.93717274767306,3.7871727476730825,271.588155278788,-1.561844721211969,266.23913781002256,-6.910862189977422,260.89012034113813,-12.259879658861848,255.5411028723247,-17.608897127675277,250.19208540350542,-22.95791459649456,1.0,1.0,26022.012520719443,26022.012520719443,275.86726378196215,2.717263781962174,275.86726378196215,275.86726378196215,79014.53117882313,79024.57150838446,-10.040329561321414,0.0,8546.071908451686,8546.071908451686,0.8879197853149492,3904.9183959903653,275.86726378196215,2.717263781962174,1.0,0.002,0.08873264256158678,0.005077914202232654,0.00013705518340735684,0.0018629447820597365,0.06852759170367842,0.06852759170367842,0.0,-3.453290691596278e-11,1.0,1.000592124138872,0.2925789338635809,0.09378519663222895,0.0,5.5493012736152165e-05,71.27975102672285,0.0,1600103.399157487,266.6205832819609,0.00020770261977531845,1.0,1284481.550238235,2597.6990033688658,,,,,,,,,,,,,,,,,,,3.0,1574.7122409158935,1574.818819406846,0.375,6.173730061729009,3.5
