time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1222.5,-24.423005459719217,3.4955463259947317,35.146571094570945,25.506059231143468,5.270557499137545,-21.453649163801146,-35.326490190904565,2.30120120368609,-6.530723710361087,-6.530929516029624,40.29522501008339,43698.23997286596,25818.175293212716,25818.175293212716,69516.41526607868,79027.93138250466,79027.90767740924,25818.175293212716,104846.08297062195,104846.08297062195,104846.08297062195,132852.17177405345,127727.5574064527,5124.614367600751,0.0,90624.48524629475,55294.793838478305,39255.2126753516,28006.088803431503,67261.3014787831,21236.047708557984,1574.9340134240538,0.0,0.8777685942794795,2.72561061305844,0.001494314320929203,1.0,1.0,-6.239690594333638,333983.2892989115,1567301.9177621107,4.692755499989678,1567301.9177621107,4.692755499989678,0.758265384988567,0.09378682227995423,3.885490349663159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885490349663159,1.2809844395344,1.2812834783296667,3.033206516603293,6427.000633877558,15243.107769423557,6472.940272032784,0.0003377655866703564,23323.821986625488,2378.3679428373084,19348.051642268998,1972.9521949155928,0.829540358066688,0.829540358066688,35199.848721081464,35405.22815468563,0.9927542376300332,0.8,4248.248832385675,4273.035954225843,0.9927542376300332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573340796848843,3.4955463259947317,-3.8443755768375962,7.339921902832328,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5669403339311195,0.0004117406214864873,194.46194685429944,0.0,0.0,0.0,0.0,0.00013244142778785734,0.00010099093765069845,0.0003923993136452226,0.09378682225759587,0.09378682225759587,0.09378682225759587,0.09384192768749257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482939.28242385923,597.2178901527885,0.0,0.09378682225759587,0.09378682227995423,0.09378682227995423,0.375,0.375,0.5,11.218056928153542,0.29415740494835063,0.29415740494835063,4.746425474877469e-11,0.00020580566854278004,0.2912389216959923,4.746425474877469e-11,28006.088803431503,21236.047708557984,0.758265384988567,1.1131831161955248,3.743689717318574,1.0335276561368192,0.6496787753452872,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.5678958413628,263.5678958413628,-9.58210415863715,250.19908086235904,276.9367108203631,104465.06467742813,104246.59597624173,218.46870118640686,0.0,nan,276.9367108203631,3.786710820363112,271.58918482876413,-1.560815171235845,266.241658837129,-6.908341162870954,260.8941328455869,-12.255867154413068,255.5466068539747,-17.60339314602527,250.19908086235904,-22.950919137640938,1.0,1.0,26022.012520719443,26022.012520719443,275.8663490610736,2.716349061073629,275.8663490610736,275.8663490610736,79017.71196265821,79027.90767740924,-10.195714751025662,0.0,8546.071908451686,8546.071908451686,0.8879198226641275,3904.917801411475,275.8663490610736,2.716349061073629,1.0,0.002,0.08859454357131986,0.005078249661248539,0.00013684151062821158,0.0018631584893018843,0.06842075531410578,0.06842075531410578,0.0,-6.99041519114374e-14,1.0,1.0005894079865072,0.29123892164852805,0.09378682227995423,0.0,5.523959606605895e-05,70.9544880549993,0.0,1600101.8638557426,266.6192762896389,0.0002058056210785253,1.0,1284486.0047518723,2597.697852784709,,,,,,,,,,,,,,,,,,,5.0,1574.818819406846,1574.9340134240538,0.375,6.173730061729009,3.5
1225.0,-24.41574881020456,3.4941304758593335,35.14676476539209,25.506059231143468,5.269751174441857,-21.447198811718604,-35.32054595472289,2.301201178232771,-6.532059626199953,-6.5322622913898005,40.295611220024455,43702.41850335213,25817.961375666517,25817.961375666517,69520.37987901864,79031.08029502783,79031.1881629471,25817.961375666517,104849.14953861362,104849.14953861362,104849.14953861362,132857.12796135547,127730.55363094593,5126.574330409541,0.0,90624.48520718276,55295.823424399045,39254.06864753746,28007.978422741853,67262.04707027931,21237.342459482054,1575.051891892123,0.0,0.8777598704827652,2.72547524889198,0.001494314320929203,1.0,1.0,-6.243257708287899,333965.7148135171,1567318.6733479698,4.693052621354092,1567318.6733479698,4.693052621354092,0.7582604548937315,0.09378868174931435,3.885490342127202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885490342127202,1.280984439652771,1.2812834784480653,3.033206510440064,6427.000620818416,15243.107769423557,6472.940280591923,0.0003377655899691373,23323.822021796168,2378.3679464237193,19348.051667852833,1972.9521975244181,0.8295403579126968,0.8295403579126968,35199.848666465026,35405.22815468563,0.992754235704574,0.8,4248.2488257940495,4273.035954225843,0.992754235704574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5732946187059715,3.4941304758593335,-3.845730611750195,7.3398610876095285,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5665311922915768,0.00041203797533960864,194.45627356167685,0.0,0.0,0.0,0.0,0.000132527089177965,0.0001009052762605908,0.0003920664763802028,0.0937885844828146,0.0937885844828146,0.0937885844828146,0.09384335786087107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482921.3775523828,597.2237094050652,0.0,0.0937885844828146,0.09378868174931435,0.09378868174931435,0.375,0.375,0.5,11.222166303010729,0.2918828391365764,0.2918828391365764,-8.810729923425242e-12,0.0002026651898745513,0.2890045831019279,-8.810729923425242e-12,28007.978422741853,21237.342459482054,0.7582604548937315,1.1133220073505357,3.7435419325216013,1.0335751424035562,0.6497336968898566,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.5711477487902,263.5711477487902,-9.578852251209753,250.20602562187392,276.93626987571287,104436.23091434712,104218.75588188636,217.47503246076724,0.0,nan,276.93626987571287,3.7862698757128896,271.5902210249463,-1.559778975053689,266.2441721741943,-6.905827825805659,260.89812332338585,-12.251876676614131,255.55207447262794,-17.59792552737204,250.20602562187392,-22.943974378126057,1.0,1.0,26022.012520719443,26022.012520719443,275.86540014458717,2.7154001445871927,275.86540014458717,275.86540014458717,79021.00198614446,79031.1881629471,-10.186176802642876,0.0,8546.071908451686,8546.071908451686,0.8879198231398745,3904.917793837838,275.86540014458717,2.7154001445871927,1.0,0.002,0.0884574819813081,0.005078575312405671,0.00013662943356965526,0.0018633705379067977,0.06831471678482763,0.06831471678482763,0.0,-2.8523547239422964e-11,1.0,1.0005848830938908,0.2890045831107386,0.09378868174931435,0.0,5.481690447711106e-05,70.41179598439568,0.0,1600100.2928365315,266.6179403738,0.0002026651986852812,1.0,1284490.5537085976,2597.7075722732166,,,,,,,,,,,,,,,,,,,3.0,1574.9340134240538,1575.051891892123,0.375,6.173730061729009,3.5
1227.5,-24.408525784626054,3.4927168998428906,35.146957140186096,25.50583459613847,5.268721805996967,-21.440801025537727,-35.31465078759936,2.3009970484894775,-6.53343358089046,-6.533633259020333,40.29598116028314,43706.74910837117,25817.8516590728,25817.8516590728,69524.60076744398,79034.37578882686,79034.14417841287,25817.8516590728,104851.99583748567,104851.99583748567,104851.99583748567,132861.83733422606,127733.3314722136,5128.5058620124555,0.0,90624.58019662282,55296.95352234098,39252.918526979825,28009.841496740402,67262.76002372023,21238.615314420767,1575.1695006678744,0.0,0.8777510004273851,2.725336008022431,0.001494314320929203,1.0,1.0,-6.2467696825050325,333947.63746901945,1567334.7232059897,4.693354727959087,1567334.7232059897,4.693354727959087,0.7582554623485597,0.09379033630934065,3.8854978485281055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854978485281055,1.280985388957829,1.2812844279747335,3.0332101224739407,6427.008274284769,15243.107769423557,6472.935264376801,0.00033776365667392133,23323.80140963223,2378.3658445679444,19348.03667405015,1972.9506685820488,0.829540448156098,0.829540448156098,35199.903068684886,35405.22815468563,0.9927561536121315,0.8,4248.255391565647,4273.035954225843,0.9927561536121315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573270934306864,3.4927168998428906,-3.847112996126633,7.339829895969523,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5661242631782868,0.0004123341475033054,194.4506268851736,0.0,0.0,0.0,0.0,0.000132612093944833,0.0001008202714937228,0.0003917369479768794,0.09379033627247765,0.09379033627247765,0.09379033627247765,0.09384462209381894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482903.57670110115,597.2294940868239,0.0,0.09379033627247765,0.09379033630934065,0.09379033630934065,0.375,0.375,0.5,11.226237761573767,0.28968369968106344,0.28968369968106344,-4.172306944383308e-11,0.0001996781298885253,0.2868635765153158,-4.172306944383308e-11,28009.841496740402,21238.615314420767,0.7582554623485597,1.1134649536525567,3.7434066686918475,1.0336269392294652,0.649791193417546,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.57434427089373,263.57434427089373,-9.575655729106245,250.2129223979333,276.9357661438578,104405.57800333128,104191.8069261241,213.7710772071902,0.0,nan,276.9357661438578,3.7857661438578134,271.59119739473635,-1.5588026052636224,266.2466286455766,-6.903371354423371,260.90205989619596,-12.247940103804012,255.55749114706205,-17.592508852937925,250.2129223979333,-22.937077602066665,1.0,1.0,26022.012520719443,26022.012520719443,275.8643750686713,2.714375068671302,275.8643750686713,275.8643750686713,79023.8878095873,79034.14417841287,-10.256368825575919,0.0,8546.071908451686,8546.071908451686,0.8879193492587005,3904.925337770746,275.8643750686713,2.714375068671302,1.0,0.002,0.08832145264658701,0.005078889532163872,0.00013641894136092716,0.0018635810625899244,0.06820947068046358,0.06820947068046358,0.0,3.950851364814545e-12,1.0,1.0005805468227429,0.28686357655703887,0.09379033630934065,0.0,5.441173897949538e-05,69.89161933760656,0.0,1600098.6774048046,266.6165664191095,0.00019967817161159473,1.0,1284495.2329853792,2597.7155910304314,,,,,,,,,,,,,,,,,,,5.0,1575.051891892123,1575.1695006678744,0.375,6.173730061729009,3.5
1230.0,-24.401359904531162,3.4913110026820937,35.14714717527274,25.50590744884687,5.268001170536335,-21.43442379695064,-35.30877371141685,2.301065063389119,-6.53470011986127,-6.534896013774652,40.29633609064505,43710.821987976604,25817.483067376117,25817.483067376117,69528.30505535271,79037.43297949339,79037.23184999685,25817.483067376117,104854.71491737297,104854.71491737297,104854.71491737297,132866.27350753185,127735.8531297873,5130.420377744552,0.0,90624.55126990215,55297.94028007763,39251.78998869391,28011.558590158875,67263.34857885279,21239.789820996666,1575.2776158222994,0.0,0.8777427758946876,2.7252077763329434,0.001494314320929203,1.0,1.0,-6.250769283094542,333930.98768247105,1567350.1219762801,4.693634852081009,1567350.1219762801,4.693634852081009,0.7582509110527933,0.09379200601041263,3.885495800200132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885495800200132,1.2809850726544865,1.2812841115975515,3.033209272414486,6427.006473110788,15243.107769423557,6472.936444903136,0.000337764111658449,23323.806260512316,2378.3663392200515,19348.040202722368,1972.951028406476,0.8295404269190402,0.8295404269190402,35199.888223544775,35405.22815468563,0.9927556302582964,0.8,4248.253599914506,4273.035954225843,0.9927556302582964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573191366827088,3.4913110026820937,-3.8484141053139598,7.3397251079960535,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5657208655326853,0.0004126281699345751,194.44502520680422,0.0,0.0,0.0,0.0,0.00013269688794044932,0.00010073547749810647,0.0003914072747500476,0.09379200598907,0.09379200598907,0.09379200598907,0.09384576812607595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482885.89258535963,597.2352401419024,0.0,0.09379200598907,0.09379200601041263,0.09379200601041263,0.375,0.375,0.5,11.23026992391094,0.2871911903871478,0.2871911903871478,5.343281372915953e-12,0.0001958939133714921,0.2841267306801001,5.343281372915953e-12,28011.558590158875,21239.789820996666,0.7582509110527933,1.1136007300703248,3.743273181653931,1.0336729663978104,0.649846058983139,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.57755011447426,263.57755011447426,-9.572449885525714,250.21977445195972,276.9353257770078,104378.11809922752,104163.72363467127,214.39446455623323,0.0,nan,276.9353257770078,3.785325777007813,271.59221551202,-1.5577844879799727,266.2491052469776,-6.900894753022385,260.9059949819224,-12.244005018077587,255.5628847169579,-17.587115283042067,250.21977445195972,-22.930225548040255,1.0,1.0,26022.012520719443,26022.012520719443,275.8634736110857,2.7134736110857034,275.8634736110857,275.8634736110857,79027.23584356117,79037.23184999685,-9.996006435685558,0.0,8546.071908451686,8546.071908451686,0.8879194785702316,3904.9232792011326,275.8634736110857,2.7134736110857034,1.0,0.002,0.08818671827074744,0.005079218557268868,0.00013621048078486586,0.0018637895194758309,0.06810524039243293,0.06810524039243293,0.0,2.6069684605500854e-13,1.0,1.0005750060937262,0.2841267306747568,0.09379200601041263,0.0,5.389375073718664e-05,69.22649818635021,0.0,1600097.1867712787,266.6152998801387,0.00019589390802821072,1.0,1284499.5428864073,2597.7326011553428,,,,,,,,,,,,,,,,,,,5.0,1575.1695006678744,1575.2776158222994,0.375,6.173730061729009,3.5
1232.5,-24.39425632283235,3.489907611529533,35.14733751773848,25.50580759942534,5.267106934780989,-21.428119997094132,-35.30296749724073,2.3009706345000898,-6.536060096130257,-6.536252998228577,40.29672112711788,43714.99094817491,25817.36357012713,25817.36357012713,69532.35451830205,79040.5873410454,79040.39827101731,25817.36357012713,104857.76184114444,104857.76184114444,104857.76184114444,132871.24203825387,127738.90537684917,5132.3366614047045,0.0,90624.58964829516,55298.99335484618,39250.662548276654,28013.480197109413,67264.14274538607,21241.10549689631,1575.3976799430611,0.0,0.8777339233014356,2.7250699667755964,0.001494314320929203,1.0,1.0,-6.254307754881211,333913.0961772007,1567366.8270387982,4.693936371417518,1567366.8270387982,4.693936371417518,0.7582458640425579,0.09379387807237244,3.885498347703897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885498347703897,1.280985511796149,1.2812845508417294,3.033210221289544,6427.008483663174,15243.107769423557,6472.935127145683,0.00033776360378396834,23323.80084573939,2378.3657870668776,19348.036263857153,1972.9506267540041,0.8295404506247746,0.8295404506247746,35199.9066864327,35405.22815468563,0.9927562811530176,0.8,4248.255828189483,4273.035954225843,0.9927562811530176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5731655710888015,3.489907611529533,-3.849783524256432,7.339691135785965,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5653212814124751,0.0004129198265016962,194.43947254658394,0.0,0.0,0.0,0.0,0.00013278070868234603,0.00010065165675620977,0.0003910818460199128,0.09379376635879949,0.09379376635879949,0.09379376635879949,0.09384722832367973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482868.45721903595,597.2409070092042,0.0,0.09379376635879949,0.09379387807237244,0.09379387807237244,0.375,0.375,0.5,11.234280606738025,0.2848755302508721,0.2848755302508721,3.8255620893323794e-11,0.00019290209831979155,0.2819452433473657,3.8255620893323794e-11,28013.480197109413,21241.10549689631,0.7582458640425579,1.1137389310156822,3.743124744707455,1.0337209645487018,0.6499003653945105,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.5807198257382,263.5807198257382,-9.569280174261792,250.22657351914458,276.9348661323487,104348.87047094411,104136.89240099188,211.97806995222413,0.0,nan,276.9348661323487,3.784866132348725,271.5932076097014,-1.5567923902985967,266.25154908710084,-6.898450912899136,260.9098905643655,-12.240109435634452,255.56823204176808,-17.581767958231893,250.22657351914458,-22.923426480855397,1.0,1.0,26022.012520719443,26022.012520719443,275.8624871384943,2.712487138494339,275.8624871384943,275.8624871384943,79030.34749573476,79040.39827101731,-10.050775282550603,0.0,8546.071908451686,8546.071908451686,0.8879193177455881,3904.9258394424164,275.8624871384943,2.712487138494339,1.0,0.002,0.08805300127543483,0.005079525401073179,0.0001360035663654621,0.0018639964005364015,0.06800178318273105,0.06800178318273105,0.0,-3.309813664462147e-11,1.0,1.000570588115788,0.2819452433091101,0.09379387807237244,0.0,5.3481015851088195e-05,68.69658811017239,0.0,1600095.5876739451,266.6139399038697,0.00019290206006417066,1.0,1284504.1743681575,2597.74132370719,,,,,,,,,,,,,,,,,,,3.0,1575.2776158222994,1575.3976799430611,0.375,6.173730061729009,3.5
1235.0,-24.387187544260335,3.488507824047992,35.147525730572305,25.505619355849944,5.266132625525624,-21.421855527274413,-35.29719337876884,2.3008006103606955,-6.537395699936269,-6.537585304951254,40.29707362375864,43719.19847253078,25817.189807173054,25817.189807173054,69536.38827970382,79043.78968043483,79043.23264810753,25817.189807173054,104860.42245528058,104860.42245528058,104860.42245528058,132875.6781284596,127741.46090572026,5134.217222739346,0.0,90624.6703250803,55300.07912428795,39249.54577865816,28015.25567317901,67264.80145183718,21242.317189284826,1575.510303254392,0.0,0.8777253286018872,2.7249346734915294,0.001494314320929203,1.0,1.0,-6.258064188207356,333895.53077395906,1567382.1204584474,4.694229110600271,1567382.1204584474,4.694229110600271,0.7582410611237649,0.093795459280513,3.8855048589596715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855048589596715,1.2809863024943746,1.2812853417245391,3.033213432020078,6427.015286815898,15243.107769423557,6472.930668187696,0.0003377618852715631,23323.78252368077,2378.363918736854,19348.022935733337,1972.9492676636098,0.8295405308332463,0.8295405308332463,35199.953876375774,35405.22815468563,0.9927579447980613,0.8,4248.261523515679,4273.035954225843,0.9927579447980613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573128061073089,3.488507824047992,-3.8511339121774677,7.33964173622546,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5649239576662329,0.0004132102423180852,194.43394740573385,0.0,0.0,0.0,0.0,0.00013286411453966308,0.00010056825089889272,0.000390758427524723,0.09379545922259967,0.09379545922259967,0.09379545922259967,0.09384835875997646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482851.0728585583,597.2465556906676,0.0,0.09379545922259967,0.093795459280513,0.093795459280513,0.375,0.375,0.5,11.238248069778694,0.28250004251162864,0.28250004251162864,8.924416761146858e-12,0.00018960501500941973,0.279521116743922,8.924416761146858e-12,28015.25567317901,21242.317189284826,0.7582410611237649,1.1138778196078636,3.742995627485875,1.0337708099754541,0.6499565527422915,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.5838457952805,263.5838457952805,-9.566154204719453,250.23332528527746,276.9343663053504,104319.31558190938,104110.26278170895,209.05280020044341,0.0,nan,276.9343663053504,3.7843663053504315,271.5941581012412,-1.5558418987587856,266.2539498973923,-6.89605010260766,260.9137416931828,-12.236258306817149,255.57353348923897,-17.57646651076101,250.23332528527746,-22.916674714722518,1.0,1.0,26022.012520719443,26022.012520719443,275.86148649023653,2.7114864902365525,275.86148649023653,275.86148649023653,79033.26016771542,79043.23264810753,-9.97248039211263,0.0,8546.071908451686,8546.071908451686,0.8879189066880528,3904.9323832544696,275.86148649023653,2.7114864902365525,1.0,0.002,0.0879204459029463,0.005079832139193895,0.0001357984541854989,0.001864201545053462,0.06789922709274945,0.06789922709274945,0.0,-7.610392351031781e-13,1.0,1.0005656795920732,0.2795211167349976,0.093795459280513,0.0,5.3022146872584666e-05,68.10741009520078,0.0,1600094.0166964282,266.6126043000637,0.00018960500608500297,1.0,1284508.7215888652,2597.7534408649385,,,,,,,,,,,,,,,,,,,5.0,1575.3976799430611,1575.510303254392,0.375,6.173730061729009,3.5
1237.5,-24.38018647761815,3.4871140388420554,35.14771168300808,25.50563315106558,5.265368402666793,-21.415630989644185,-35.29145896956322,2.3008129319930024,-6.538682200860819,-6.538867413898942,40.29742200302365,43723.22340763576,25816.902240808067,25816.902240808067,69540.12564844383,79046.81785490451,79046.14174713688,25816.902240808067,104863.04398794494,104863.04398794494,104863.04398794494,132880.02120661223,127743.93281202723,5136.088394585013,0.0,90624.66423880815,55301.069859103874,39248.43819967142,28016.977218667285,67265.4154183387,21243.493130032984,1575.6191823428028,0.0,0.8777170222881308,2.7248044988470506,0.001494314320929203,1.0,1.0,-6.262609679661011,333878.62787442276,1567397.2353526664,4.694512030707728,1567397.2353526664,4.694512030707728,0.7582364422910965,0.09379719792205574,3.885504347249208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885504347249208,1.280986245192521,1.2812852844093086,3.0332131682376113,6427.014727892505,15243.107769423557,6472.931034522029,0.0003377620264589068,23323.784028955477,2378.3640722321566,19348.024030731176,1972.9493793223146,0.8295405242438978,0.8295405242438978,35199.950167784875,35405.22815468563,0.9927578140545296,0.8,4248.261075928047,4273.035954225843,0.9927578140545296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573065984441584,3.4871140388420554,-3.852445944330103,7.339559983172158,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5645307372410384,0.00041349806137993666,194.4284754997818,0.0,0.0,0.0,0.0,0.0001329469946604231,0.00010048537077813271,0.00039043634499338317,0.09379711569907159,0.09379711569907159,0.09379711569907159,0.09384947260619636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482833.86079934885,597.2521482827024,0.0,0.09379711569907159,0.09379719792205574,0.09379719792205574,0.375,0.375,0.5,11.24217561096616,0.2796692270205767,0.2796692270205767,-9.094947017729282e-13,0.00018521303815077772,0.27625773423795863,-9.094947017729282e-13,28016.977218667285,21243.493130032984,0.7582364422910965,1.1140118030990034,3.7428634530153193,1.0338169357307645,0.6500104568701648,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.58696906926303,263.58696906926303,-9.563030930736943,250.2400274214011,276.9339107171625,104291.92108743318,104083.04855897442,208.87252845874542,0.0,nan,276.9339107171625,3.7839107171625415,271.5951340579236,-1.5548659420763897,266.25635739890333,-6.893642601096644,260.9175807396676,-12.232419260332392,255.5788040805204,-17.571195919479578,250.2400274214011,-22.909972578598882,1.0,1.0,26022.012520719443,26022.012520719443,275.8605447831788,2.7105447831788183,275.8605447831788,275.8605447831788,79036.56561229484,79046.14174713688,-9.576134842034662,0.0,8546.071908451686,8546.071908451686,0.887918938992493,3904.931868985454,275.8605447831788,2.7105447831788183,1.0,0.002,0.08778942382130683,0.005080141679894926,0.0001355957253724899,0.0018644042460531933,0.06779786268624495,0.06779786268624495,0.0,-2.8574316957713508e-11,1.0,1.0005590740467156,0.2762577342388681,0.09379719792205574,0.0,5.240438269191264e-05,67.31411593154884,0.0,1600092.5017141583,266.61131779913916,0.00018521303906027242,1.0,1284513.0974500948,2597.7768139047657,,,,,,,,,,,,,,,,,,,3.0,1575.510303254392,1575.6191823428028,0.375,6.173730061729009,3.5
1240.0,-24.37321880917771,3.485723109249614,35.147897437913706,25.505444697942607,5.26440596173321,-21.40945633211847,-35.28576943846417,2.3006434868216616,-6.540021721278833,-6.540204902405509,40.2977906305184,43727.38089285226,25816.764630011938,25816.764630011938,69544.1455228642,79049.97649869989,79049.17589421013,25816.764630011938,104865.94052422207,104865.94052422207,104865.94052422207,132884.77889630085,127746.83750744013,5137.941388860718,0.0,90624.74580511021,55302.15020765033,39247.32844162209,28018.838372078775,67266.16681370087,21244.765790532692,1575.73604031882,0.0,0.8777083368460403,2.7246686729068763,0.001494314320929203,1.0,1.0,-6.2654680060774695,333860.9955860665,1567413.228860955,4.694807867895695,1567413.228860955,4.694807867895695,0.7582314979804247,0.0937988275750808,3.8855110298802287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855110298802287,1.2809870331991524,1.281286072599896,3.0332165191215923,6427.021828013566,15243.107769423557,6472.926380875758,0.00033776023292202503,23323.764907161705,2378.3621223518435,19348.010120671046,1972.947960890931,0.8295406079457661,0.8295406079457661,35199.99859974478,35405.22815468563,0.9927595214864537,0.8,4248.266921152518,4273.035954225843,0.9927595214864537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5730362785520144,3.485723109249614,-3.8537977521610296,7.3395208614106435,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5641396862210593,0.000413784690458889,194.42303000303497,0.0,0.0,0.0,0.0,0.00013302927330862866,0.00010040309212992714,0.00039011732190491266,0.09379882750217447,0.09379882750217447,0.09379882750217447,0.09385082582128954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482816.87969929614,597.2576669757055,0.0,0.09379882750217447,0.0937988275750808,0.0937988275750808,0.375,0.375,0.5,11.246075479001394,0.2775059448167667,0.2775059448167667,-9.094947017729282e-13,0.0001831811266583827,0.27473689632802234,-9.094947017729282e-13,28018.838372078775,21244.765790532692,0.7582314979804247,1.1141492333139047,3.742722654527078,1.0338651482174148,0.6500650024247525,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.5900492503309,263.5900492503309,-9.559950749669099,250.24668278138418,276.9334157192931,104262.7894018572,104056.79876395063,205.99063790655674,0.0,nan,276.9334157192931,3.7834157192931457,271.59606913163435,-1.5539308683656259,266.25872254415344,-6.891277455846534,260.9213759565581,-12.228624043441869,255.5840293689619,-17.565970631038084,250.24668278138418,-22.903317218615797,1.0,1.0,26022.012520719443,26022.012520719443,275.85956232878686,2.7095623287868875,275.85956232878686,275.85956232878686,79039.41700824628,79049.17589421013,-9.758885963849025,0.0,8546.071908451686,8546.071908451686,0.8879185171158623,3904.93858502963,275.85956232878686,2.7095623287868875,1.0,0.002,0.08765913225758869,0.005080437802483892,0.00013539411054363064,0.0018646058877978388,0.06769705527181533,0.06769705527181533,0.0,-1.6585305177840848e-12,1.0,1.000555992382715,0.27473689632893183,0.0937988275750808,0.0,5.2116623045439236e-05,66.9447228007268,0.0,1600090.9279013965,266.60997827872114,0.0001831811275678774,1.0,1284517.6622890416,2597.7774933288397,,,,,,,,,,,,,,,,,,,5.0,1575.6191823428028,1575.73604031882,0.375,6.173730061729009,3.5
1242.5,-24.36632446040071,3.484339598014137,35.1480818527361,25.505633919406705,5.26382599848094,-21.403309414509778,-35.28010658975688,2.3008109534416916,-6.541269782676466,-6.541450133892344,40.2981450672554,43731.202822772204,25816.408559659183,25816.408559659183,69547.61138243138,79052.83257465363,79052.29390830931,25816.408559659183,104868.70246796848,104868.70246796848,104868.70246796848,132889.26988714575,127749.48885639594,5139.781030749817,0.0,90624.66119859712,55303.03145004167,39246.25527617273,28020.56741917726,67266.82269534998,21245.949146072428,1575.8444348824396,0.0,0.8777002071701054,2.724542233164107,0.001494314320929203,1.0,1.0,-6.268847115856431,333844.58019198134,1567428.6067976123,4.695084778360767,1567428.6067976123,4.695084778360767,0.7582269419544914,0.09380046795293777,3.8855037614731973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855037614731973,1.2809862543937898,1.2812852936127255,3.0332126891650075,6427.013712795145,15243.107769423557,6472.93169984495,0.00033776228287833,23323.78676278429,2378.364351005113,19348.02601942591,1972.949582112741,0.8295405122764135,0.8295405122764135,35199.94592240824,35405.22815468563,0.9927576643870321,0.8,4248.260563556062,4273.035954225843,0.9927576643870321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572959414040833,3.484339598014137,-3.8550800351512318,7.3394196331653685,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5637530381983099,0.00041406848322197764,194.41764210860737,0.0,0.0,0.0,0.0,0.00013311121275722782,0.00010032115268132798,0.0003897982160986268,0.09380046755609174,0.09380046755609174,0.09380046755609174,0.09385205699973007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482799.97770738346,597.2631592800018,0.0,0.09380046755609174,0.09380046795293777,0.09380046795293777,0.375,0.375,0.5,11.249944691254825,0.27533646765652975,0.27533646765652975,-1.4836132322670892e-11,0.00018035121587445246,0.2726030180359089,-1.4836132322670892e-11,28020.56741917726,21245.949146072428,0.7582269419544914,1.1142770823621073,3.7425809251293165,1.033906591625578,0.6501154814585177,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.59315693558716,263.59315693558716,-9.556843064412817,250.25329002464014,276.9330238465554,104237.24623506753,104029.4162242842,207.8300107833457,0.0,nan,276.9330238465554,3.783023846555409,271.5970770821081,-1.5529229178918627,266.26113031780943,-6.8888696821905455,260.9251835533972,-12.224816446602802,255.58923678901263,-17.560763210987346,250.25329002464014,-22.89670997535984,1.0,1.0,26022.012520719443,26022.012520719443,275.8586819449321,2.7086819449320956,275.8586819449321,275.8586819449321,79043.01860191797,79052.29390830931,-9.275306391340564,0.0,8546.071908451686,8546.071908451686,0.8879189759727131,3904.9312802805634,275.8586819449321,2.7086819449320956,1.0,0.002,0.08752985036101094,0.005080746963529917,0.00013519408193575518,0.0018648059180687612,0.0675970409678776,0.0675970409678776,0.0,4.516352569705617e-15,1.0,1.0005516713722773,0.27260301805074505,0.09380046795293777,0.0,5.171275956327759e-05,66.4261728006296,0.0,1600089.460183633,266.6087302173235,0.0001803512307105848,1.0,1284521.9122245477,2597.7871619709817,,,,,,,,,,,,,,,,,,,4.0,1575.73604031882,1575.8444348824396,0.375,6.173730061729009,3.5
1245.0,-24.359470934062738,3.482959182824068,35.148269100844075,25.5054781557061,5.262906783095663,-21.39723316240377,-35.274506675172574,2.3006690154609704,-6.542593744451665,-6.542773215480229,40.29855137894046,43735.260235618625,25816.260925633564,25816.260925633564,69551.5211612522,79055.918380665,79055.82721032317,25816.260925633564,104872.08813595673,104872.08813595673,104872.08813595673,132894.66224870543,127753.02534869441,5141.6369000110135,0.0,90624.72665324867,55304.06852391878,39245.17569925543,28022.574112748698,67267.74981200413,21247.327515205925,1575.9678063515048,0.0,0.8776914553577359,2.7244078655237045,0.001494314320929203,1.0,1.0,-6.27083486133597,333827.1392266484,1567446.2355700224,4.69538288349235,1567446.2355700224,4.69538288349235,0.7582218332162277,0.09380237371974327,3.8855088820373194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855088820373194,1.2809869144778727,1.2812859538509014,3.0332151235292235,6427.018870920802,15243.107769423557,6472.928319055311,0.0003377609799041155,23323.772871091907,2378.362934446718,19348.015914019434,1972.9485516480588,0.8295405730862638,0.8295405730862638,35199.98303338638,35405.22815468563,0.9927589727062592,0.8,4248.26504245797,4273.035954225843,0.9927589727062592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572927544447854,3.482959182824068,-3.8564184790475915,7.3393776618716595,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5633689633154576,0.0004143507730081426,194.41228641264996,0.0,0.0,0.0,0.0,0.000133192287377225,0.00010024007806133079,0.000389483713643415,0.09380222627833924,0.09380222627833924,0.09380222627833924,0.09385383982805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482783.31493001216,597.2685765590987,0.0,0.09380222627833924,0.09380237371974327,0.09380237371974327,0.375,0.375,0.5,11.253816240379546,0.27393703206973896,0.27393703206973896,2.2168933355715126e-11,0.0001794710285594192,0.27193835414425394,2.2168933355715126e-11,28022.574112748698,21247.327515205925,0.7582218332162277,1.114411120764797,3.742417769486337,1.0339504644592783,0.6501668386091003,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.59621443164536,263.59621443164536,-9.553785568354613,250.25984642716512,276.93258243613434,104208.38838201312,104003.91483228058,204.4735497325214,0.0,nan,276.93258243613434,3.782582436134362,271.59803523429173,-1.5519647657082487,266.2634880325342,-6.886511967465765,260.9289408307791,-12.221059169220894,255.5943936289678,-17.555606371032184,250.25984642716512,-22.890153572834862,1.0,1.0,26022.012520719443,26022.012520719443,275.8577723049875,2.707772304987543,275.8577723049875,275.8577723049875,79045.70788215821,79055.82721032317,-10.119328164961189,0.0,8546.071908451686,8546.071908451686,0.887918652709886,3904.936426447506,275.8577723049875,2.707772304987543,1.0,0.002,0.08740087437632178,0.005081039984785729,0.0001349945052506194,0.0018650054521825586,0.0674972526253097,0.0674972526253097,0.0,-4.256682202899431e-11,1.0,1.0005503213564662,0.271938354122085,0.09380237371974327,0.0,5.158734310084884e-05,66.2653055544257,0.0,1600087.9062139646,266.6074062555483,0.00017947100639048585,1.0,1284526.427827126,2597.777264637961,,,,,,,,,,,,,,,,,,,3.0,1575.8444348824396,1575.9678063515048,0.375,6.173730061729009,3.5
1247.5,-24.352689628697195,3.4815854635883126,35.148455118844616,25.50566451335328,5.262347899172709,-21.3911858759261,-35.26893361760301,2.3008441418379966,-6.543843806606617,-6.544021703786399,40.298908800092484,43739.03019677874,25815.93845598988,25815.93845598988,69554.96865276861,79058.72705418181,79058.96457648856,25815.93845598988,104874.90303247844,104874.90303247844,104874.90303247844,132899.22321259393,127755.76634931343,5143.456863280509,0.0,90624.65381653227,55304.956941306344,39244.10763913992,28024.32018011549,67268.4278192554,21248.522788103204,1576.0770970600356,0.0,0.8776832956286502,2.7242810879507355,0.001494314320929203,1.0,1.0,-6.2732787998205595,333810.6822116999,1567461.7432384598,4.695660824432182,1567461.7432384598,4.695660824432182,0.7582172431493979,0.09380386901619758,3.8855038813858083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855038813858083,1.2809861000508993,1.2812851392338045,3.0332131482390166,6427.014685517883,15243.107769423557,6472.931062295552,0.0003377620371629836,23323.784143077468,2378.364083869361,19348.02411374809,1972.9493877876841,0.8295405237443262,0.8295405237443262,35199.94679146773,35405.22815468563,0.9927576950250576,0.8,4248.260668442336,4273.035954225843,0.9927576950250576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572857933284383,3.4815854635883126,-3.8577005224784617,7.339285986066774,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5629892139533629,0.0004146302622733603,194.4069874442688,0.0,0.0,0.0,0.0,0.0001332730184122666,0.00010015934702628919,0.00038916953162771475,0.09380386924446221,0.09380386924446221,0.09380386924446221,0.09385510817577825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482766.5540332058,597.2740231662086,0.0,0.09380386924446221,0.09380386901619758,0.09380386901619758,0.375,0.375,0.5,11.257659165194994,0.2726226972383756,0.2726226972383756,-1.0118128557223827e-11,0.0001778971797534723,0.2707429039658109,-1.0118128557223827e-11,28024.32018011549,21248.522788103204,0.7582172431493979,1.11453751475179,3.7422733124703935,1.0339912929087172,0.6502163290377743,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.5992911115865,263.5992911115865,-9.550708888413453,250.26635207741325,276.932230145766,104183.09922346457,103977.3427373575,205.7564861070813,0.0,nan,276.932230145766,3.78223014576605,271.5990545320705,-1.5509454679294663,266.265878918501,-6.884121081498961,260.93270330471046,-12.21729669528952,255.59952769105786,-17.55047230894212,250.26635207741325,-22.883647922586732,1.0,1.0,26022.012520719443,26022.012520719443,275.85689092875333,2.706890928753353,275.85689092875333,275.85689092875333,79049.33636818138,79058.96457648856,-9.62820830718556,0.0,8546.071908451686,8546.071908451686,0.8879189684025931,3904.9314007927373,275.85689092875333,2.706890928753353,1.0,0.002,0.08727247145331905,0.005081344863624999,0.0001347958354318191,0.0018652041682041993,0.06739791771590956,0.06739791771590956,0.0,3.636018569563859e-12,1.0,1.0005478982557474,0.27074290397592904,0.09380386901619758,0.0,5.136116852271096e-05,65.97499718089388,0.0,1600086.437898547,266.60615619339336,0.00017789718987160086,1.0,1284530.688816415,2597.77507737827,,,,,,,,,,,,,,,,,,,4.0,1575.9678063515048,1576.0770970600356,0.375,6.173730061729009,3.5
1250.0,-24.345943019727237,3.480212598501075,35.148642882586714,25.505368038453184,5.261292894014499,-21.38521942836203,-35.26343624163417,2.3005693056235295,-6.545202593580939,-6.545378957755607,40.29930411921171,43743.12694121804,25815.89825736095,25815.89825736095,69559.025198579,79061.86766226903,79062.20523533375,25815.89825736095,104878.1034926947,104878.1034926947,104878.1034926947,132904.4129420117,127759.11884566348,5145.294096348206,0.0,90624.7735966279,55306.03288719252,39243.045232705976,28026.309449316996,67269.35468202297,21249.886269413597,1576.2004905359913,0.0,0.8776743987286648,2.7241432687200002,0.001494314320929203,1.0,1.0,-6.275805254121792,333792.79222055635,1567478.8953451684,4.695963879020622,1567478.8953451684,4.695963879020622,0.7582120759724738,0.09380573254303282,3.8855126391460666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855126391460666,1.2809873781799348,1.2812864176612122,3.0332169585204807,6427.022759047083,15243.107769423557,6472.9257706427,0.00033775999773616965,23323.762399739568,2378.361866665943,19348.008296643602,1972.947774891895,0.8295406189208839,0.8295406189208839,35200.010262798096,35405.22815468563,0.992759932658619,0.8,4248.268328759495,4273.035954225843,0.992759932658619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572849255651048,3.480212598501075,-3.859061959384057,7.3392745578851315,3.5,3.5,1.0,0.6,0.0002334323654385558,0.56261168198451,0.00041490849357262853,194.40171587457965,0.0,0.0,0.0,0.0,0.00013335269737225664,0.00010007966806629916,0.0003888608151931484,0.09380562376735911,0.09380562376735911,0.09380562376735911,0.09385675639070902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482750.0123126087,597.2794005596868,0.0,0.09380562376735911,0.09380573254303282,0.09380573254303282,0.375,0.375,0.5,11.261494569886429,0.2714055620019735,0.2714055620019735,9.15179043659009e-12,0.00017636417464927945,0.26957370363379596,9.15179043659009e-12,28026.309449316996,21249.886269413597,0.7582120759724738,1.11467208219513,3.7421183159806244,1.0340373492116748,0.6502682707153713,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.60228533500344,263.60228533500344,-9.547714664996533,250.2728044697588,276.931766200253,104153.1582799302,103952.9161596881,200.2421202421336,0.0,nan,276.931766200253,3.781766200253003,271.5999738541385,-1.550026145861466,266.268181508103,-6.881818491896979,260.93638916192594,-12.213610838074032,255.60459681584155,-17.54540318415843,250.2728044697588,-22.87719553024118,1.0,1.0,26022.012520719443,26022.012520719443,275.85591287342413,2.705912873424154,275.85591287342413,275.85591287342413,79051.82854251035,79062.20523533375,-10.376692823396297,0.0,8546.071908451686,8546.071908451686,0.8879184155223755,3904.940202341797,275.85591287342413,2.705912873424154,1.0,0.002,0.08714461486207295,0.005081626663692795,0.00013459798037868855,0.001865401991384613,0.06729899018934428,0.06729899018934428,0.0,-2.8236698569605867e-11,1.0,1.0005455278017115,0.26957370362464417,0.09380573254303282,0.0,5.114011827166485e-05,65.69128823904295,0.0,1600084.8421043123,266.60479740641904,0.000176364165497489,1.0,1284535.3209798979,2597.7710583716103,,,,,,,,,,,,,,,,,,,3.0,1576.0770970600356,1576.2004905359913,0.375,6.173730061729009,3.5
1252.5,-24.339245436206422,3.4788460294711614,35.14882659755107,25.50526679204779,5.260448058592203,-21.37927608677182,-35.25796107770873,2.3004787121855834,-6.5464565792719895,-6.546628183360349,40.29962818661374,43747.064892725226,25815.596098041136,25815.596098041136,69562.66099076637,79064.84661770966,79064.82701569457,25815.596098041136,104880.4231137357,104880.4231137357,104880.4231137357,132908.3435067581,127761.25039870552,5147.093108052574,0.0,90624.81786840588,55307.036155246955,39241.979681287696,28027.920393022392,67269.90007431009,21250.983961349142,1576.3034530485597,0.0,0.8776663613192824,2.724016468165773,0.001494314320929203,1.0,1.0,-6.2807253854689975,333776.32681920385,1567492.9560893972,4.696237660193495,1567492.9560893972,4.696237660193495,0.7582076609094273,0.09380733466606603,3.8855163221430824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855163221430824,1.2809877994863386,1.2812868390659675,3.0332188360428805,6427.026737291752,15243.107769423557,6472.923163146917,0.00033775899280068716,23323.75168570162,2378.360774138123,19348.000502664214,1972.9469801271805,0.8295406658151527,0.8295406658151527,35200.03695508455,35405.22815468563,0.9927608736752129,0.8,4248.2715502356905,4273.035954225843,0.9927608736752129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57278402885461,3.4788460294711614,-3.860342626688366,7.339188656159527,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5622371639437782,0.0004151848728767034,194.3964828944742,0.0,0.0,0.0,0.0,0.000133432098089413,0.00010000026734914279,0.00038855267100376624,0.09380720878228631,0.09380720878228631,0.09380720878228631,0.09385765886587878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482733.37359816197,597.2848058257061,0.0,0.09380720878228631,0.09380733466606603,0.09380733466606603,0.375,0.375,0.5,11.265278683459673,0.2689370633336807,0.2689370633336807,8.810729923425242e-12,0.00017160408833660767,0.26590279789132865,8.810729923425242e-12,28027.920393022392,21250.983961349142,0.7582076609094273,1.1148026997625136,3.741998737154291,1.0340830135606498,0.6503215382273464,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.60525532650723,263.60525532650723,-9.544744673492744,250.27920974433226,276.9313009086772,104125.93919039196,103927.31760749889,198.6215828930741,0.0,nan,276.9313009086772,3.781300908677224,271.6008826758144,-1.5491173241856018,266.2704644429456,-6.879535557054396,260.9400462100729,-12.209953789927056,255.60962797720092,-17.540372022799062,250.27920974433226,-22.870790255667714,1.0,1.0,26022.012520719443,26022.012520719443,275.85497042974083,2.704970429740854,275.85497042974083,275.85497042974083,79054.7994323724,79064.82701569457,-10.02758332216763,0.0,8546.071908451686,8546.071908451686,0.887918183013521,3904.9439037537977,275.85497042974083,2.704970429740854,1.0,0.002,0.0870184976895761,0.005081921569149855,0.00013440284285491937,0.0018655971285091934,0.06720142142745968,0.06720142142745968,0.0,-2.8635887064365484e-11,1.0,1.0005380985385806,0.2659027978825179,0.09380733466606603,0.0,5.0444976878284116e-05,64.79856963544962,0.0,1600083.3645900325,266.603543420728,0.00017160407952587775,1.0,1284539.5844228156,2597.800019183903,,,,,,,,,,,,,,,,,,,3.0,1576.2004905359913,1576.3034530485597,0.375,6.173730061729009,3.5
