time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1255.0,-24.332596103352707,3.4774839151629373,35.14900910121499,25.50516613936054,5.259606694553977,-21.37337582353264,-35.252526111993916,2.3003864181984985,-6.547738502430377,-6.547907292122882,40.29998029043782,43750.97150843584,25815.38235876098,25815.38235876098,69566.35386719683,79067.80426455782,79067.74489412073,25815.38235876098,104883.1272528817,104883.1272528817,104883.1272528817,132912.8104619995,127763.92889566456,5148.881566334938,0.0,90624.85952716462,55308.02678457356,39240.92526954562,28029.683209117804,67270.60847866343,21252.188843317275,1576.4143529975524,0.0,0.8776580537724986,2.723886611951949,0.001494314320929203,1.0,1.0,-6.2841974663876385,333759.46820547903,1567508.2333948961,4.696520646508999,1567508.2333948961,4.696520646508999,0.7582029623654158,0.09380898499353459,3.8855195016702697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855195016702697,1.2809882287014613,1.2812872683812884,3.033220301804821,6427.029843065418,15243.107769423557,6472.921127490882,0.0003377582082560428,23323.743321377664,2378.3599212144477,19347.994417952097,1972.946359659221,0.8295407024231164,0.8295407024231164,35200.0599985014,35405.22815468563,0.9927616860537816,0.8,4248.274331331981,4273.035954225843,0.9927616860537816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572737889193829,3.4774839151629373,-3.8616439764535464,7.339127891616483,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5618656104286648,0.0004154594285641774,194.39128789243608,0.0,0.0,0.0,0.0,0.00013351095900547826,9.992140643307754e-05,0.0003882465733300439,0.09380884797304205,0.09380884797304205,0.09380884797304205,0.09385889914935727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482717.0148269058,597.2901217169488,0.0,0.09380884797304205,0.09380898499353459,0.09380898499353459,0.375,0.375,0.5,11.269032749894054,0.26661309184095217,0.26661309184095217,6.019718057359569e-11,0.00016878969250910814,0.2637098257352477,6.019718057359569e-11,28029.683209117804,21252.188843317275,0.7582029623654158,1.114932209368427,3.7418612918608103,1.0341270198152221,0.650372763051676,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.60820174403614,263.60820174403614,-9.54179825596384,250.28556842013762,276.93083506794034,104098.9103503766,103901.86530280737,197.0450475692062,0.0,nan,276.93083506794034,3.780835067940359,271.6017817383581,-1.548218261641864,266.2727284088025,-6.877271591197484,260.94367507927427,-12.206324920725706,255.61462174970393,-17.53537825029605,250.28556842013762,-22.864431579862355,1.0,1.0,26022.012520719443,26022.012520719443,275.85403275017023,2.7040327501702563,275.85403275017023,275.85403275017023,79057.74845229444,79067.74489412073,-9.996441826282535,0.0,8546.071908451686,8546.071908451686,0.8879179822888545,3904.947099178621,275.85403275017023,2.7040327501702563,1.0,0.002,0.08689341989617669,0.005082206404146891,0.00013420930344285555,0.0018657906621297085,0.06710465172142777,0.06710465172142777,0.0,-3.442743616230426e-11,1.0,1.0005336580887256,0.2637098256750505,0.09380898499353459,0.0,5.002984521284553e-05,64.2655349786796,0.0,1600081.857065922,266.6022614975696,0.00016878963231192756,1.0,1284543.9498217546,2597.809966089395,,,,,,,,,,,,,,,,,,,3.0,1576.3034530485597,1576.4143529975524,0.375,6.173730061729009,3.5
1257.5,-24.325987901144142,3.4761266626200777,35.14919071130138,25.505036569107347,5.258746486406175,-21.367514462290128,-35.24712313720954,2.3002730503948876,-6.5490071647669765,-6.54917381687764,40.30033350835954,43754.87061248019,25815.14873470662,25815.14873470662,69570.01934718681,79070.76467966325,79070.726500449,25815.14873470662,104885.87523515563,104885.87523515563,104885.87523515563,132917.32029729246,127766.66591241509,5150.654384877367,0.0,90624.91884298607,55309.02478690516,39239.88228453434,28031.44506213683,67271.32734667117,21253.393694271166,1576.5249243774422,0.0,0.8776498100172159,2.7237580294878923,0.001494314320929203,1.0,1.0,-6.287140960820125,333742.7761061812,1567523.5591535969,4.696801463216945,1567523.5591535969,4.696801463216945,0.7581982893553696,0.09381057219728649,3.885524761341425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885524761341425,1.2809887559212034,1.281287795724107,3.0332231593611527,6427.035897884387,15243.107769423557,6472.917158876066,0.0003377566787523436,23323.727014854754,2378.358258411869,19347.982555496834,1972.9451500254252,0.8295407737868914,0.8295407737868913,35200.098117618305,35405.22815468563,0.9927630299152658,0.8,4248.278931905557,4273.035954225843,0.9927630299152658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57268745702895,3.4761266626200777,-3.8629348113547963,7.3390614739748745,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5614966180284774,0.0004157324513515001,194.38612530009968,0.0,0.0,0.0,0.0,0.00013358939837165263,9.984296706690317e-05,0.0003879423207842487,0.09381047921043709,0.09381047921043709,0.09381047921043709,0.09386016991660197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482700.7919735906,597.2953935727718,0.0,0.09381047921043709,0.09381057219728649,0.09381057219728649,0.375,0.375,0.5,11.272759701407477,0.2646097710424442,0.2646097710424442,-3.126388037344441e-11,0.0001666521106358232,0.2620328560574876,-3.126388037344441e-11,28031.44506213683,21253.393694271166,0.7581982893553696,1.1150612097968844,3.7417233817903797,1.0341704570309684,0.6504237739653481,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6111222971236,263.6111222971236,-9.538877702876391,250.29188284802507,276.9303617462351,104071.93886512508,103876.6235340243,195.31533110078624,0.0,nan,276.9303617462351,3.780361746235144,271.6026659665543,-1.5473340334456793,266.27497018696323,-6.875029813036747,260.94727440730134,-12.202725592698641,255.61957862766235,-17.530421372337628,250.29188284802507,-22.85811715197491,1.0,1.0,26022.012520719443,26022.012520719443,275.8531151115892,2.703115111589227,275.8531151115892,275.8531151115892,79060.55835569743,79070.726500449,-10.168144751572981,0.0,8546.071908451686,8546.071908451686,0.887917650243902,3904.952385148132,275.8531151115892,2.703115111589227,1.0,0.002,0.08676913680163807,0.005082490272935019,0.00013401699594657043,0.0018659829807195238,0.06700849797328522,0.06700849797328522,0.0,-2.3333905987965586e-11,1.0,1.0005302612776303,0.2620328560887515,0.09381057219728649,0.0,4.971244126507712e-05,63.85803053603275,0.0,1600080.3660388216,266.600992835233,0.00016665214189970357,1.0,1284548.272242926,2597.813591708769,,,,,,,,,,,,,,,,,,,3.0,1576.4143529975524,1576.5249243774422,0.375,6.173730061729009,3.5
1260.0,-24.319435260605093,3.474773319628715,35.14937054640594,25.50493626566606,5.257914959115783,-21.361700238601205,-35.2417684282176,2.3001799700607526,-6.550291312768877,-6.550454450136403,40.3006746055549,43758.72247850271,25814.961507145174,25814.961507145174,69573.68398564788,79073.68033354574,79073.46945395501,25814.961507145174,104888.43096110018,104888.43096110018,104888.43096110018,132921.6038781199,127769.18836422326,5152.415513896644,0.0,90624.95929343262,55310.00156706963,39238.8419181811,28033.172917019718,67272.01483520081,21254.572965385938,1576.6342640995335,0.0,0.8776415352372392,2.7236280374695716,0.001494314320929203,1.0,1.0,-6.291204680646956,333725.89873344183,1567538.3591115628,4.697083340132402,1567538.3591115628,4.697083340132402,0.7581936239718943,0.0938122393164476,3.885527708047027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885527708047027,1.2809891887938973,1.2812882286978526,3.033224434708467,6427.038600192309,15243.107769423557,6472.915387643158,0.0003377559961219102,23323.71973715334,2378.3575162928564,19347.97726116314,1972.9446101536348,0.8295408056350004,0.8295408056350004,35200.11947366668,35405.22815468563,0.9927637828072331,0.8,4248.2815093543495,4273.035954225843,0.9927637828072331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572647040423413,3.474773319628715,-3.864234926894434,7.339008246523148,3.5,3.5,1.0,0.6,0.0002334323654385558,0.561130986608028,0.0004160033414829352,194.38100638552336,0.0,0.0,0.0,0.0,0.00013366717898708014,9.976518645147566e-05,0.0003876403962556865,0.09381209459283432,0.09381209459283432,0.09381209459283432,0.09386131480402958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482684.6811955352,597.3006284715357,0.0,0.09381209459283432,0.0938122393164476,0.0938122393164476,0.375,0.375,0.5,11.276451217012891,0.26221975387466046,0.26221975387466046,3.637978807091713e-12,0.00016313736750817043,0.2592497694894291,3.637978807091713e-12,28033.172917019718,21254.572965385938,0.7581936239718943,1.1151889388006466,3.7415900851169828,1.034214363224969,0.650474385012852,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.61402142288836,263.61402142288836,-9.53597857711162,250.29815049172475,276.9298923540579,104045.34986847124,103851.46751261821,193.88235585303607,0.0,nan,276.9298923540579,3.7798923540579494,271.6035439815764,-1.5464560184235552,266.27719560914096,-6.872804390859017,260.9508472366464,-12.199152763353595,255.6244988641839,-17.525501135816086,250.29815049172475,-22.851849508275222,1.0,1.0,26022.012520719443,26022.012520719443,275.85215543906367,2.702155439063688,275.85215543906367,275.85215543906367,79063.5814213312,79073.46945395501,-9.88803262381407,0.0,8546.071908451686,8546.071908451686,0.8879174642172688,3904.9553465872623,275.85215543906367,2.702155439063688,1.0,0.002,0.08664617244715349,0.005082765784046854,0.00013382672239296506,0.0018661732271753936,0.06691336119648253,0.06691336119648253,0.0,-5.043164150175805e-11,1.0,1.000524627484767,0.25924976948579115,0.0938122393164476,0.0,4.918547398435475e-05,63.18133059309243,0.0,1600078.85485885,266.5997086872311,0.00016313736387019162,1.0,1284552.642782086,2597.8309475862966,,,,,,,,,,,,,,,,,,,3.0,1576.5249243774422,1576.6342640995335,0.375,6.173730061729009,3.5
1262.5,-24.31293023316738,3.4734244700056323,35.149549485110015,25.50484511246907,5.25709800824202,-21.355927409031196,-35.23644983125848,2.3000951872726314,-6.551558628142288,-6.551719446869859,40.3010226555464,43762.53131693426,25814.745585954388,25814.745585954388,69577.27690288865,79076.56848098451,79076.37478524949,25814.745585954388,104891.12037120387,104891.12037120387,104891.12037120387,132926.04316915403,127771.88280452782,5154.160364626206,0.0,90624.99581410522,55310.95866242277,39237.819057424946,28034.922797950167,67272.74185537512,21255.768942192204,1576.7442890963155,0.0,0.8776333185964031,2.7234996221995256,0.001494314320929203,1.0,1.0,-6.294320975338508,333709.22809138877,1567553.4608552293,4.697363239909994,1567553.4608552293,4.697363239909994,0.7581889593698601,0.0938138353336114,3.8855303382240374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855303382240374,1.2809895830788762,1.2812886230748752,3.033225554328952,6427.040972533765,15243.107769423557,6472.913832681068,0.0003377553968432032,23323.713348105593,2378.3568647912994,19347.972613277394,1972.9441362011896,0.8295408335932444,0.8295408335932444,35200.13853569289,35405.22815468563,0.9927644548252123,0.8,4248.283809938968,4273.035954225843,0.9927644548252123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57260042975601,3.4734244700056323,-3.8655223916729424,7.338946861678575,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5607682663703709,0.00041627242381147975,194.3759249329042,0.0,0.0,0.0,0.0,0.00013374447642514024,9.968788901341556e-05,0.00038734031711513684,0.09381370935898914,0.09381370935898914,0.09381370935898914,0.09386256038470481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482668.73730426515,597.3058095922709,0.0,0.09381370935898914,0.0938138353336114,0.0938138353336114,0.375,0.375,0.5,11.280115035678378,0.26009555404988305,0.26009555404988305,-5.286437954055145e-12,0.0001608187275792261,0.25739847153136,-5.286437954055145e-12,28034.922797950167,21255.768942192204,0.7581889593698601,1.115315080404631,3.741451860698837,1.0342565946318627,0.650523973157155,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.61690087452365,263.61690087452365,-9.533099125476326,250.304372165698,276.9294295833581,104019.0295534137,103826.46292454137,192.5666288723283,0.0,nan,276.9294295833581,3.7794295833581373,271.6044180998057,-1.5455819001942928,266.2794066163122,-6.870593383687776,260.95439513274675,-12.195604867253223,255.6293836492211,-17.52061635077888,250.304372165698,-22.84562783430198,1.0,1.0,26022.012520719443,26022.012520719443,275.85123040334685,2.7012304033468695,275.85123040334685,275.85123040334685,79066.51145951758,79076.37478524949,-9.863325731901568,0.0,8546.071908451686,8546.071908451686,0.8879172981731822,3904.9579899151577,275.85123040334685,2.7012304033468695,1.0,0.002,0.08652408538024076,0.005083040651854165,0.00013363780912071935,0.0018663621642288318,0.06681890456035967,0.06681890456035967,0.0,-2.6650448774895308e-11,1.0,1.0005208782122859,0.2573984715366464,0.0938138353336114,0.0,4.883501790820755e-05,62.731362142107436,0.0,1600077.3651072062,266.5984413718577,0.00016081873286566406,1.0,1284556.9599261757,2597.8367898079164,,,,,,,,,,,,,,,,,,,3.0,1576.6342640995335,1576.7442890963155,0.375,6.173730061729009,3.5
1265.0,-24.306484332789463,3.472080811290255,35.14972815723318,25.504919152613752,5.256453791333517,-21.350190520259922,-35.231162841059245,2.300159977332948,-6.5528062555658835,-6.552966024826361,40.30137596463527,43766.17376613338,25814.495603000283,25814.495603000283,69580.66936913367,79079.31251398654,79079.4262158417,25814.495603000283,104893.92181884198,104893.92181884198,104893.92181884198,132930.6062578596,127774.71671404767,5155.889543811915,0.0,90624.96193240359,55311.823178805425,39236.82083733129,28036.6844390176,67273.5052763489,21256.974432375835,1576.854443288166,0.0,0.8776251817225523,2.7233730650344765,0.001494314320929203,1.0,1.0,-6.29640821295061,333692.8008201974,1567568.790902491,4.697640425713407,1567568.790902491,4.697640425713407,0.7581843166445638,0.09381532019943514,3.8855273352193525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855273352193525,1.2809892817706745,1.2812883216963347,3.0332239235042624,6427.037517011942,15243.107769423557,6472.916097616729,0.0003377562697444429,23323.722654311856,2378.35781376024,19347.979383321654,1972.9448265535789,0.829540792869306,0.8295407928693062,35200.11677162365,35405.22815468563,0.9927636875486633,0.8,4248.281183246381,4273.035954225843,0.9927636875486633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572546466213629,3.472080811290255,-3.8667949820289444,7.3388757933191995,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5604090929111345,0.00041653921820924446,194.37088992990397,0.0,0.0,0.0,0.0,0.00013382135539508202,9.961101004347378e-05,0.00038704130241272683,0.09381532029133256,0.09381532029133256,0.09381532029133256,0.09386388557118823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482652.921950339,597.3109492752166,0.0,0.09381532029133256,0.09381532019943514,0.09381532019943514,0.375,0.375,0.5,11.283757430326661,0.25860895700407127,0.25860895700407127,1.404032445861958e-11,0.00015976926044913853,0.256557811875723,1.404032445861958e-11,28036.6844390176,21256.974432375835,0.7581843166445638,1.1154362874499941,3.7413057291114655,1.0342952858381218,0.6505707348881091,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.61978796556247,263.61978796556247,-9.530212034437511,250.31054731135674,276.9290286197816,103994.28674755404,103801.20923338273,193.07751417130277,0.0,nan,276.9290286197816,3.779028619781627,271.6053323580694,-1.5446676419305732,266.2816360964663,-6.868363903533691,260.95793983468246,-12.192060165317514,255.63424357301827,-17.51575642698171,250.31054731135674,-22.839452688643235,1.0,1.0,26022.012520719443,26022.012520719443,275.8503408818983,2.7003408818983416,275.8503408818983,275.8503408818983,79069.80816883851,79079.4262158417,-9.618047003183165,0.0,8546.071908451686,8546.071908451686,0.8879174877540217,3904.954971895449,275.8503408818983,2.7003408818983416,1.0,0.002,0.08640239535478349,0.005083317290343481,0.00013344951511817528,0.001866550484261251,0.06672475755908763,0.06672475755908763,0.0,-6.205739047637771e-13,1.0,1.0005191729254455,0.2565578118616827,0.09381532019943514,0.0,4.867600849750061e-05,62.52731257703413,0.0,1600075.9002380166,266.5971937444341,0.00015976924640881407,1.0,1284561.2141810015,2597.8301629480943,,,,,,,,,,,,,,,,,,,4.0,1576.7442890963155,1576.854443288166,0.375,6.173730061729009,3.5
1267.5,-24.300072603899523,3.4707391585545038,35.149907605810675,25.504620477464073,5.255442577295982,-21.34452108576513,-35.22594210281966,2.2998910623429745,-6.5541129257105695,-6.5542706011233705,40.301744357833854,43770.103975940736,25814.40013117052,25814.40013117052,69584.50410711125,79082.3091777309,79082.43177299685,25814.40013117052,104896.83190416737,104896.83190416737,104896.83190416737,132935.38699687857,127777.75807767926,5157.628919199309,0.0,90625.090810257,55312.8856208916,39235.78354373933,28038.555092711198,67274.33863645053,21258.254669594102,1576.9711489403446,0.0,0.8776166709557853,2.7232406378054597,0.001494314320929203,1.0,1.0,-6.299401248889126,333675.6099332675,1567584.7755695158,4.697930351825896,1567584.7755695158,4.697930351825896,0.7581793926007379,0.09381710463693145,3.8855378458101444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855378458101444,1.2809905323691722,1.2812895725867777,3.0332291672943925,6427.04862797399,15243.107769423557,6472.908814847281,0.0003377534629901462,23323.692730976716,2378.354762429241,19347.957614636412,1972.9426067654513,0.8295409238066302,0.8295409238066302,35200.192946390416,35405.22815468563,0.9927663730355928,0.8,4248.290376733732,4273.035954225843,0.9927663730355928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572525856815882,3.4707391585545038,-3.868109492808829,7.338848651363333,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5600520700852125,0.00041680475424908046,194.3658818776077,0.0,0.0,0.0,0.0,0.0001338973110055318,9.9535054433024e-05,0.0003867472209842875,0.09381698157386126,0.09381698157386126,0.09381698157386126,0.0938653577476163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482637.2485947479,597.3160436414358,0.0,0.09381698157386126,0.09381710463693145,0.09381710463693145,0.375,0.375,0.5,11.287385458361191,0.2570345603799069,0.2570345603799069,-2.2168933355715126e-12,0.00015767541282230013,0.254869352234266,-2.2168933355715126e-12,28038.555092711198,21258.254669594102,0.7581793926007379,1.1155659457430391,3.7411595912148123,1.0343394750135682,0.6506210965889043,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.62260833025306,263.62260833025306,-9.527391669746919,250.31667439843287,276.92854226208334,103966.24889722704,103777.63377798603,188.61511924103903,0.0,nan,276.92854226208334,3.778542262083363,271.6061686893394,-1.5438313106605506,266.2837951166533,-6.866204883346654,260.9614215438587,-12.188578456141272,255.6390479711504,-17.510952028849573,250.31667439843287,-22.83332560156711,1.0,1.0,26022.012520719443,26022.012520719443,275.8493879943288,2.699387994328845,275.8493879943288,275.8493879943288,79072.23130942463,79082.43177299685,-10.200463572211447,0.0,8546.071908451686,8546.071908451686,0.8879168242162663,3904.965535039195,275.8493879943288,2.699387994328845,1.0,0.002,0.0862815066817654,0.005083579411901792,0.00013326244389450035,0.0018667375243544926,0.06663122194725017,0.06663122194725017,0.0,-3.175100720537172e-11,1.0,1.0005157528865274,0.2548693522364829,0.09381710463693145,0.0,4.83564742758639e-05,62.11706659991228,0.0,1600074.3646011918,266.5958870742894,0.00015767541503919347,1.0,1284565.6663376032,2597.8334088571364,,,,,,,,,,,,,,,,,,,3.0,1576.854443288166,1576.9711489403446,0.375,6.173730061729009,3.5
1270.0,-24.29371861076862,3.4694041684564825,35.150084028884095,25.504661932960175,5.254777679034622,-21.338868981784373,-35.220731457788474,2.2999280482341447,-6.555326221374912,-6.55548107510758,40.302063542005605,43773.71357887608,25814.07950217746,25814.07950217746,69587.79308105353,79085.03667097972,79085.1102408614,25814.07950217746,104899.18974303885,104899.18974303885,104899.18974303885,132939.34013822116,127780.01193179461,5159.328206426554,0.0,90625.07258384029,55313.749484643435,39234.80344355206,28040.15039518232,67274.95383873438,21259.342451404467,1577.0726129217853,0.0,0.8776088600592002,2.7231177790558876,0.001494314320929203,1.0,1.0,-6.3029062879414255,333659.6596902845,1567598.625144045,4.698196439447158,1567598.625144045,4.698196439447158,0.7581750508391393,0.09381851506124479,3.885536316938028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885536316938028,1.280990360364856,1.281289400542308,3.033228381071764,6427.0469620625845,15243.107769423557,6472.909906790587,0.00033775388381965965,23323.69721749424,2378.355219926707,19347.96087852803,1972.9429395897712,0.8295409041760259,0.8295409041760259,35200.181865999955,35405.22815468563,0.9927659824042603,0.8,4248.289039447989,4273.035954225843,0.9927659824042603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572456642991613,3.4694041684564825,-3.869353330385723,7.338757498842206,3.5,3.5,1.0,0.6,0.0002334323654385558,0.559698504557015,0.00041706805277836267,194.3609191759574,0.0,0.0,0.0,0.0,0.00013397315944394854,9.945920599460726e-05,0.0003864523569458669,0.09381851520295491,0.09381851520295491,0.09381851520295491,0.09386632671468573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482621.5406715024,597.3211467418828,0.0,0.09381851520295491,0.09381851506124479,0.09381851506124479,0.375,0.375,0.5,11.290971328336019,0.2550787652698432,0.2550787652698432,-5.4569682106375694e-12,0.00015485373268120384,0.2525747871661679,-5.4569682106375694e-12,28040.15039518232,21259.342451404467,0.7581750508391393,1.115685813027055,3.741032579881607,1.0343789049318903,0.6506688014057443,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6254373316635,263.6254373316635,-9.5245626683365,250.3227571860575,276.92811747726745,103941.82915350726,103752.63644638768,189.1927071195915,0.0,nan,276.92811747726745,3.7781174772674717,271.6070454190609,-1.5429545809390675,266.285973360817,-6.864026639182953,260.9649013024832,-12.185098697516764,255.64382924429492,-17.506170755705057,250.3227571860575,-22.82724281394249,1.0,1.0,26022.012520719443,26022.012520719443,275.8484909354309,2.698490935430925,275.8484909354309,275.8484909354309,79075.46288715336,79085.1102408614,-9.647353708031005,0.0,8546.071908451686,8546.071908451686,0.8879169207345889,3904.963998522718,275.8484909354309,2.698490935430925,1.0,0.002,0.08616170189191517,0.005083854870916195,0.00013307707346966598,0.0018669229271095526,0.06653853673483298,0.06653853673483298,0.0,5.79218530777359e-13,1.0,1.0005111075221085,0.25257478717162485,0.09381851506124479,0.0,4.792191637918571e-05,61.55904641038874,0.0,1600072.9374260812,266.59467377862507,0.00015485373813817205,1.0,1284569.7973198364,2597.8455853135238,,,,,,,,,,,,,,,,,,,4.0,1576.9711489403446,1577.0726129217853,0.375,6.173730061729009,3.5
1272.5,-24.287398896206273,3.4680706679096676,35.15026069179125,25.504415260534756,5.253822830029014,-21.333276723567103,-35.215582175273425,2.299700657350103,-6.556633757244185,-6.556786822407595,40.30241945342541,43777.540852273305,25814.008037566946,25814.008037566946,69591.54888984025,79087.95624760844,79087.95717005193,25814.008037566946,104901.96520761888,104901.96520761888,104901.96520761888,132943.94705853038,127782.91583512453,5161.031223405854,0.0,90625.17352911439,55314.75813362395,39233.794883878254,28041.98185091149,67275.77673478975,21260.593994816816,1577.1875601463503,0.0,0.8776003896143463,2.7229852387107614,0.001494314320929203,1.0,1.0,-6.305675987172151,333642.4547163358,1567614.0684418273,4.698484998782962,1567614.0684418273,4.698484998782962,0.7581701645715084,0.09382015032528032,3.8855438691391013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855438691391013,1.2809914178556787,1.2812904582799962,3.0332317726556863,6427.054148421937,15243.107769423557,6472.905196376975,0.00033775206845394496,23323.67786371016,2378.353246389966,19347.94679878652,1972.9415038557022,0.829540988854525,0.829540988854525,35200.23660002438,35405.22815468563,0.9927679120138962,0.8,4248.295645264883,4273.035954225843,0.9927679120138962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572441216005593,3.4680706679096676,-3.8706665140567713,7.338737181966438,3.5,3.5,1.0,0.6,0.0002334323654385558,0.559347085636605,0.0004173300825781212,194.35598349849593,0.0,0.0,0.0,0.0,0.00013404815361768617,9.938421182086962e-05,0.00038616171492980177,0.09382015027394144,0.09382015027394144,0.09382015027394144,0.09386769328261803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482606.1069314173,597.3261627719103,0.0,0.09382015027394144,0.09382015032528032,0.09382015032528032,0.375,0.375,0.5,11.2945370620194,0.2533904655637116,0.2533904655637116,-9.094947017729282e-12,0.00015306516343116527,0.2511108352354654,-9.094947017729282e-12,28041.98185091149,21260.593994816816,0.7581701645715084,1.1158120437200467,3.740889814525203,1.0344220797952226,0.6507177319535131,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6282139871235,263.6282139871235,-9.521786012876476,250.32879468749474,276.92763328674374,103914.71438347596,103729.0223706657,185.69201281026062,0.0,nan,276.92763328674374,3.7776332867437645,271.60786556694995,-1.5421344330500233,266.28809784709915,-6.861902152900825,260.9683301271278,-12.181669872872192,255.64856240732544,-17.501437592674534,250.32879468749474,-22.821205312505242,1.0,1.0,26022.012520719443,26022.012520719443,275.8475183153525,2.697518315352511,275.8475183153525,275.8475183153525,79078.09119346918,79087.95717005193,-9.865976582746953,0.0,8546.071908451686,8546.071908451686,0.8879164439609735,3904.971588484797,275.8475183153525,2.697518315352511,1.0,0.002,0.08604258982596058,0.00508410930533957,0.0001328927478633785,0.0018671072545963748,0.06644637393168924,0.06644637393168924,0.0,2.4597533211656586e-12,1.0,1.0005081415961317,0.25111083524456035,0.09382015032528032,0.0,4.7644828118962916e-05,61.20331950974295,0.0,1600071.4011631967,266.5933662427558,0.0001530651725261123,1.0,1284574.2534095463,2597.845988936969,,,,,,,,,,,,,,,,,,,6.0,1577.0726129217853,1577.1875601463503,0.375,6.173730061729009,3.5
1275.0,-24.281121526940588,3.4667415943122317,35.15043398906303,25.50412091603505,5.2528319844561535,-21.327726175805108,-35.2104690746404,2.299436665768084,-6.557882060142674,-6.558033754328099,40.302731077341,43781.383596779575,25813.796522748846,25813.796522748846,69595.18011952842,79090.89164071955,79090.35810048622,25813.796522748846,104904.15462323507,104904.15462323507,104904.15462323507,132947.74048647398,127785.02701211855,5162.713474355432,0.0,90625.30163185191,55315.79371463437,39232.78657468616,28043.58586323891,67276.37243792506,21261.68533861582,1577.2903788694755,0.0,0.8775924081230106,2.722858668738601,0.001494314320929203,1.0,1.0,-6.310907972267387,333626.0253648804,1567627.590161991,4.698756904373712,1567627.590161991,4.698756904373712,0.7581657154082715,0.09382180646068197,3.885554450647755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885554450647755,1.2809926455617686,1.2812916862726875,3.0332371259975326,6427.065491510925,15243.107769423557,6472.89776125821,0.0003377492030253387,23323.6473154414,2378.350131333473,19347.924574718974,1972.9392376315027,0.8295411224945807,0.8295411224945807,35200.313288697944,35405.22815468563,0.9927706156205485,0.8,4248.304900775341,4273.035954225843,0.9927706156205485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572395556536964,3.4667415943122317,-3.8719354555097576,7.338677049821989,3.5,3.5,1.0,0.6,0.0002334323654385558,0.558998257380539,0.00041759050651144755,194.35108114073674,0.0,0.0,0.0,0.0,0.00013412265917357434,9.930970626498146e-05,0.00038587327117041995,0.09382168224145136,0.09382168224145136,0.09382168224145136,0.09386859546786509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482590.6884033938,597.3311716556683,0.0,0.09382168224145136,0.09382180646068197,0.09382180646068197,0.375,0.375,0.5,11.298055224967708,0.25054045339362574,0.25054045339362574,-1.546140993013978e-11,0.00015169418543337088,0.24712578206072067,-1.546140993013978e-11,28043.58586323891,21261.68533861582,0.7581657154082715,1.1159386681196963,3.740772976575128,1.034466895249783,0.650769088912694,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6309430019971,263.6309430019971,-9.519056998002895,250.33478806647184,276.92709793750765,103887.86008813014,103705.35409304958,182.50599508053148,0.0,nan,276.92709793750765,3.7770979375076763,271.6086359633404,-1.5413640366595587,266.2901739891253,-6.859826010874656,260.9717120148758,-12.1782879851242,255.6532500406613,-17.496749959338672,250.33478806647184,-22.815211933528133,1.0,1.0,26022.012520719443,26022.012520719443,275.84655232308006,2.696552323080084,275.84655232308006,275.84655232308006,79080.57585435694,79090.35810048622,-9.782246129281702,0.0,8546.071908451686,8546.071908451686,0.8879157759456084,3904.9822229009937,275.84655232308006,2.696552323080084,1.0,0.002,0.08592537086085886,0.005084366716371205,0.00013271136317258146,0.001867288595049601,0.06635568158629072,0.06635568158629072,0.0,-4.177781731673491e-11,1.0,1.0005000774073851,0.24712578207618208,0.09382180646068197,0.0,4.688933313418916e-05,60.23302963384351,0.0,1600069.9349529506,266.5921179398573,0.0001516942008947808,1.0,1284578.5087509563,2597.842758637215,,,,,,,,,,,,,,,,,,,3.0,1577.1875601463503,1577.2903788694755,0.375,6.173730061729009,3.5
1277.5,-24.274897023814223,3.4654192171922524,35.150604816605835,25.504094652738445,5.252108924648659,-21.322196428969242,-35.205374099872984,2.2994083298938746,-6.559079279793252,-6.559230930716107,40.30304504518057,43784.973046440864,25813.474130864022,25813.474130864022,69598.44717730489,79093.61157322132,79093.01407818626,25813.474130864022,104906.48820905028,104906.48820905028,104906.48820905028,132951.66033435657,127787.29708540141,5164.363248955151,0.0,90625.30813067734,55316.669604249066,39231.8205849203,28045.172125306286,67276.9927102266,21262.76678889167,1577.3912072601477,0.0,0.8775846882767258,2.722737136743194,0.001494314320929203,1.0,1.0,-6.314199596078026,333610.2521819987,1567641.213677856,4.699019899492299,1567641.213677856,4.699019899492299,0.7581613938359615,0.09382319118873299,3.88555438086725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88555438086725,1.2809927773393126,1.2812918180809942,3.0332367594903578,6427.064714926202,15243.107769423557,6472.8982702949115,0.00033774939920267676,23323.649406870456,2378.3503445998845,19347.926096263738,1972.9393927858891,0.8295411133458562,0.8295411133458562,35200.31278296922,35405.22815468563,0.9927705977914238,0.8,4248.304839739241,4273.035954225843,0.9927705977914238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572325962159211,3.4654192171922524,-3.873166178931137,7.338585396123389,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5586525989080333,0.00041784888478964006,194.34622031336704,0.0,0.0,0.0,0.0,0.0001341969386233896,9.92354268151662e-05,0.0003855846473989004,0.09382318806875971,0.09382318806875971,0.09382318806875971,0.09386958028573457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482575.46898010554,597.3361161113127,0.0,0.09382318806875971,0.09382319118873299,0.09382319118873299,0.375,0.375,0.5,11.301534365792168,0.2480569558185266,0.2480569558185266,-4.604316927725449e-12,0.00015165092287361404,0.24503133463809945,-4.604316927725449e-12,28045.172125306286,21262.76678889167,0.7581613938359615,1.1160576387645562,3.7406468833694007,1.0345059190900103,0.6508164423316327,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6336797692825,263.6336797692825,-9.516320230717497,250.34073992616635,276.92661961238827,103863.70035203401,103680.67590431655,183.024447717474,0.0,nan,276.92661961238827,3.776619612388288,271.6094436751814,-1.5405563248185672,266.2922677379553,-6.857732262044692,260.9750918006175,-12.174908199382457,255.65791586338588,-17.492084136614096,250.34073992616635,-22.809260073833627,1.0,1.0,26022.012520719443,26022.012520719443,275.8456659301407,2.6956659301407058,275.8456659301407,275.8456659301407,79083.55714994669,79093.01407818626,-9.456928239567787,0.0,8546.071908451686,8546.071908451686,0.8879157803508839,3904.9821527715862,275.8456659301407,2.6956659301407058,1.0,0.002,0.0858091446147375,0.005084629494906744,0.00013253152620891845,0.0018674684562346128,0.06626576310445922,0.06626576310445922,0.0,-1.7556468865503883e-11,1.0,1.0004958369221548,0.24503133464270377,0.09382319118873299,0.0,4.649217782037184e-05,59.723042397569195,0.0,1600068.5305382537,266.5909207202067,0.00015165092747793096,1.0,1284582.5942659946,2597.826229059728,,,,,,,,,,,,,,,,,,,3.0,1577.2903788694755,1577.3912072601477,0.375,6.173730061729009,3.5
1280.0,-24.268718312786444,3.464100606893894,35.15077622620691,25.503970006853365,5.251299976380176,-21.316716483841496,-35.20032400321213,2.2992981477423804,-6.560327718247038,-6.5604793351456605,40.303394130503065,43788.620810010274,25813.29335075185,25813.29335075185,69601.91416076213,79096.3821668723,79095.95660828069,25813.29335075185,104909.24995903253,104909.24995903253,104909.24995903253,132956.20015389848,127790.18284414003,5166.017309758447,0.0,90625.36400124223,55317.60264557978,39230.84595073605,28046.950194865934,67277.79614560198,21263.98295787123,1577.5023453815415,0.0,0.8775765548711892,2.722610408720132,0.001494314320929203,1.0,1.0,-6.316580745655301,333593.8046773026,1567656.3610969912,4.699296986685476,1567656.3610969912,4.699296986685476,0.7581566911957385,0.09382477480636503,3.8855591969896675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855591969896675,1.280993289747735,1.2812923306090354,3.033239305847455,6427.070110351337,15243.107769423557,6472.894733681951,0.00033774803623226824,23323.634876404438,2378.3488629047065,19347.915525090928,1972.9383148262586,0.8295411769056812,0.8295411769056811,35200.34768743388,35405.22815468563,0.992771828324898,0.8,4248.309052338347,4273.035954225843,0.992771828324898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572286937357381,3.464100606893894,-3.8744333947413154,7.338534001635209,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5583097117245933,0.00041810550763570604,194.341395486339,0.0,0.0,0.0,0.0,0.00013427060126198893,9.916176417656687e-05,0.0003852989047859799,0.09382477134960779,0.09382477134960779,0.09382477134960779,0.09387095464198715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482560.49471359455,597.3409828253152,0.0,0.09382477134960779,0.09382477480636503,0.09382477480636503,0.375,0.375,0.5,11.304997787748665,0.24626043741187686,0.24626043741187686,-1.3130829756846651e-11,0.0001516168986199773,0.2438985894903567,-1.3130829756846651e-11,28046.950194865934,21263.98295787123,0.7581566911957385,1.1161783476450553,3.740502079146849,1.0345450973175505,0.6508628896708113,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.63639800589664,263.63639800589664,-9.51360199410334,250.34664802457684,276.9261479872119,103838.65129984921,103656.86611297379,181.78518687544255,0.0,nan,276.9261479872119,3.776147987211914,271.6102479947026,-1.5397520052973732,266.2943480021913,-6.85565199780865,260.978448009609,-12.17155199039098,255.66254801708817,-17.487451982911807,250.34664802457684,-22.80335197542314,1.0,1.0,26022.012520719443,26022.012520719443,275.8447618394644,2.6947618394644337,275.8447618394644,275.8447618394644,79086.33066105258,79095.95660828069,-9.625947228108998,0.0,8546.071908451686,8546.071908451686,0.8879154763068132,3904.986992974616,275.8447618394644,2.6947618394644337,1.0,0.002,0.08569345514223374,0.005084880193111294,0.00013235250523973373,0.0018676474607123713,0.06617625261986686,0.06617625261986686,0.0,-3.4047895145633555e-11,1.0,1.0004935411781681,0.24389858950348753,0.09382477480636503,0.0,4.627757163758601e-05,59.44756018724445,0.0,1600067.0660348008,266.58967228175294,0.00015161691175080705,1.0,1284586.8545738894,2597.8089924500314,,,,,,,,,,,,,,,,,,,3.0,1577.3912072601477,1577.5023453815415,0.375,6.173730061729009,3.5
1282.5,-24.26258486063339,3.4627864033304054,35.150946958167935,25.50384235745298,5.250486753724531,-21.311277699178557,-35.19531375551594,2.2991795925838083,-6.5615598375310356,-6.561711391188192,40.30372831009249,43792.24123089564,25813.081820885385,25813.081820885385,69605.32305178103,79099.13547486455,79098.73472680335,25813.081820885385,104911.81654768874,104911.81654768874,104911.81654768874,132960.47066139075,127792.81262700021,5167.658034390533,0.0,90625.41534627862,55318.52110353636,39229.882491935845,28048.654113702007,67278.53660563786,21265.146697409866,1577.6095985487912,0.0,0.8775685669916475,2.722485345215562,0.001494314320929203,1.0,1.0,-6.319576672916526,333577.57318475365,1567670.8618332248,4.699569119309356,1567670.8618332248,4.699569119309356,0.7581521242055482,0.09382632391298608,3.885562920825629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885562920825629,1.280993841095765,1.2812928820857747,3.033240907311396,6427.073503661257,15243.107769423557,6472.892509407091,0.0003377471790252233,23323.625737869137,2378.3479310334455,19347.908876584523,1972.9376368672813,0.829541216877379,0.8295412168773791,35200.374675633284,35405.22815468563,0.9927727797759629,0.8,4248.312309528102,4273.035954225843,0.9927727797759629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5722412746402785,3.4627864033304054,-3.875687461882213,7.3384738652126185,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5579695610496168,0.0004183603940678013,194.33660623795575,0.0,0.0,0.0,0.0,0.0001343437195244251,9.908864591413069e-05,0.00038501516843876614,0.09382632052726274,0.09382632052726274,0.09382632052726274,0.09387217013537576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482545.5691941281,597.3458329695194,0.0,0.09382632052726274,0.09382632391298608,0.09382632391298608,0.375,0.375,0.5,11.30843614134416,0.2444765387181178,0.2444765387181178,-1.0345502232667059e-11,0.0001515536571332632,0.24213471827164312,-1.0345502232667059e-11,28048.654113702007,21265.146697409866,0.7581521242055482,1.1162980475380635,3.7403654688906953,1.0345843795589957,0.6509095387670175,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.63909548469684,263.63909548469684,-9.510904515303139,250.35251255866942,276.92567841072423,103813.64259772589,103633.24561293099,180.39698479489851,0.0,nan,276.92567841072423,3.775678410724254,271.61104524031566,-1.5389547596843158,266.29641206990084,-6.853587930099138,260.98177889949307,-12.168221100506912,255.66714572907821,-17.482854270921763,250.35251255866942,-22.79748744133056,1.0,1.0,26022.012520719443,26022.012520719443,275.843854858913,2.693854858913028,275.843854858913,275.843854858913,79089.08769200939,79098.73472680335,-9.647034793961211,0.0,8546.071908451686,8546.071908451686,0.8879152412192509,3904.990735429757,275.843854858913,2.693854858913028,1.0,0.002,0.08557860138317021,0.005085130447164146,0.00013217478037654565,0.0018678251769953878,0.06608739018827282,0.06608739018827282,0.0,-4.262806644131367e-11,1.0,1.0004899691763771,0.24213471828198863,0.09382632391298608,0.0,4.594320021163289e-05,59.01822421655084,0.0,1600065.6206107433,266.58844016246894,0.00015155366747876542,1.0,1284591.0590618225,2597.791981842131,,,,,,,,,,,,,,,,,,,3.0,1577.5023453815415,1577.6095985487912,0.375,6.173730061729009,3.5
1285.0,-24.25649096175963,3.4614769314163403,35.151117069097054,25.503691972140246,5.249654214851931,-21.305876444080962,-35.19033909598363,2.2990396977018452,-6.562781203400846,-6.562932682994506,40.30406188396835,43795.858390073234,25812.854757107925,25812.854757107925,69608.71314718116,79101.88797053465,79101.53131395526,25812.854757107925,104914.38607106319,104914.38607106319,104914.38607106319,132964.73609564776,127795.44849135872,5169.287604289049,0.0,90625.47560015599,55319.44602175899,39228.92175377444,28050.350024584583,67279.27177835902,21266.30525045559,1577.7162289501903,0.0,0.8775606396338634,2.722361378996866,0.001494314320929203,1.0,1.0,-6.322471483259392,333561.4841165076,1567685.336386792,4.699839193182223,1567685.336386792,4.699839193182223,0.7581475893105379,0.0938278641964244,3.8855672595452697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855672595452697,1.280994491686097,1.2812935328279833,3.033242753784935,6427.077416117115,15243.107769423557,6472.889944823121,0.00033774619067046,23323.615201236265,2378.346856595909,19347.901210871416,1972.9368551820874,0.8295412629619221,0.8295412629619221,35200.40612014581,35405.22815468563,0.9927738883316204,0.8,4248.316104547639,4273.035954225843,0.9927738883316204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572192258635078,3.4614769314163403,-3.8769323811943,7.33840931261064,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5576318256555424,0.0004186137783010084,194.33184810814166,0.0,0.0,0.0,0.0,0.00013441635477862975,9.901601065992604e-05,0.000384733369190994,0.09382786045243251,0.09382786045243251,0.09382786045243251,0.09387339226153742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482530.7549329106,597.3506469973439,0.0,0.09382786045243251,0.0938278641964244,0.0938278641964244,0.375,0.375,0.5,11.311850775621549,0.24274539110808746,0.24274539110808746,7.617018127348274e-12,0.00015147959368277952,0.2404611997351367,7.617018127348274e-12,28050.350024584583,21266.30525045559,0.7581475893105379,1.1164175927384337,3.7402293602643315,1.0346234628771862,0.6509561895133438,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.64176910680936,263.64176910680936,-9.508230893190614,250.35833532238837,276.925202891212,103788.61776007414,103609.81622134514,178.80153872896,0.0,nan,276.925202891212,3.775202891212018,271.61182937749123,-1.5381706225087441,266.2984558636417,-6.851544136358257,260.9850823499516,-12.16491765004838,255.67170883617135,-17.47829116382863,250.35833532238837,-22.791664677611607,1.0,1.0,26022.012520719443,26022.012520719443,275.8429608036642,2.6929608036642207,275.8429608036642,275.8429608036642,79091.730136807,79101.53131395526,-9.801177148256102,0.0,8546.071908451686,8546.071908451686,0.8879149673137314,3904.995095842996,275.8429608036642,2.6929608036642207,1.0,0.002,0.08546454091155742,0.0050853793921349704,0.0001319982845508534,0.0018680016759180544,0.06599914227542669,0.06599914227542669,0.0,-3.9531092375227894e-11,1.0,1.0004865799803913,0.24046119972751967,0.0938278641964244,0.0,4.562596776477891e-05,58.61090040817717,0.0,1600064.1877641662,266.58721879659913,0.0001514795860657614,1.0,1284595.2267871022,2597.7751201282463,,,,,,,,,,,,,,,,,,,3.0,1577.6095985487912,1577.7162289501903,0.375,6.173730061729009,3.5
