time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1287.5,-24.250440343895978,3.4601728325542167,35.151286521888665,25.503746524360054,5.249038776269773,-21.300492432103727,-35.18537823166696,2.2990908625560045,-6.563985177946563,-6.564136574870428,40.30439363880483,43799.2966048531,25812.59672411846,25812.59672411846,69611.89332897156,79104.47434299532,79104.35282609385,25812.59672411846,104916.9495502123,104916.9495502123,104916.9495502123,132968.9778454032,127798.07190274324,5170.905942659958,0.0,90625.454141352,55320.27639570514,39227.97527294096,28052.028295190885,67280.00356813184,21267.452092266525,1577.8216241813152,0.0,0.8775528135956215,2.7222391834332202,0.001494314320929203,1.0,1.0,-6.3252579861566005,333545.6248684784,1567699.7321082542,4.700105818286238,1567699.7321082542,4.700105818286238,0.7581431142329385,0.09382938593550606,3.8855657688606597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855657688606597,1.2809942537405075,1.2812932948268467,3.0332421535184837,6427.076144224535,15243.107769423557,6472.890778540446,0.00033774651197308794,23323.618626567615,2378.3472058824996,19347.903702908294,1972.9371092991282,0.8295412479806783,0.8295412479806783,35200.395316532915,35405.22815468563,0.9927735074573084,0.8,4248.314800666017,4273.035954225843,0.9927735074573084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572136557340514,3.4601728325542167,-3.8781631231297795,7.338335955683997,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5572967074817108,0.0004188655025316412,194.32712400275045,0.0,0.0,0.0,0.0,0.00013448882470077573,9.894354073778006e-05,0.0003844516349405884,0.09382938607426755,0.09382938607426755,0.09382938607426755,0.0938746121827742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482516.04102957813,597.3554283809525,0.0,0.09382938607426755,0.09382938593550606,0.09382938593550606,0.375,0.375,0.5,11.31524273921541,0.24108457070576605,0.24108457070576605,1.1084466677857563e-11,0.00015139692385446324,0.23887858871381695,1.1084466677857563e-11,28052.028295190885,21267.452092266525,0.7581431142329385,1.1165321763385885,3.740088594060783,1.034659477365787,0.6510002122770291,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6444584315887,263.6444584315887,-9.505541568411275,250.36412042583854,276.92479643735965,103765.67522730549,103585.823552476,179.85167482949186,0.0,nan,276.92479643735965,3.7747964373596687,271.61266123502844,-1.5373387649715369,266.30052603270553,-6.849473967294443,260.98839083043845,-12.16160916956153,255.67625562816175,-17.473744371838222,250.36412042583854,-22.78587957416144,1.0,1.0,26022.012520719443,26022.012520719443,275.8420870648889,2.6920870648889377,275.8420870648889,275.8420870648889,79094.92684205546,79104.35282609385,-9.425984038389288,0.0,8546.071908451686,8546.071908451686,0.8879150614213955,3904.993597704963,275.8420870648889,2.6920870648889377,1.0,0.002,0.08535122597117017,0.005085628552246149,0.0001318229457806836,0.0018681770548851842,0.0659114728903418,0.0659114728903418,0.0,6.658679684024005e-13,1.0,1.0004833747361759,0.2388785887027325,0.09382938593550606,0.0,4.532597763248298e-05,58.22572072972377,0.0,1600062.7752857052,266.5860148220534,0.00015139691276999656,1.0,1284599.335106148,2597.7584989139195,,,,,,,,,,,,,,,,,,,4.0,1577.7162289501903,1577.8216241813152,0.375,6.173730061729009,3.5
1290.0,-24.244438934493797,3.458869585493027,35.15145660493219,25.503379885945492,5.248001363521407,-21.295194904682035,-35.18049769392235,2.298757338045415,-6.5652726847224585,-6.56542400741342,40.3047406702762,43803.02292463504,25812.556001734098,25812.556001734098,69615.57892636914,79107.34195845902,79107.09664041852,25812.556001734098,104919.65264215262,104919.65264215262,104919.65264215262,132973.49267244517,127800.97186769862,5172.520804746537,0.0,90625.6088376833,55321.28982079265,39227.02112987851,28053.840030292544,67280.86116017104,21268.689541816326,1577.9353615137343,0.0,0.8775444736022144,2.7221085130587235,0.001494314320929203,1.0,1.0,-6.327784875480404,333528.6657684856,1567714.790831613,4.700389956645648,1567714.790831613,4.700389956645648,0.7581382626710065,0.09383097895155733,3.8855779490157185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855779490157185,1.2809958048202281,1.2812948462686584,3.0332479890993955,6427.088509120236,15243.107769423557,6472.882673359466,0.00033774338836793725,23323.5853267698,2378.3438102481277,19347.879475979946,1972.9346388399654,0.8295413936112682,0.8295413936112682,35200.483591170734,35405.22815468563,0.9927766195228295,0.8,4248.325454479616,4273.035954225843,0.9927766195228295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572127766644676,3.458869585493027,-3.8794547931094177,7.338324378602445,3.5,3.5,1.0,0.6,0.0002334323654385558,0.556964529684373,0.0004191153170397402,194.32243854444212,0.0,0.0,0.0,0.0,0.00013456015637388158,9.887220906467422e-05,0.00038417567531217017,0.09383097481395146,0.09383097481395146,0.09383097481395146,0.0938759805547365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482501.48211232835,597.3601602640024,0.0,0.09383097481395146,0.09383097895155733,0.09383097895155733,0.375,0.375,0.5,11.318617824411712,0.23965334823054718,0.23965334823054718,4.547473508864641e-13,0.00015132269095374795,0.23763913193300823,4.547473508864641e-13,28053.840030292544,21268.689541816326,0.7581382626710065,1.1166543281378836,3.7399478234316788,1.0347010684158753,0.6510472988797827,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6470737112222,263.6470737112222,-9.502926288777758,250.36985708819256,276.9242903342736,103738.7863163732,103563.88649712295,174.89981925026166,0.0,nan,276.9242903342736,3.774290334273644,271.613403685026,-1.5365963149739628,266.30251703581166,-6.847482964188316,260.9916303866123,-12.158369613387663,255.68074373741737,-17.469256262582604,250.36985708819256,-22.780142911807417,1.0,1.0,26022.012520719443,26022.012520719443,275.841120693806,2.691120693805999,275.841120693806,275.841120693806,79097.1857448958,79107.09664041852,-9.910895522712963,0.0,8546.071908451686,8546.071908451686,0.8879142924819226,3905.005838760797,275.841120693806,2.691120693805999,1.0,0.002,0.08523850291030542,0.005085859127812979,0.0001316484994225285,0.0018683514390558456,0.06582424971126426,0.06582424971126426,0.0,-6.152162590131183e-11,1.0,1.000480863181397,0.23763913193255348,0.09383097895155733,0.0,4.509109992123314e-05,57.92419508006131,0.0,1600061.26480638,266.5847273152775,0.0001513226904990006,1.0,1284603.7284795784,2597.7407246121043,,,,,,,,,,,,,,,,,,,3.0,1577.8216241813152,1577.9353615137343,0.375,6.173730061729009,3.5
1292.5,-24.238479114463985,3.4575732792926135,35.15162317387688,25.503251258656405,5.247210394731101,-21.289910163581922,-35.17563028782604,2.2986414439856317,-6.566439793197901,-6.566590902016404,40.305036019578054,43806.55357514,25812.222766870716,25812.222766870716,69618.77634201072,79110.02052419708,79109.52236617634,25812.222766870716,104921.74513304706,104921.74513304706,104921.74513304706,132977.08845270553,127802.98189555394,5174.106557151596,0.0,90625.66427115879,55322.197322635184,39226.07438724845,28055.34331965846,67281.41770690691,21269.712493715575,1578.0316435390891,0.0,0.8775369873303362,2.7219900831277655,0.001494314320929203,1.0,1.0,-6.332074390920013,333513.2950772305,1567727.6069979311,4.700645012172298,1567727.6069979311,4.700645012172298,0.7581341012787332,0.09383242174075014,3.8855824605612526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855824605612526,1.2809963437947665,1.2812953853690174,3.0332502347748913,6427.093267437139,15243.107769423557,6472.8795542430125,0.0003377421863198055,23323.572512232407,2378.342503528974,19347.870152732135,1972.9336881332704,0.829541449646483,0.829541449646483,35200.516288199215,35405.22815468563,0.9927777722360122,0.8,4248.329400664562,4273.035954225843,0.9927777722360122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572055831605197,3.4575732792926135,-3.880656363030263,7.338229642322876,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5566348655412068,0.0004193635359358839,194.31778577964698,0.0,0.0,0.0,0.0,0.0001346313308962809,9.880103454227489e-05,0.0003838995669027698,0.09383241855743654,0.09383241855743654,0.09383241855743654,0.09387682330749005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482486.890169719,597.3649002688095,0.0,0.09383241855743654,0.09383242174075014,0.09383242174075014,0.375,0.375,0.5,11.321947947028384,0.23734912341586778,0.23734912341586778,4.831690603168681e-12,0.00015110881849977886,0.2345165110963876,4.831690603168681e-12,28055.34331965846,21269.712493715575,0.7581341012787332,1.116771286942253,3.739831022404509,1.034740032460164,0.6510943893300714,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.64967797155083,263.64967797155083,-9.500322028449148,250.3755528998987,276.9238030432143,103714.81249205887,103540.64959996151,174.16289209734896,0.0,nan,276.9238030432143,3.7738030432143432,271.6141530145337,-1.5358469854662644,266.3045029858744,-6.845497014125556,260.99485295721837,-12.155147042781607,255.6852029285656,-17.46479707143439,250.3755528998987,-22.77444710010127,1.0,1.0,26022.012520719443,26022.012520719443,275.84023764022186,2.6902376402218806,275.84023764022186,275.84023764022186,79099.86804502994,79109.52236617634,-9.654321146401344,0.0,8546.071908451686,8546.071908451686,0.88791400766561,3905.010372864059,275.84023764022186,2.6902376402218806,1.0,0.002,0.08512725962264148,0.005086106470793164,0.0001314763720149502,0.0018685235986921438,0.0657381860074751,0.0657381860074751,0.0,-2.9292906208316927e-11,1.0,1.00047454373397,0.2345165110915559,0.09383242174075014,0.0,4.449886510767543e-05,57.16358522532023,0.0,1600059.8953464627,266.5835602068021,0.00015110881366808826,1.0,1284607.7104887853,2597.724614721262,,,,,,,,,,,,,,,,,,,3.0,1577.9353615137343,1578.0316435390891,0.375,6.173730061729009,3.5
1295.0,-24.232568105729523,3.4562811065044423,35.15178913689215,25.50312748588624,5.246428605207214,-21.28466843466938,-35.17080304501576,2.298528934313154,-6.567655042023489,-6.567806012579087,40.30536142128335,43810.052097869906,25812.024331640085,25812.024331640085,69622.07642951,79112.67446422121,79112.20543523195,25812.024331640085,104924.22976687204,104924.22976687204,104924.22976687204,132981.25027109825,127805.5646177916,5175.685653306648,0.0,90625.71656531641,55323.09419961369,39225.135961891916,28057.020504226213,67282.15646611813,21270.857308041654,1578.1373438956607,0.0,0.8775291231517319,2.721866762892477,0.001494314320929203,1.0,1.0,-6.33499288138637,333497.28986236494,1567741.7273276977,4.700912945873438,1567741.7273276977,4.700912945873438,0.7581295848872348,0.09383393237824735,3.885586587557924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885586587557924,1.2809968670303766,1.2812959087267741,3.0332522175214534,6427.097468639181,15243.107769423557,6472.876800300199,0.0003377411250066681,23323.561198072366,2378.3413498057307,19347.86192101277,1972.9328487315006,0.8295414991177171,0.8295414991177171,35200.546198237076,35405.22815468563,0.992778826695827,0.8,4248.333010489263,4273.035954225843,0.992778826695827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572012995612572,3.4562811065044423,-3.881892122106812,7.338173228611254,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5563081095884302,0.0004196098554293133,194.31317134135608,0.0,0.0,0.0,0.0,0.0001347019524389144,9.87304129996414e-05,0.00038362556853546113,0.09383392949109935,0.09383392949109935,0.09383392949109935,0.09387801670288391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482472.5581261566,597.3695575203832,0.0,0.09383392949109935,0.09383393237824735,0.09383393237824735,0.375,0.375,0.5,11.325254200871639,0.23535623731390842,0.23535623731390842,2.2168933355715126e-12,0.00015097055558044303,0.23281313119269953,2.2168933355715126e-12,28057.020504226213,21270.857308041654,0.7581295848872348,1.1168871955072976,3.739694982225805,1.034777719477083,0.6511392380821165,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6522680709142,263.6522680709142,-9.497731929085774,250.38120605343218,276.9233300884066,103690.92711554772,103517.71125498817,173.21586055954782,0.0,nan,276.9233300884066,3.773330088406624,271.6149052814081,-1.5350947185918926,266.3064804744052,-6.843519525594786,260.99805566740406,-12.151944332595917,255.6896308604292,-17.460369139570787,250.38120605343218,-22.768793946567797,1.0,1.0,26022.012520719443,26022.012520719443,275.8393364831438,2.6893364831438475,275.8393364831438,275.8393364831438,79102.62428633276,79112.20543523195,-9.58114889918943,0.0,8546.071908451686,8546.071908451686,0.8879137471260208,3905.014520495714,275.8393364831438,2.6893364831438475,1.0,0.002,0.08501682367186286,0.005086341197718777,0.00013130547932877103,0.001868694494988092,0.0656527396643855,0.0656527396643855,0.0,-2.568313704071068e-11,1.0,1.0004710943284265,0.23281313119048264,0.09383393237824735,0.0,4.4175936768350454e-05,56.748932166987466,0.0,1600058.4694996793,266.5823449579765,0.0001509705533635497,1.0,1284611.8570063883,2597.7078394373966,,,,,,,,,,,,,,,,,,,3.0,1578.0316435390891,1578.1373438956607,0.375,6.173730061729009,3.5
1297.5,-24.226698949476265,3.454992158950354,35.15195416697944,25.50292240865531,5.245564550590271,-21.279472599493914,-35.16601634966207,2.2983382060113993,-6.568884102745017,-6.569034895987895,40.30568151764725,43813.57200141255,25811.86966646599,25811.86966646599,69625.44166787853,79115.36880738912,79114.76357448395,25811.86966646599,104926.63324094994,104926.63324094994,104926.63324094994,132985.32210047217,127808.07007946263,5177.252021009532,0.0,90625.79878702866,55324.00200215555,39224.218649859016,28058.688859522226,67282.90750938124,21271.994769760804,1578.2429770953759,0.0,0.8775212037531644,2.7217420498461107,0.001494314320929203,1.0,1.0,-6.3381958513211885,333481.1038477264,1567755.6175330323,4.701182764013215,1567755.6175330323,4.701182764013215,0.7581250455522182,0.09383543985743259,3.8855925149824406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855925149824406,1.2809977540292183,1.2812967959326809,3.0332547444059093,6427.102822804125,15243.107769423557,6472.873290548229,0.000337739772425634,23323.54677892368,2378.339879461761,19347.85143012926,1972.9317789591003,0.8295415621612465,0.8295415621612466,35200.58915670298,35405.22815468563,0.9927803411702631,0.8,4248.338195120995,4273.035954225843,0.9927803411702631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5719796082133906,3.454992158950354,-3.883137099462152,7.338129258412506,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5559838722359558,0.0004198545625069655,194.30858979210035,0.0,0.0,0.0,0.0,0.00013477201453933557,9.866035089922022e-05,0.0003833539209795512,0.09383543577025673,0.09383543577025673,0.09383543577025673,0.09387915154851882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482458.33415590005,597.3741794639985,0.0,0.09383543577025673,0.09383543985743259,0.09383543985743259,0.375,0.375,0.5,11.328532680642196,0.23337586624194273,0.23337586624194273,-3.126388037344441e-11,0.00015079324288080898,0.23083904466670901,-3.126388037344441e-11,28058.688859522226,21271.994769760804,0.7581250455522182,1.1170030534584028,3.7395631349412164,1.0348161850492366,0.651184284735371,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6548269029373,263.6548269029373,-9.495173097062661,250.3868161149019,276.92283769097867,103666.37564977705,103495.2508281295,171.12482164753925,0.0,nan,276.92283769097867,3.7728376909786903,271.6156333757682,-1.5343666242317795,266.30842906053755,-6.841570939462429,261.0012247453114,-12.148775254688587,255.694020430126,-17.45597956987399,250.3868161149019,-22.763183885098073,1.0,1.0,26022.012520719443,26022.012520719443,275.83840693483063,2.6884069348306525,275.83840693483063,275.83840693483063,79105.22359261899,79114.76357448395,-9.539981864960282,0.0,8546.071908451686,8546.071908451686,0.8879133729243318,3905.020477557353,275.83840693483063,2.6884069348306525,1.0,0.002,0.08490732342796677,0.005086569249193802,0.00013113602894876565,0.0018688639108517843,0.06556801447438282,0.06556801447438282,0.0,-6.019945002558313e-11,1.0,1.0004670974490764,0.2308390446979729,0.09383543985743259,0.0,4.38016315023235e-05,56.2682788657316,0.0,1600057.0273726352,266.58111589725496,0.00015079327414468935,1.0,1284616.05049453,2597.690874287258,,,,,,,,,,,,,,,,,,,3.0,1578.1373438956607,1578.2429770953759,0.375,6.173730061729009,3.5
1300.0,-24.220873359570305,3.4537076334386945,35.152117451519125,25.50274715702983,5.244744480801233,-21.274311575551838,-35.161261016596086,2.2981826972500836,-6.570086365975499,-6.570236925262893,40.30598926009439,43817.05729425478,25811.657238656586,25811.657238656586,69628.71453291137,79118.02252792522,79117.23950446965,25811.657238656586,104928.89674312623,104928.89674312623,104928.89674312623,132989.18718269956,127810.38615123177,5178.801031467802,0.0,90625.87674658757,55324.91151474223,39223.294702050385,28060.29043957334,67283.58514162373,21273.085685504764,1578.344839661026,0.0,0.8775134774649174,2.7216200672598423,0.001494314320929203,1.0,1.0,-6.341739273627809,333465.27213554125,1567768.971743332,4.701446005766058,1567768.971743332,4.701446005766058,0.7581206520764803,0.09383690806870894,3.8855991634558653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855991634558653,1.2809984772373806,1.281297519309672,3.0332582220047626,6427.110191418795,15243.107769423557,6472.868460238707,0.0003377379109408492,23323.526934771264,2378.337855921366,19347.836992010853,1972.930306680758,0.8295416489161698,0.8295416489161698,35200.637340889174,35405.22815468563,0.9927820398748209,0.8,4248.344010441804,4273.035954225843,0.9927820398748209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571933751658345,3.4537076334386945,-3.8843612332724886,7.338068866711183,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5556622435691532,0.0004200975829114521,194.3040424650173,0.0,0.0,0.0,0.0,0.00013484165089600037,9.859071454255543e-05,0.0003830839979510694,0.09383690557296993,0.09383690557296993,0.09383690557296993,0.09388017634984111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482444.2114917378,597.378767948453,0.0,0.09383690557296993,0.09383690806870894,0.09383690806870894,0.375,0.375,0.5,11.331777721761549,0.23120889851384163,0.23120889851384163,-1.1084466677857563e-11,0.0001505592874195827,0.22849765163510938,-1.1084466677857563e-11,28060.29043957334,21273.085685504764,0.7581206520764803,1.1171182234205395,3.7394366958725347,1.0348544059647153,0.6512295265186185,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.657365709242,263.657365709242,-9.492634290757962,250.39238447831008,276.9223469401866,103642.52692853936,103472.74134800596,169.7855805333677,0.0,nan,276.9223469401866,3.772346940186651,271.6163544477939,-1.5336455522060533,266.31036195543857,-6.839638044561411,261.0043694630368,-12.145630536963154,255.69837697068593,-17.45162302931405,250.39238447831008,-22.7576155216899,1.0,1.0,26022.012520719443,26022.012520719443,275.8374946211129,2.6874946211129327,275.8374946211129,275.8374946211129,79107.87718587318,79117.23950446965,-9.362318596467958,0.0,8546.071908451686,8546.071908451686,0.887912953202286,3905.0271592731447,275.8374946211129,2.6874946211129327,1.0,0.002,0.08479893297230096,0.0050867978933889935,0.00013096830067242446,0.0018690316854344888,0.06548415033621223,0.06548415033621223,0.0,-1.3893086767829965e-11,1.0,1.0004623578892284,0.22849765164619384,0.09383690806870894,0.0,4.335761593676156e-05,55.69806718875628,0.0,1600055.616581381,266.5799136340245,0.00015055929850404937,1.0,1284620.1523163463,2597.6742801367873,,,,,,,,,,,,,,,,,,,3.0,1578.2429770953759,1578.344839661026,0.375,6.173730061729009,3.5
1302.5,-24.21509060539667,3.452427298321585,35.15227965485797,25.502578576002293,5.243927646582147,-21.26918878018735,-35.156545183248795,2.29802582609005,-6.571288866900545,-6.5714392051978106,40.30630211160967,43820.51516826708,25811.45624656244,25811.45624656244,69631.97141482952,79120.65316701352,79119.78129075475,25811.45624656244,104931.23753731718,104931.23753731718,104931.23753731718,132993.15651290765,127812.8186781578,5180.3378347498565,0.0,90625.94427403249,55325.80629370933,39222.3755336924,28061.91897559046,67284.29450928286,21274.195834077036,1578.4480060254652,0.0,0.8775057298857871,2.7214980633816666,0.001494314320929203,1.0,1.0,-6.344938087269497,333449.43771272217,1567782.5477451442,4.701709975878986,1567782.5477451442,4.701709975878986,0.7581162162353297,0.09383838366693673,3.8856040222424717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856040222424717,1.280999206782334,1.2812982490249336,3.0332602874926757,6427.1145679398305,15243.107769423557,6472.865591293666,0.00033773680532412113,23323.5151485483,2378.3366540611014,19347.828416542136,1972.9294322263092,0.8295417004390259,0.8295417004390259,35200.67255447795,35405.22815468563,0.9927832813091212,0.8,4248.348260348915,4273.035954225843,0.9927832813091212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571890363718438,3.452427298321585,-3.885584427780033,7.338011726101618,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5553431786427231,0.0004203389443066036,194.29952878505472,0.0,0.0,0.0,0.0,0.00013491074161841432,9.852162382014147e-05,0.0003828160177934014,0.09383837984498002,0.09383837984498002,0.09383837984498002,0.09388127510911025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482430.249011457,597.3833047600205,0.0,0.09383837984498002,0.09383838366693673,0.09383838366693673,0.375,0.375,0.5,11.33499460113483,0.22912720154539556,0.22912720154539556,-6.87805368215777e-12,0.00015033829726007752,0.22650111792830785,-6.87805368215777e-12,28061.91897559046,21274.195834077036,0.7581162162353297,1.1172325636070877,3.7393062642954216,1.0348919004452481,0.651274052702171,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6598845704031,263.6598845704031,-9.49011542959687,250.3979115600507,276.9218575807666,103618.79505372529,103450.34332474158,168.45172898371692,0.0,nan,276.9218575807666,3.771857580766607,271.61706837663706,-1.5329316233629129,266.3122791724994,-6.837720827500561,261.00748996827855,-12.142510031721429,255.70270076418626,-17.447299235813716,250.3979115600507,-22.75208843994929,1.0,1.0,26022.012520719443,26022.012520719443,275.83658976276683,2.6865897627668573,275.83658976276683,275.83658976276683,79110.50169296983,79119.78129075475,-9.279597784916405,0.0,8546.071908451686,8546.071908451686,0.8879126464641384,3905.032042353684,275.83658976276683,2.6865897627668573,1.0,0.002,0.08469148892418014,0.0050870222017018055,0.00013080203484061174,0.001869197896367541,0.06540101742030587,0.06540101742030587,0.0,-6.879184721864107e-11,1.0,1.0004583157907343,0.2265011179351859,0.09383838366693673,0.0,4.297903601253121e-05,55.21191211674571,0.0,1600054.205509258,266.57871113309943,0.0001503383041381312,1.0,1284624.2549657887,2597.6576827913686,,,,,,,,,,,,,,,,,,,3.0,1578.344839661026,1578.4480060254652,0.375,6.173730061729009,3.5
1305.0,-24.209351042407203,3.451151265194555,35.152440884237905,25.502413731906586,5.243122730939525,-21.26410366509197,-35.15186113128436,2.2978753539739714,-6.57248487780214,-6.572634987994957,40.30661404269377,43823.93918257418,25811.24960196299,25811.24960196299,69635.18878453717,79123.26224477486,79122.32968568693,25811.24960196299,104933.57928764992,104933.57928764992,104933.57928764992,132997.12274283823,127815.26087150373,5181.861871334486,0.0,90626.0132937993,55326.69023296418,39221.47006759458,28063.543455188297,67285.01352278287,21275.30332517663,1578.5508480159142,0.0,0.877498020824053,2.7213767232082304,0.001494314320929203,1.0,1.0,-6.348031652442444,333433.6894455552,1567796.0838922688,4.701972636596059,1567796.0838922688,4.701972636596059,0.7581117957947437,0.093839848473389,3.8856093888748915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856093888748915,1.2809999065686766,1.2812989489746376,3.033262819888096,6427.119933781848,15243.107769423557,6472.86207379059,0.0003377354497755976,23323.500698056727,2378.3351805210473,19347.817902490053,1972.928360091372,0.8295417636042123,0.8295417636042123,35200.7114486202,35405.22815468563,0.9927846524995237,0.8,4248.352954459839,4273.035954225843,0.9927846524995237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571845755578494,3.451151265194555,-3.8868017133308155,7.3379529785253705,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5550266925189762,0.00042057862907300594,194.29504902496348,0.0,0.0,0.0,0.0,0.0001349793990594939,9.845296637906191e-05,0.00038254977052506697,0.09383984611823341,0.09383984611823341,0.09383984611823341,0.09388238100994471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482416.4121665077,597.3878007941045,0.0,0.09383984611823341,0.093839848473389,0.093839848473389,0.375,0.375,0.5,11.338184452605116,0.22713598829642478,0.22713598829642478,-5.5706550483591855e-12,0.00015011019280564142,0.22460333555250145,-5.5706550483591855e-12,28063.543455188297,21275.30332517663,0.7581117957947437,1.1173456555057133,3.7391754186101505,1.034928658533427,0.6513179813471432,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6623850253292,263.6623850253292,-9.487614974670805,250.40339766225884,276.92137238840183,103595.32179108054,103428.10100124693,167.22078983360768,0.0,nan,276.92137238840183,3.7713723884018577,271.6177774431857,-1.532222556814304,266.3141824979645,-6.835817502035468,261.0105875526809,-12.139412447319103,255.70699260748333,-17.44300739251665,250.40339766225884,-22.746602337741137,1.0,1.0,26022.012520719443,26022.012520719443,275.83569217485496,2.685692174854978,275.83569217485496,275.83569217485496,79113.12143620262,79122.32968568693,-9.20824948430527,0.0,8546.071908451686,8546.071908451686,0.8879123076652922,3905.0374358192657,275.83569217485496,2.685692174854978,1.0,0.002,0.08458494441564986,0.005087244219622191,0.00013063716086880386,0.001869362824727825,0.06531858043440193,0.06531858043440193,0.0,-1.4403371290799827e-11,1.0,1.0004544734634668,0.2246033355580721,0.093839848473389,0.0,4.261918711177845e-05,54.749815396225465,0.0,1600052.8020206017,266.57751512219784,0.00015011019837629647,1.0,1284628.3354169028,2597.6411754017504,,,,,,,,,,,,,,,,,,,3.0,1578.4480060254652,1578.5508480159142,0.375,6.173730061729009,3.5
1307.5,-24.203655686431023,3.4498801854755956,35.152601650718424,25.502294359635584,5.242370080835051,-21.259053109691447,-35.14720847653223,2.297767504346749,-6.573663823651998,-6.573813738697242,40.306930609576945,43827.30375818909,25811.011854745055,25811.011854745055,69638.31561293415,79125.81945276757,79124.98999733537,25811.011854745055,104936.00185208043,104936.00185208043,104936.00185208043,133001.17885218642,127817.80270599131,5183.3761461951035,0.0,90626.06440835298,55327.548714755874,39220.57299288567,28065.177000105992,67285.74999299165,21276.41833757752,1578.6537195740646,0.0,0.8774903864866562,2.7212571151279588,0.001494314320929203,1.0,1.0,-6.350724471707963,333418.1660604282,1567809.8213016926,4.702232754221152,1567809.8213016926,4.702232754221152,0.7581073989840565,0.09384131076048667,3.8856135088766166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856135088766166,1.2810004081351394,1.2812994506581883,3.0332648484735714,6427.124232111046,15243.107769423557,6472.859256058837,0.0003377343639040511,23323.48912245629,2378.334000138303,19347.809480101278,1972.9275012467335,0.8295418141993535,0.8295418141993535,35200.74130792143,35405.22815468563,0.9927857051721091,0.8,4248.356558161167,4273.035954225843,0.9927857051721091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571794433350876,3.4498801854755956,-3.888005203222359,7.337885388697955,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5547128366313232,0.0004208165919796464,194.2906039728714,0.0,0.0,0.0,0.0,0.00013504762821184605,9.838473722670975e-05,0.00038228506403537954,0.09384130829833037,0.09384130829833037,0.09384130829833037,0.09388355584199354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482402.7012639923,597.3922562235581,0.0,0.09384130829833037,0.09384131076048667,0.09384131076048667,0.375,0.375,0.5,11.341352785908516,0.22537949068299667,0.22537949068299667,-1.3073986337985843e-11,0.0001499150452559661,0.223089266989291,-1.3073986337985843e-11,28065.177000105992,21276.41833757752,0.7581073989840565,1.117456998043834,3.7390404239074035,1.034963801699283,0.6513608566859113,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6648750867145,263.6648750867145,-9.48512491328546,250.40884335500715,276.9209068184175,103572.42224691526,103405.89653985335,166.52570706192017,0.0,nan,276.9209068184175,3.7709068184175294,271.61849412575884,-1.5315058742411338,266.31608143308597,-6.833918566914008,261.01366874033687,-12.136331259663109,255.71125604768076,-17.438743952319214,250.40884335500715,-22.741156644992827,1.0,1.0,26022.012520719443,26022.012520719443,275.8348247147288,2.6848247147288475,275.8348247147288,275.8348247147288,79115.77601690649,79124.98999733537,-9.213980428889045,0.0,8546.071908451686,8546.071908451686,0.8879120475669582,3905.0415764209997,275.8348247147288,2.6848247147288475,1.0,0.002,0.08447911749720616,0.005087466254076983,0.00013047340055323087,0.0018695265836097324,0.06523670027661543,0.06523670027661543,0.0,-1.5837036543286942e-11,1.0,1.0004514072360582,0.22308926700236498,0.09384131076048667,0.0,4.233214978174394e-05,54.38124938153582,0.0,1600051.4185798732,266.576336176348,0.00014991505832995244,1.0,1284632.357721368,2597.624903391732,,,,,,,,,,,,,,,,,,,3.0,1578.5508480159142,1578.6537195740646,0.375,6.173730061729009,3.5
1310.0,-24.198000801677942,3.448612555344449,35.15276201396324,25.50208893315869,5.24153087330637,-21.254047634190158,-35.142596264462895,2.2975777063362792,-6.574867360968824,-6.575017059535692,40.30724699567365,43830.697852002,25810.84625831636,25810.84625831636,69641.54411031835,79128.42104028194,79127.55745221829,25810.84625831636,104938.40371053465,104938.40371053465,104938.40371053465,133005.2366364978,127820.35577696624,5184.880859531559,0.0,90626.14805908785,55328.424872829666,39219.69242917576,28066.832925963154,67286.52535513892,21277.547748092067,1578.758263614794,0.0,0.8774826185035765,2.721135018424395,0.001494314320929203,1.0,1.0,-6.353515802517109,333402.3196887755,1567823.5509538117,4.7024974283842536,1567823.5509538117,4.7024974283842536,0.7581029111556553,0.09384278201388221,3.8856197115713225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856197115713225,1.2810012908124564,1.2813003335415616,3.0332676004619206,6427.130063244128,15243.107769423557,6472.8554334799555,0.00033773289080007274,23323.473418977264,2378.332398829087,19347.798054157196,1972.9263361246906,0.8295418828318581,0.8295418828318581,35200.786261320194,35405.22815468563,0.9927872899788901,0.8,4248.36198356016,4273.035954225843,0.9927872899788901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571758686233919,3.448612555344449,-3.889225755477544,7.337838310821993,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5544014007060625,0.0004210529864124912,194.28619070855694,0.0,0.0,0.0,0.0,0.00013511529570456993,9.831706973398587e-05,0.00038202274414230776,0.09384277973491091,0.09384277973491091,0.09384277973491091,0.09388472939817637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482389.0971125918,597.3966770293073,0.0,0.09384277973491091,0.09384278201388221,0.09384278201388221,0.375,0.375,0.5,11.344498758823699,0.22371279829491186,0.22371279829491186,3.637978807091713e-12,0.00014969856687230276,0.2215012570185877,3.637978807091713e-12,28066.832925963154,21277.547748092067,0.7581029111556553,1.1175686278303418,3.7389066153425703,1.0349998568472607,0.6514037932656377,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.66733578282896,263.66733578282896,-9.48266421717102,250.41424779325538,276.9204237724041,103548.78176395949,103384.21989356767,164.5618703917978,0.0,nan,276.9204237724041,3.770423772404115,271.61918857659174,-1.5308114234082382,266.3179533807368,-6.832046619263167,261.0167181848915,-12.13328181510849,255.71548298909428,-17.434517010905694,250.41424779325538,-22.735752206744593,1.0,1.0,26022.012520719443,26022.012520719443,275.8339218190343,2.6839218190343104,275.8339218190343,275.8339218190343,79118.28578131134,79127.55745221829,-9.271670906950021,0.0,8546.071908451686,8546.071908451686,0.8879116559867911,3905.047810129179,275.8339218190343,2.6839218190343104,1.0,0.002,0.0843740432298426,0.005087680463355948,0.000130310796879426,0.0018696891913128173,0.06515539843971299,0.06515539843971299,0.0,-1.180775659540001e-11,1.0,1.0004481914214347,0.22150125701494972,0.09384278201388221,0.0,4.203107388426411e-05,53.994650126078305,0.0,1600050.0062370992,266.57513263903115,0.00014969856323432396,1.0,1284636.4638399878,2597.608292468159,,,,,,,,,,,,,,,,,,,3.0,1578.6537195740646,1578.758263614794,0.375,6.173730061729009,3.5
1312.5,-24.192380778118164,3.447348772797576,35.15292065681568,25.50182769717651,5.240642387373799,-21.24907846150078,-35.13801939608527,2.297340074341659,-6.5760597997779655,-6.57620915803041,40.307545836067185,43834.127363436426,25810.66167188206,25810.66167188206,69644.78903531848,79131.04752640767,79129.91386920509,25810.66167188206,104940.57554108715,104940.57554108715,104940.57554108715,133008.98638403375,127822.61792027115,5186.368463762603,0.0,90626.25828572303,55329.33813675419,39218.80016552094,28068.410842946614,67287.21100846755,21278.621557348033,1578.8588791321504,0.0,0.8774749783137211,2.721014066341791,0.001494314320929203,1.0,1.0,-6.357052922240769,333386.62168637343,1567836.519290724,4.702757751226244,1567836.519290724,4.702757751226244,0.7580985498755158,0.09384421778724295,3.8856283908261595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856283908261595,1.2810023959488928,1.281301438935986,3.033271758986766,6427.138874659267,15243.107769423557,6472.849657119722,0.00033773066478282125,23323.449689550507,2378.329979100968,19347.780788229902,1972.9245754900912,0.829541986531186,0.829541986531186,35200.849163312436,35405.22815468563,0.9927895075540849,0.8,4248.369575164238,4273.035954225843,0.9927895075540849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571718839765562,3.447348772797576,-3.8904370614261796,7.337785834223755,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5540920718773541,0.0004212880445079262,194.28180484974072,0.0,0.0,0.0,0.0,0.00013518247558873676,9.824988984981903e-05,0.00038176256139599974,0.09384421460539208,0.09384421460539208,0.09384421460539208,0.09388572192145511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482375.56810746726,597.401072599759,0.0,0.09384421460539208,0.09384421778724295,0.09384421778724295,0.375,0.375,0.5,11.347611521668108,0.2217043949609092,0.2217043949609092,1.688249540165998e-11,0.00014935825242901046,0.21915623578962595,1.688249540165998e-11,28068.410842946614,21278.621557348033,0.7580985498755158,1.117681499139105,3.7387834240234805,1.0350375352391146,0.6514481237440538,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6697625762836,263.6697625762836,-9.480237423716403,250.41961300287699,276.91991214969414,103525.00475100671,103362.7101543735,162.29459663320404,0.0,nan,276.91991214969414,3.7699121496941643,271.6198523203976,-1.5301476796023508,266.31979249092785,-6.830207509072125,261.0197326615401,-12.130267338459873,255.7196728322647,-17.43032716773527,250.41961300287699,-22.73038699712299,1.0,1.0,26022.012520719443,26022.012520719443,275.8330054515435,2.683005451543522,275.8330054515435,275.8330054515435,79120.68524869635,79129.91386920509,-9.228620508743916,0.0,8546.071908451686,8546.071908451686,0.8879111080595682,3905.05653278029,275.8330054515435,2.683005451543522,1.0,0.002,0.08427008074587268,0.005087891973994796,0.00013014991409242242,0.0018698500363859211,0.0650749570462112,0.0650749570462112,0.0,-4.952165630692229e-11,1.0,1.000443444752154,0.21915623577274346,0.09384421778724295,0.0,4.158633441404971e-05,53.42349075049565,0.0,1600048.606718429,266.573940200222,0.00014935823554651506,1.0,1284640.5316369222,2597.5918367228414,,,,,,,,,,,,,,,,,,,3.0,1578.758263614794,1578.8588791321504,0.375,6.173730061729009,3.5
1315.0,-24.186811123358478,3.446091148976794,35.15307797195395,25.50177244646477,5.239968720152298,-21.244133139021404,-35.13346484452484,2.2972907360140056,-6.577202893532956,-6.5773519568454955,40.30784618048433,43837.37552939886,25810.365997492394,25810.365997492394,69647.74152689124,79133.50413009088,79132.45321189474,25810.365997492394,104942.81920938713,104942.81920938713,104942.81920938713,133012.78058196895,127824.93822208837,5187.842359880583,0.0,90626.28255052285,55330.15395060708,39217.92066657308,28069.96137258181,67287.8820391549,21279.678678949032,1578.957029910055,0.0,0.8774676007492432,2.7208981198488806,0.001494314320929203,1.0,1.0,-6.360090432874813,333371.57342601573,1567849.5529767016,4.703009128415235,1567849.5529767016,4.703009128415235,0.7580943342421058,0.0938456263148185,3.885630422112689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885630422112689,1.2810026254030136,1.2813016684436715,3.0332728013654453,6427.141083334606,15243.107769423557,6472.848209200513,0.00033773010680548227,23323.44374153002,2378.3293725716753,19347.776460302495,1972.9241341643167,0.8295420125224303,0.8295420125224303,35200.86388484519,35405.22815468563,0.9927900265537809,0.8,4248.371351897281,4273.035954225843,0.9927900265537809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5716550128637845,3.446091148976794,-3.8916106271404463,7.337701776117241,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5537856993321387,0.0004215211149729461,194.27745849402453,0.0,0.0,0.0,0.0,0.00013524935850453727,9.818300693401852e-05,0.0003815028786773235,0.09384562375146531,0.09384562375146531,0.09384562375146531,0.09388676814719085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482362.1770202384,597.4054235382923,0.0,0.09384562375146531,0.0938456263148185,0.0938456263148185,0.375,0.375,0.5,11.350697133350803,0.21974167323378424,0.21974167323378424,1.5973000699887052e-11,0.00014906331256270278,0.21726152397070564,1.5973000699887052e-11,28069.96137258181,21279.678678949032,0.7580943342421058,1.1177893877163945,3.7386538846501725,1.0350710917957433,0.6514898998290635,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6721969413262,263.6721969413262,-9.477803058673771,250.42493974070024,276.9194541419457,103503.36952088942,103340.56857053765,162.80095035176188,0.0,nan,276.9194541419457,3.7694541419457437,271.62055126175557,-1.5294487382444117,266.3216483814169,-6.828351618583099,261.02274550116766,-12.127254498832315,255.72384262097108,-17.426157379028894,250.42493974070024,-22.725060259299738,1.0,1.0,26022.012520719443,26022.012520719443,275.8321597883852,2.6821597883852064,275.8321597883852,275.8321597883852,79123.4558156981,79132.45321189474,-8.99739619664615,0.0,8546.071908451686,8546.071908451686,0.8879109798230436,3905.0585742232524,275.8321597883852,2.6821597883852064,1.0,0.002,0.08416701627674268,0.00508810915485078,0.00012999043218676033,0.0018700095390689168,0.06499521609338016,0.06499521609338016,0.0,-2.8744322894125318e-11,1.0,1.0004396089717678,0.21726152395473264,0.0938456263148185,0.0,4.122704367410357e-05,52.9620920700751,0.0,1600047.2651398394,266.572797106467,0.00014906329658970208,1.0,1284644.4311829908,2597.5760617560713,,,,,,,,,,,,,,,,,,,3.0,1578.8588791321504,1578.957029910055,0.375,6.173730061729009,3.5
1317.5,-24.18128137207445,3.4448363656938543,35.15323590161107,25.501561466977023,5.239141646524195,-21.239239070193822,-35.12895538061855,2.2970993449744577,-6.578404875637204,-6.578553772268698,40.308168621204516,43840.70827569325,25810.22960525357,25810.22960525357,69650.93788094682,79136.05531554024,79135.09432486986,25810.22960525357,104945.32393012343,104945.32393012343,104945.32393012343,133016.97922906745,127827.66561462864,5189.313614438805,0.0,90626.37209227138,55331.02505371667,39217.05226506079,28071.65529894402,67288.70756400481,21280.835109880256,1579.0633991768352,0.0,0.8774598166270532,2.7207761879380277,0.001494314320929203,1.0,1.0,-6.362306080479925,333355.7486165545,1567863.5456394346,4.703274361237682,1567863.5456394346,4.703274361237682,0.7580897842771952,0.09384709666330314,3.8856375394830907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856375394830907,1.2810035154919808,1.2813025587404252,3.033276249824168,6427.148390204835,15243.107769423557,6472.843419072074,0.00033772826086522144,23323.424063976763,2378.327366019667,19347.762142288033,1972.9226741331681,0.8295420985022017,0.8295420985022016,35200.915467216866,35405.22815468563,0.9927918450628984,0.8,4248.377577343078,4273.035954225843,0.9927918450628984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571625570022826,3.4448363656938543,-3.8928266350889658,7.33766300078282,3.5,3.5,1.0,0.6,0.0002334323654385558,0.553481702828375,0.0004217526329157426,194.27314346990633,0.0,0.0,0.0,0.0,0.00013531560940159605,9.811675603695974e-05,0.0003812461505095149,0.09384709450796978,0.09384709450796978,0.09384709450796978,0.09388805245598335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482348.9602025693,597.4097190794174,0.0,0.09384709450796978,0.09384709666330314,0.09384709666330314,0.375,0.375,0.5,11.353768693360163,0.21826675935307094,0.21826675935307094,-8.29913915367797e-12,0.00014889663151507193,0.21624769178879433,-8.29913915367797e-12,28071.65529894402,21280.835109880256,0.7580897842771952,1.1178991215194356,3.7385143057360644,1.0351058952157026,0.6515314361476197,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.67460165415605,263.67460165415605,-9.475398345843928,250.43022546861246,276.91897783969193,103480.22601015212,103319.40808619586,160.81792395628946,0.0,nan,276.91897783969193,3.7689778396919564,271.6212273655176,-1.5287726344823795,266.323476891258,-6.826523108741981,261.0257264170253,-12.124273582974695,255.72797594283105,-17.422024057168926,250.43022546861246,-22.719774531387515,1.0,1.0,26022.012520719443,26022.012520719443,275.8312670170472,2.681267017047219,275.8312670170472,275.8312670170472,79125.92471740021,79135.09432486986,-9.169607469651964,0.0,8546.071908451686,8546.071908451686,0.887910530498424,3905.065727180506,275.8312670170472,2.681267017047219,1.0,0.002,0.08406443226429894,0.0050883131007847075,0.00012983167732023764,0.0018701683039656315,0.06491583866011882,0.06491583866011882,0.0,-1.8714130939345708e-11,1.0,1.0004375544547524,0.21624769179709347,0.09384709666330314,0.0,4.1034911087274506e-05,52.715438292426555,0.0,1600045.8546324102,266.5715951243628,0.00014889663981421108,1.0,1284648.5320830715,2597.5594723944455,,,,,,,,,,,,,,,,,,,3.0,1578.957029910055,1579.0633991768352,0.375,6.173730061729009,3.5
