time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1320.0,-24.175610899562084,3.4435866914872446,35.15339287616854,25.501451279874914,5.238400905292604,-21.234209721240415,-35.124324763286836,2.2969997252118484,-6.579559641273306,-6.579708250738667,40.30847235596079,43844.059776377195,25809.984476231723,25809.984476231723,69654.04425260892,79138.59514773135,79137.62072178295,25809.984476231723,104947.60519801467,104947.60519801467,104947.60519801467,133020.83888714324,127830.06808705626,5190.770800086973,0.0,90626.41917287836,55331.88379465391,39216.15042024939,28073.233689128552,67289.38410937795,21281.911358935304,1579.1631727020024,0.0,0.8774523616600542,2.7206590644136033,0.001494314320929203,1.0,1.0,-6.365155037572947,333340.54766927165,1567876.7266246835,4.703528381372535,1567876.7266246835,4.703528381372535,0.7580854986141761,0.0938485130873214,3.8856413228604567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856413228604567,1.2810039787871563,1.2813030221437545,3.0332781062392553,6427.1523237256415,15243.107769423557,6472.84084037021,0.0003377272671325863,23323.413470948664,2378.326285831417,19347.754434375594,1972.92188814484,0.8295421447840344,0.8295421447840343,35200.94288682717,35405.22815468563,0.9927928117269677,0.8,4248.380886599557,4273.035954225843,0.9927928117269677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571572654293404,3.4435866914872446,-3.8940066208742965,7.337593312361541,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5531701574412453,0.00042199016396387884,194.26871883601558,0.0,0.0,0.0,0.0,0.00013538367139451284,9.804869404404296e-05,0.00038098205723003525,0.09384850995432618,0.09384850995432618,0.09384850995432618,0.09388914516757742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482335.7694937206,597.414005210841,0.0,0.09384850995432618,0.0938485130873214,0.0938485130873214,0.375,0.375,0.5,11.356816074233356,0.21667134410790823,0.21667134410790823,1.0061285138363019e-11,0.0001486094653841974,0.21455321316574327,1.0061285138363019e-11,28073.233689128552,21281.911358935304,0.7580854986141761,1.1180102918449173,3.7383858513102015,1.035141652350202,0.6515746927495917,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6770278501026,263.6770278501026,-9.472972149897373,250.43553411934676,276.91852158085146,103458.51243242643,103296.2577973216,162.2546351048409,0.0,nan,276.91852158085146,3.768521580851484,271.62192408859056,-1.5280759114094167,266.3253265962622,-6.8246734037377905,261.02872910392244,-12.121270896077533,255.73213161164222,-17.41786838835776,250.43553411934676,-22.714465880653222,1.0,1.0,26022.012520719443,26022.012520719443,275.8304081594122,2.6804081594121953,275.8304081594122,275.8304081594122,79128.57637992682,79137.62072178295,-9.044341856133542,0.0,8546.071908451686,8546.071908451686,0.8879102916510762,3905.069529474759,275.8304081594122,2.6804081594121953,1.0,0.002,0.08396265131432855,0.005088522440857808,0.00012967417612218097,0.0018703257613027786,0.06483708806109048,0.06483708806109048,0.0,-6.257504063522656e-11,1.0,1.0004341236428012,0.214553213155682,0.0938485130873214,0.0,4.071360864633962e-05,52.302837968400176,0.0,1600044.4993320548,266.57044035872667,0.00014860945532291225,1.0,1284652.4714311338,2597.5435367030464,,,,,,,,,,,,,,,,,,,3.0,1579.0633991768352,1579.1631727020024,0.375,6.173730061729009,3.5
1322.5,-24.170158978320032,3.4423399934928143,35.153549250391976,25.501167273055785,5.237507590004227,-21.229392321497663,-35.1198866154067,2.2967409351296344,-6.580751135910475,-6.58089944910032,40.30877862817621,43847.40339353069,25809.84156467732,25809.84156467732,69657.244958208,79141.16510873922,79140.05570554463,25809.84156467732,104949.89727022195,104949.89727022195,104949.89727022195,133024.7543410919,127832.53589359483,5192.218447497071,0.0,90626.53858690141,55332.77687930024,39215.29078622352,28074.857070869963,67290.14785709349,21283.017460314586,1579.2659880001236,0.0,0.8774446963941949,2.7205382197744243,0.001494314320929203,1.0,1.0,-6.368013404900523,333324.8638043415,1567890.017811241,4.703789570080128,1567890.017811241,4.703789570080128,0.7580810618764473,0.09384994732563635,3.885650670585634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885650670585634,1.2810051823269908,1.2813042259645486,3.033282553570325,6427.161747086513,15243.107769423557,6472.834662622609,0.0003377248864794365,23323.388093773865,2378.3236980797587,19347.735968674602,1972.9200051673715,0.8295422556485026,0.8295422556485026,35201.01063341181,35405.22815468563,0.9927952000983049,0.8,4248.389062894613,4273.035954225843,0.9927952000983049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571541804135039,3.4423399934928143,-3.8952126901396857,7.3375526836325005,3.5,3.5,1.0,0.6,0.0002334323654385558,0.552870798277073,0.00042221865608747604,194.26446492633943,0.0,0.0,0.0,0.0,0.00013544893407355582,9.798343136499998e-05,0.00038072938578969365,0.09384994476280625,0.09384994476280625,0.09384994476280625,0.09389026725088782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482322.703909637,597.4182509067982,0.0,0.09384994476280625,0.09384994732563635,0.09384994732563635,0.375,0.375,0.5,11.359839999451037,0.21504836314920794,0.21504836314920794,1.1880274541908875e-11,0.00014831318986807673,0.21288604419981993,1.1880274541908875e-11,28074.857070869963,21283.017460314586,0.7580810618764473,1.1181200627214127,3.7382561346077905,1.0351774691614826,0.6516169868827009,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6794015842724,263.6794015842724,-9.47059841572758,250.4407806303128,276.9180225382124,103434.70612330113,103275.95992941513,158.74619388601417,0.0,nan,276.9180225382124,3.768022538212449,271.6225741566576,-1.527425843342371,266.32712577505214,-6.822874224947839,261.03167739350476,-12.118322606495212,255.736229011895,-17.41377098810497,250.4407806303128,-22.70921936968719,1.0,1.0,26022.012520719443,26022.012520719443,275.82950188537455,2.6795018853745773,275.82950188537455,275.82950188537455,79130.8717721105,79140.05570554463,-9.183933434120263,0.0,8546.071908451686,8546.071908451686,0.8879097015222407,3905.078923938562,275.82950188537455,2.6795018853745773,1.0,0.002,0.08386166088955935,0.005088721693501854,0.00012951788680651602,0.001870482082824428,0.06475894340325801,0.06475894340325801,0.0,-3.0369056228107816e-11,1.0,1.0004307479686607,0.21288604418793966,0.09384994732563635,0.0,4.0397480570878474e-05,51.89688745529879,0.0,1600043.1009046002,266.5692488640895,0.0001483131779878022,1.0,1284656.53604918,2597.527094410016,,,,,,,,,,,,,,,,,,,3.0,1579.1631727020024,1579.2659880001236,0.375,6.173730061729009,3.5
1325.0,-24.1647489849828,3.4410996852758076,35.15370414490992,25.501062219869368,5.236798786376601,-21.224594207859255,-35.11546641876919,2.2966440097914043,-6.5818727022569306,-6.5820206683940015,40.30907254482285,43850.58621355978,25809.534910699756,25809.534910699756,69660.12112425953,79143.58828355321,79142.54431215508,25809.534910699756,104952.07922285484,104952.07922285484,104952.07922285484,133028.45550865532,127834.8047121959,5193.650796459416,0.0,90626.58146832189,55333.579400431074,39214.44674210091,28076.376285800467,67290.82302790138,21284.05298266844,1579.3622040497019,0.0,0.8774374595305304,2.7204244791394796,0.001494314320929203,1.0,1.0,-6.371000976709354,333310.1018455485,1567902.7728870008,4.704036163937048,1567902.7728870008,4.704036163937048,0.7580769243868831,0.09385132540594013,3.885653865200618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885653865200618,1.2810056330925503,1.281304676835337,3.0332839800399896,6427.164769604561,15243.107769423557,6472.83268110663,0.00033772412288763477,23323.379954133616,2378.3228680674456,19347.730045790737,1972.9194012013008,0.8295422912047414,0.8295422912047414,35201.03378601636,35405.22815468563,0.99279601633185,0.8,4248.391857168704,4273.035954225843,0.99279601633185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57147560708183,3.4410996852758076,-3.8963658188321544,7.337465504107962,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5525739143392944,0.0004224455034539007,194.2602439154296,0.0,0.0,0.0,0.0,0.00013551396163860878,9.791840379994702e-05,0.000380477024199539,0.09385132233525184,0.09385132233525184,0.09385132233525184,0.09389128746605273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482309.7075771852,597.4224735341252,0.0,0.09385132233525184,0.09385132540594013,0.09385132540594013,0.375,0.375,0.5,11.362837145300801,0.21328785061200506,0.21328785061200506,-1.4495071809506044e-11,0.00014796613709222584,0.21101969168466894,-1.4495071809506044e-11,28076.376285800467,21284.05298266844,0.7580769243868831,1.1182252933963104,3.7381292416761296,1.0352098249025092,0.6516577482694428,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.68176705444387,263.68176705444387,-9.46823294555611,250.44597626362284,276.9175578452615,103413.00979897364,103254.81627388608,158.19352508756836,0.0,nan,276.9175578452615,3.7675578452615355,271.62324152888226,-1.5267584711177165,266.32892521258225,-6.821074787417729,261.0346088963508,-12.115391103649188,255.7402925799635,-17.409707420036483,250.44597626362284,-22.704023736377138,1.0,1.0,26022.012520719443,26022.012520719443,275.8286718649658,2.6786718649658496,275.8286718649658,275.8286718649658,79133.43257843367,79142.54431215508,-9.11173372140911,0.0,8546.071908451686,8546.071908451686,0.887909499843762,3905.082134526621,275.8286718649658,2.6786718649658496,1.0,0.002,0.08376155503347792,0.0050889302653425615,0.00012936298300166333,0.0018706369594254366,0.06468149150083166,0.06468149150083166,0.0,-5.757290000643622e-11,1.0,1.0004269697562684,0.211019691699164,0.09385132540594013,0.0,4.0043549707052016e-05,51.442361056787675,0.0,1600041.7844345523,266.56812729774305,0.00014796615158729765,1.0,1284660.3618591842,2597.511618286627,,,,,,,,,,,,,,,,,,,3.0,1579.2659880001236,1579.3622040497019,0.375,6.173730061729009,3.5
1327.5,-24.15934725283478,3.439861980431719,35.15385879678959,25.500815966539108,5.235944849741017,-21.219818042574467,-35.111068189702905,2.296415640291961,-6.583062117824568,-6.583209799463636,40.309379171656886,43853.87194449854,25809.409833230537,25809.409833230537,69663.28177772908,79146.10946690159,79144.9804010445,25809.409833230537,104954.39023427502,104954.39023427502,104954.39023427502,133032.39826432464,127837.32155826074,5195.076706063901,0.0,90626.68090871334,55334.44338947868,39213.59724359407,28078.008030049612,67291.60527364368,21285.164962611347,1579.4654067859171,0.0,0.8774298033989486,2.720303852285455,0.001494314320929203,1.0,1.0,-6.373652073930316,333294.4463231185,1567916.0796296853,4.70429704703102,1567916.0796296853,4.70429704703102,0.7580724722292109,0.09385275082040553,3.885661127108081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885661127108081,1.2810066951597932,1.2813057391505136,3.0332871340874474,6427.171452652649,15243.107769423557,6472.8282997697725,0.00033772243451408464,23323.361956723853,2378.321032842393,19347.71694968167,1972.9180657698269,0.8295423698170559,0.8295423698170559,35201.086415841055,35405.22815468563,0.9927978717706128,0.8,4248.398209030982,4273.035954225843,0.9927978717706128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571448606747606,3.439861980431719,-3.897567965049599,7.337429945481318,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5522776555908226,0.00042267211623622824,194.2560295331102,0.0,0.0,0.0,0.0,0.00013557869462514237,9.785367081341343e-05,0.0003802262048245112,0.09385275081483023,0.09385275081483023,0.09385275081483023,0.09389243995699541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482296.87104085827,597.4266449975205,0.0,0.09385275081483023,0.09385275082040553,0.09385275082040553,0.375,0.375,0.5,11.365813830976457,0.21169198503082498,0.21169198503082498,-1.1141310096718371e-11,0.00014768163907774579,0.20955772553332963,-1.1141310096718371e-11,28078.008030049612,21285.164962611347,0.7580724722292109,1.1183333085225304,3.7379973389781336,1.0352447603893664,0.6516990011780106,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6840998201682,263.6840998201682,-9.465900179831749,250.45113379529448,276.91706584507176,103390.12329550726,103234.11691641826,156.00637908898497,0.0,nan,276.91706584507176,3.7670658450717838,271.62387943506036,-1.5261205649396175,266.3306930251068,-6.819306974893152,261.0375066152056,-12.11249338479439,255.74432020527016,-17.40567979472982,250.45113379529448,-22.698866204705496,1.0,1.0,26022.012520719443,26022.012520719443,275.82776778753436,2.6777677875343784,275.82776778753436,275.82776778753436,79135.82052819057,79144.9804010445,-9.159872853924753,0.0,8546.071908451686,8546.071908451686,0.8879090413938928,3905.0894327436217,275.82776778753436,2.6777677875343784,1.0,0.002,0.08366213915742496,0.005089123299607203,0.00012920912749925635,0.0018707908724593081,0.06460456374962817,0.06460456374962817,0.0,-4.1435604947182014e-14,1.0,1.000424009147791,0.20955772554447094,0.09385275082040553,0.0,3.976635096039991e-05,51.08641616702034,0.0,1600040.3884242598,266.5669378821754,0.00014768165021905588,1.0,1284664.4193703658,2597.4952050338984,,,,,,,,,,,,,,,,,,,7.0,1579.3622040497019,1579.4654067859171,0.375,6.173730061729009,3.5
1330.0,-24.154021839479192,3.4386291572192516,35.154011830968564,25.500668689515464,5.23520666831246,-21.215098988720968,-35.10672339526934,2.296283817991503,-6.584204372512318,-6.584351631813295,40.30966788395578,43857.055090295864,25809.175531758807,25809.175531758807,69666.23062205467,79148.52618930435,79147.31764724462,25809.175531758807,104956.49317900343,104956.49317900343,104956.49317900343,133036.02381705612,127839.53755668715,5196.48626036897,0.0,90626.74522501923,55335.27412771841,39212.74566366758,28079.530638052685,67292.27630172027,21286.201303563168,1579.5623297925722,0.0,0.8774224732691215,2.720188029418121,0.001494314320929203,1.0,1.0,-6.37688037610252,333279.4140569325,1567928.609009138,4.704546824309096,1567928.609009138,4.704546824309096,0.7580682732180941,0.09385412641809823,3.885666468700039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885666468700039,1.2810073082203404,1.2813063523541763,3.033289852263421,6427.177212141365,15243.107769423557,6472.824523871131,0.00033772097945731865,23323.346446494845,2378.319451239194,19347.705663267945,1972.9169148759206,0.8295424375594104,0.8295424375594104,35201.12512839125,35405.22815468563,0.9927992365631035,0.8,4248.402881225668,4273.035954225843,0.9927992365631035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571398028349391,3.4386291572192516,-3.8987341780355615,7.337363335254813,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5519857505404375,0.00042289563672614214,194.25187487301596,0.0,0.0,0.0,0.0,0.00013564266918145816,9.778969625709764e-05,0.00037997814373056597,0.09385412453786217,0.09385412453786217,0.09385412453786217,0.09389341929226033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482284.09124206286,597.430797175139,0.0,0.09385412453786217,0.09385412641809823,0.09385412641809823,0.375,0.375,0.5,11.368760761832226,0.20984010513262774,0.20984010513262774,1.1766587704187259e-11,0.0001472593010021228,0.20747125571080005,1.1766587704187259e-11,28079.530638052685,21286.201303563168,0.7580682732180941,1.1184387715785853,3.737872369519848,1.0352782585283673,0.651739805823372,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.68641860379574,263.68641860379574,-9.463581396204233,250.45624300623538,276.9165942013788,103368.48676443474,103213.41544998913,155.07131444561486,0.0,nan,276.9165942013788,3.7665942013788367,271.6245239623181,-1.5254760376818695,266.33245372330475,-6.817546276695225,261.040383484266,-12.10961651573399,255.7483132452714,-17.401686754728587,250.45624300623538,-22.693756993764595,1.0,1.0,26022.012520719443,26022.012520719443,275.8268994429607,2.676899442960746,275.8268994429607,275.8268994429607,79138.39946693895,79147.31764724462,-8.91818030567083,0.0,8546.071908451686,8546.071908451686,0.8879087041749328,3905.094801043539,275.8268994429607,2.676899442960746,1.0,0.002,0.08356371537458049,0.00508932090216968,0.0001290568174920521,0.0018709431756195986,0.06452840874602606,0.06452840874602606,0.0,-6.888349265987692e-12,1.0,1.0004197857868915,0.20747125569903346,0.09385412641809823,0.0,3.9370634470196315e-05,50.57820666361035,0.0,1600039.0475346444,266.56579562748766,0.0001472592892355351,1.0,1284668.3154648726,2597.4794448774055,,,,,,,,,,,,,,,,,,,3.0,1579.4654067859171,1579.5623297925722,0.375,6.173730061729009,3.5
1332.5,-24.148733711779872,3.43740090576236,35.15416507241918,25.50050332155081,5.234453536831074,-21.21041498688622,-35.102410102821864,2.2961348122710774,-6.585347630339811,-6.58549467888858,40.309976613951704,43860.22540507288,25808.95613047617,25808.95613047617,69669.18153554905,79150.93979598768,79149.92192616007,25808.95613047617,104958.87805663624,104958.87805663624,104958.87805663624,133040.01978462495,127842.12849882423,5197.891285800728,0.0,90626.81649676157,55336.10210714974,39211.90487734648,28081.1417279887,67293.04660533518,21287.30116665806,1579.6634729067146,0.0,0.8774150596474004,2.72007208442284,0.001494314320929203,1.0,1.0,-6.379019099767447,333264.3663314441,1567942.0071896925,4.704799449306604,1567942.0071896925,4.704799449306604,0.7580639481421383,0.09385553017508307,3.88567226910328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88567226910328,1.281008001195818,1.2813070454914255,3.0332927393708813,6427.18332957563,15243.107769423557,6472.8205132665325,0.0003377194339634937,23323.32997236436,2378.3177713453997,19347.693675302413,1972.9156924436393,0.8295425095056045,0.8295425095056045,35201.1671661094,35405.22815468563,0.9928007185832296,0.8,4248.4079547329,4273.035954225843,0.9928007185832296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57135066643843,3.43740090576236,-3.8999000552827483,7.337300961045108,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5516960541902785,0.0004231176998015027,194.24774947744882,0.0,0.0,0.0,0.0,0.00013570620744594929,9.772615799260651e-05,0.000379731822077877,0.09385552776021354,0.09385552776021354,0.09385552776021354,0.09389463579870304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482271.4757029017,597.4348971022802,0.0,0.09385552776021354,0.09385553017508307,0.09385553017508307,0.375,0.375,0.5,11.371693634542043,0.20841660352107283,0.20841660352107283,-5.5422333389287814e-11,0.00014704854879710183,0.206475579121161,-5.5422333389287814e-11,28081.1417279887,21287.30116665806,0.7580639481421383,1.118543604098454,3.7377360558616277,1.0353102593816206,0.65177945742756,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6887190712163,263.6887190712163,-9.461280928783651,250.46130823638597,276.91612990605984,103346.79594020938,103192.94954825293,153.8463919564704,0.0,nan,276.91612990605984,3.7661299060598594,271.6251655721118,-1.5248344278881518,266.33420123817314,-6.815798761826841,261.04323690424036,-12.106763095759618,255.7522725703271,-17.39772742967287,250.46130823638597,-22.688691763614003,1.0,1.0,26022.012520719443,26022.012520719443,275.82606112991334,2.6760611299133643,275.82606112991334,275.82606112991334,79140.81831517306,79149.92192616007,-9.103610987003776,0.0,8546.071908451686,8546.071908451686,0.8879083379907518,3905.1006304487964,275.82606112991334,2.6760611299133643,1.0,0.002,0.08346576364513332,0.005089516213277795,0.00012890523692217772,0.0018710947314129727,0.06445261846108885,0.06445261846108885,0.0,-3.1664849561852115e-11,1.0,1.0004177683895514,0.20647557917658332,0.09385553017508307,0.0,3.918191971732635e-05,50.33592361783013,0.0,1600037.7057515357,266.56465236966017,0.00014704860421943522,1.0,1284672.2156794032,2597.463668193405,,,,,,,,,,,,,,,,,,,3.0,1579.5623297925722,1579.6634729067146,0.375,6.173730061729009,3.5
1335.0,-24.143489060212893,3.4361767116826636,35.154317914237176,25.500339280720823,5.233701266900784,-21.205770027506446,-35.09813257316125,2.295982234111906,-6.586496457348574,-6.586643213028954,40.31027797111501,43863.35926450798,25808.761306132412,25808.761306132412,69672.12057064039,79153.33372658594,79152.39479149519,25808.761306132412,104961.1560976276,104961.1560976276,104961.1560976276,133043.8842873325,127844.59736423139,5199.286923101112,0.0,90626.88228047936,55336.9078180796,39211.082735999735,28082.728189704918,67293.81092570466,21288.38285295887,1579.7635996123652,0.0,0.8774076438992032,2.719955587865872,0.001494314320929203,1.0,1.0,-6.381521151506149,333249.2469108311,1567955.0854902642,4.705052149479601,1567955.0854902642,4.705052149479601,0.7580596411129015,0.09385692170879295,3.8856770121029314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856770121029314,1.281008710786283,1.2813077552475405,3.0332947616865953,6427.187614619957,15243.107769423557,6472.817703957724,0.00033771835139596493,23323.31843284937,2378.316594642347,19347.685278090386,1972.9148361663144,0.8295425598974988,0.8295425598974988,35201.201540414106,35405.22815468563,0.9928019304336214,0.8,4248.412103347316,4273.035954225843,0.9928019304336214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5713086099239435,3.4361767116826636,-3.9010688622000407,7.337245573882704,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5514089018071162,0.00042333804309929485,194.2436581717242,0.0,0.0,0.0,0.0,0.00013576924602224754,9.766311941630825e-05,0.0003794873380462124,0.0938569200679506,0.0938569200679506,0.0938569200679506,0.09389577207872482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482258.91694632696,597.4389782448981,0.0,0.0938569200679506,0.09385692170879295,0.09385692170879295,0.375,0.375,0.5,11.374607317986213,0.207029335505581,0.207029335505581,1.659827830735594e-11,0.00014675568036182085,0.20512206152278623,1.659827830735594e-11,28082.728189704918,21288.38285295887,0.7580596411129015,1.1186469794734075,3.7376032101894316,1.0353421750413494,0.6518186243447419,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.69100015410663,263.69100015410663,-9.458999845893345,250.4663304577288,276.91566985049127,103325.19706609826,103172.64703373851,152.55003235976255,0.0,nan,276.91566985049127,3.7656698504912924,271.6258019719325,-1.5241980280674738,266.3359340933961,-6.814065906603901,261.0460662148116,-12.10393378518836,255.75619833627937,-17.39380166372061,250.4663304577288,-22.68366954227119,1.0,1.0,26022.012520719443,26022.012520719443,275.8252019527269,2.6752019527269226,275.8252019527269,275.8252019527269,79143.29852682322,79152.39479149519,-9.096264671970857,0.0,8546.071908451686,8546.071908451686,0.8879080385612439,3905.105397163446,275.8252019527269,2.6752019527269226,1.0,0.002,0.08336845324122318,0.005089707906774033,0.00012875464608024285,0.0018712453503075524,0.06437732304012142,0.06437732304012142,0.0,-3.6122047193665185e-12,1.0,1.0004150273360817,0.20512206150618795,0.09385692170879295,0.0,3.892528971576877e-05,50.00639072987686,0.0,1600036.3572975285,266.5635035426514,0.00014675566376354254,1.0,1284676.1345906977,2597.4478160190197,,,,,,,,,,,,,,,,,,,3.0,1579.6634729067146,1579.7635996123652,0.375,6.173730061729009,3.5
1337.5,-24.13811198126627,3.4349564349130217,35.154470242510556,25.50016933763402,5.232933419712754,-21.20100744302353,-35.09374391343442,2.295828879808858,-6.5876440474968945,-6.587790487726122,40.31057713296649,43866.57113314877,25808.57332579579,25808.57332579579,69675.14445894456,79155.78920188278,79154.83226114015,25808.57332579579,104963.40558693594,104963.40558693594,104963.40558693594,133047.71247182647,127847.03921780607,5200.673254020399,0.0,90626.95520995962,55337.737134737756,39210.24230580207,28084.306884890513,67294.54919069259,21289.458933551665,1579.8633428523206,0.0,0.8774002430329748,2.719839223280685,0.001494314320929203,1.0,1.0,-6.384082769859958,333234.14460669307,1567968.0685997508,4.70530434523863,1567968.0685997508,4.70530434523863,0.758055344602629,0.0938583080178866,3.885682911559184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885682911559184,1.2810094239871284,1.2813084686148786,3.0332976782208494,6427.193794406066,15243.107769423557,6472.813652407251,0.00033771679013735496,23323.30179087987,2378.314897633735,19347.67316773489,1972.9136012537301,0.8295426325658758,0.8295426325658758,35201.24429598362,35405.22815468563,0.9928034377620839,0.8,4248.417263491603,4273.035954225843,0.9928034377620839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571268030817666,3.4349564349130217,-3.9022356975093784,7.3371921324224,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5511146664692248,0.0004235640596068061,194.23946373950983,0.0,0.0,0.0,0.0,0.00013583395042490165,9.759841501365415e-05,0.00037923649341381726,0.09385830591173752,0.09385830591173752,0.09385830591173752,0.09389689117430129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482246.44382230483,597.4430315147164,0.0,0.09385830591173752,0.0938583080178866,0.0938583080178866,0.375,0.375,0.5,11.377501007257989,0.20562824359916476,0.20562824359916476,-8.412825991399586e-12,0.00014644022922993827,0.20370771786616615,-8.412825991399586e-12,28084.306884890513,21289.458933551665,0.758055344602629,1.118752870513572,3.737473848220548,1.0353757517790345,0.6518592019814866,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.69328964163714,263.69328964163714,-9.456710358362841,250.47136968309962,276.9152096001793,103304.03790081687,103150.92579864987,153.11210216700857,0.0,nan,276.9152096001793,3.7652096001793325,271.6264416167626,-1.5235583832374004,266.33767363335346,-6.812326366646516,261.0489056499135,-12.101094350086498,255.76013766651428,-17.389862333485695,250.47136968309962,-22.678630316900353,1.0,1.0,26022.012520719443,26022.012520719443,275.82433989323397,2.6743398932339915,275.82433989323397,275.82433989323397,79145.78531896412,79154.83226114015,-9.046942176035373,0.0,8546.071908451686,8546.071908451686,0.8879076661235742,3905.1113261169803,275.82433989323397,2.6743398932339915,1.0,0.002,0.08327181323611745,0.005089896864234621,0.0001286050916476525,0.0018713948855514915,0.06430254582382625,0.06430254582382625,0.0,-2.2800856255139612e-11,1.0,1.0004121633103673,0.20370771787457898,0.0938583080178866,0.0,3.865711223879554e-05,49.662020852079635,0.0,1600035.0102440482,266.5623559525031,0.00014644023764276426,1.0,1284680.0491796636,2597.4319814683054,,,,,,,,,,,,,,,,,,,3.0,1579.7635996123652,1579.8633428523206,0.375,6.173730061729009,3.5
1340.0,-24.13294497224677,3.433740373537743,35.154621894962446,25.499958951864414,5.232144913193031,-21.196435983700773,-35.089533508848376,2.295635924830692,-6.588781864148814,-6.58892796874177,40.3108731746664,43869.69588560373,25808.370981369746,25808.370981369746,69678.06686697347,79158.18268830338,79157.25192535212,25808.370981369746,104965.62290672187,104965.62290672187,104965.62290672187,133051.49092087106,127849.44140381757,5202.049517053487,0.0,90627.04234839368,55338.55554641136,39209.42977998035,28085.868014149204,67295.29779412955,21290.522888090225,1579.9620364201953,0.0,0.8773929071376876,2.719723856221259,0.001494314320929203,1.0,1.0,-6.386680126367878,333219.1717539551,1567980.9163799153,4.705554329682126,1567980.9163799153,4.705554329682126,0.7580510909388453,0.0938596816165792,3.885689565743112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885689565743112,1.2810103213589261,1.281309366196163,3.0333007478199554,6427.20029851823,15243.107769423557,6472.809388180864,0.00033771514693323336,23323.284275557373,2378.313111567903,19347.660421676857,1972.9123015175273,0.8295427090408987,0.8295427090408987,35201.29252133175,35405.22815468563,0.992805137925692,0.8,4248.4230837802215,4273.035954225843,0.992805137925692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571224350951373,3.433740373537743,-3.9033942338168397,7.337134607354583,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5508320860348515,0.0004237813507178055,194.23543334464,0.0,0.0,0.0,0.0,0.0001358960534622642,9.75363119762916e-05,0.0003789958297273412,0.09385967951560899,0.09385967951560899,0.09385967951560899,0.09389798874039039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482234.0554444735,597.4470571544176,0.0,0.09385967951560899,0.0938596816165792,0.0938596816165792,0.375,0.375,0.5,11.380373958566608,0.20419554161162523,0.20419554161162523,-4.46789272245951e-11,0.0001461045929431748,0.20224784237387894,-4.46789272245951e-11,28085.868014149204,21290.522888090225,0.7580510909388453,1.1188557480119956,3.737344119711475,1.0354076607274005,0.6518983840417847,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6955433305222,263.6955433305222,-9.454456669477793,250.47634819700303,276.91473846404944,103282.08634562019,103131.36832159638,150.71802402384768,0.0,nan,276.91473846404944,3.764738464049458,271.62706041063626,-1.522939589363716,266.33938235723366,-6.810617642766317,261.0517043038012,-12.098295696198761,255.76402625040936,-17.38597374959062,250.47634819700303,-22.673651802996943,1.0,1.0,26022.012520719443,26022.012520719443,275.8234855439586,2.673485543958634,275.8234855439586,275.8234855439586,79148.11627768818,79157.25192535212,-9.135647663933923,0.0,8546.071908451686,8546.071908451686,0.8879072460391791,3905.1180135718278,275.8234855439586,2.673485543958634,1.0,0.002,0.08317586544188489,0.0050900847814541765,0.00012845660955475885,0.001871543364859712,0.06422830477737942,0.06422830477737942,0.0,-2.5585529354887893e-11,1.0,1.0004092072703925,0.20224784241855787,0.0938596816165792,0.0,3.8380289024716685e-05,49.30654055135573,0.0,1600033.674611712,266.56121813585116,0.00014610463762210202,1.0,1284683.9303269084,2597.4162823274623,,,,,,,,,,,,,,,,,,,3.0,1579.8633428523206,1579.9620364201953,0.375,6.173730061729009,3.5
1342.5,-24.127651083892104,3.432527950558218,35.15477221209109,25.499729776661866,5.231325180549088,-21.191753459281014,-35.08522049579767,2.295427553813842,-6.589926901439185,-6.5900725517591825,40.31115944473044,43872.90950444475,25808.196293467307,25808.196293467307,69681.10579791205,79160.64470370235,79159.50846903498,25808.196293467307,104967.70476250228,104967.70476250228,104967.70476250228,133055.10294791588,127851.69027275307,5203.4126751628055,0.0,90627.13915722733,55339.403949673484,39208.59467505982,28087.398185413593,67295.99286047342,21291.563944850335,1580.0594655556247,0.0,0.8773855694803411,2.719607774299784,0.001494314320929203,1.0,1.0,-6.3897372293246235,333204.10595081863,1567993.340160489,4.7058043768281985,1567993.340160489,4.7058043768281985,0.7580468580356978,0.09386104043221366,3.885697201823279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885697201823279,1.2810112904271935,1.2813103354906539,3.033304414145695,6427.208067022525,15243.107769423557,6472.804294935291,0.0003377131842814363,23323.263355338782,2378.310978299295,19347.645197625003,1972.910749096277,0.8295428003730128,0.8295428003730128,35201.34786282712,35405.22815468563,0.9928070889666837,0.8,4248.429762912422,4273.035954225843,0.9928070889666837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571186641268086,3.432527950558218,-3.9045569942796794,7.337084944837898,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5505427289997823,0.0004240040838658467,194.23130415421542,0.0,0.0,0.0,0.0,0.0001359596971329117,9.747266830564409e-05,0.00037874927448948984,0.09386103838054466,0.09386103838054466,0.09386103838054466,0.0938989857649355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482221.7500486684,597.451055411635,0.0,0.09386103838054466,0.09386104043221366,0.09386104043221366,0.375,0.375,0.5,11.383219865608607,0.20252453500205547,0.20252453500205547,-3.234390533179976e-11,0.00014565032000746214,0.20033532243456875,-3.234390533179976e-11,28087.398185413593,21291.563944850335,0.7580468580356978,1.1189615406530204,3.737221949296902,1.0354421242046872,0.6519394044071485,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.69779108686123,263.69779108686123,-9.452208913138747,250.4813301728293,276.9142520009066,103260.60378180667,103110.2824999088,150.32128189786215,0.0,nan,276.9142520009066,3.7642520009065947,271.6276676352767,-1.5223323647232974,266.3410832697022,-6.808916730297767,261.0544989040212,-12.095501095978761,255.76791453843123,-17.38208546156875,250.4813301728293,-22.668669827170675,1.0,1.0,26022.012520719443,26022.012520719443,275.82260500548784,2.672605005487867,275.82260500548784,275.82260500548784,79150.48737479691,79159.50846903498,-9.021094238065416,0.0,8546.071908451686,8546.071908451686,0.8879067639666571,3905.125687832395,275.82260500548784,2.672605005487867,1.0,0.002,0.08308082440832322,0.00509026762388295,0.0001283095266805901,0.0018716904838279817,0.06415476334029505,0.06415476334029505,0.0,1.0508571877260175e-11,1.0,1.0004053358575644,0.20033532246691266,0.09386104043221366,0.0,3.801755639278889e-05,48.8406922401438,0.0,1600032.3303184921,266.5600730985608,0.00014565035235136747,1.0,1284687.835681302,2597.4004854077994,,,,,,,,,,,,,,,,,,,3.0,1579.9620364201953,1580.0594655556247,0.375,6.173730061729009,3.5
1345.0,-24.122557708351486,3.4313194686446717,35.154920837306804,25.49947294117885,5.230500365302504,-21.18725190104379,-35.08107669241724,2.2951945580867377,-6.5910624482050935,-6.5912075723086225,40.31143852446058,43876.03984953685,25808.00713045473,25808.00713045473,69684.04697999157,79163.0395696777,79161.6963409246,25808.00713045473,104969.70347137933,104969.70347137933,104969.70347137933,133058.60000508465,127853.83887271678,5204.76113236787,0.0,90627.24816639615,55340.24844661421,39207.77746642438,28088.89653370532,67296.6740001297,21292.58253231646,1580.1551902390609,0.0,0.8773783111021793,2.7194926670607096,0.001494314320929203,1.0,1.0,-6.393001821477753,333189.1665450674,1568005.451961562,4.706051724972494,1568005.451961562,4.706051724972494,0.7580426844737881,0.09386238053711181,3.8857058665891953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857058665891953,1.281012374019004,1.2813114193354231,3.0333086123113047,6427.216962431686,15243.107769423557,6472.798462781815,0.0003377109369117309,23323.239400502327,2378.308535585784,19347.627764927973,1972.9089714558972,0.829542904941038,0.829542904941038,35201.41065956197,35405.22815468563,0.9928093028399164,0.8,4248.437341813049,4273.035954225843,0.9928093028399164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5711458068588655,3.4313194686446717,-3.9057116985066376,7.337031167151309,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5502644867419944,0.0004242184823168618,194.2273315278868,0.0,0.0,0.0,0.0,0.00013602086982137228,9.741149561718352e-05,0.0003785124199929177,0.09386237773984622,0.09386237773984622,0.09386237773984622,0.09389992311826074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482209.55506830406,597.455017530625,0.0,0.09386237773984622,0.09386238053711181,0.09386238053711181,0.375,0.375,0.5,11.386035613298462,0.20062207654279973,0.20062207654279973,3.5072389437118545e-11,0.00014512410353972882,0.19820575083087988,3.5072389437118545e-11,28088.89653370532,21292.58253231646,0.7580426844737881,1.1190647030964749,3.7371011201587163,1.0354753487498842,0.6519793214364842,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.6999983159964,263.6999983159964,-9.450001684003553,250.48624625230005,276.9137503797337,103238.6785269979,103091.06754906953,147.61097792839888,0.0,nan,276.9137503797337,3.7637503797337217,271.62824955417454,-1.5217504458254325,266.3427487287817,-6.807251271218263,261.0572479032236,-12.092752096776394,255.77174707776507,-17.378252922234907,250.48624625230005,-22.66375374769993,1.0,1.0,26022.012520719443,26022.012520719443,275.8217259940047,2.671725994004703,275.8217259940047,275.8217259940047,79152.77243974099,79161.6963409246,-8.923901183603448,0.0,8546.071908451686,8546.071908451686,0.8879062169520741,3905.1343959221413,275.8217259940047,2.671725994004703,1.0,0.002,0.08298679303345671,0.00509044789589544,0.00012816400632439264,0.00187183599995138,0.06408200316219632,0.06408200316219632,0.0,6.275772436448168e-12,1.0,1.0004010255658733,0.1982057507958075,0.09386238053711181,0.0,3.7613625197293804e-05,48.32191241319657,0.0,1600030.997040807,266.5589375517949,0.00014512406846733938,1.0,1284691.708383195,2597.3848207027067,,,,,,,,,,,,,,,,,,,3.0,1580.0594655556247,1580.1551902390609,0.375,6.173730061729009,3.5
1347.5,-24.11750072187118,3.4301151444602307,35.15506784214557,25.49923538407313,5.229695422557089,-21.182781107458446,-35.076959955599136,2.294975810960435,-6.592189844035829,-6.5923344289380115,40.31171515359833,43879.122889243394,25807.807651500472,25807.807651500472,69686.93054074387,79165.40493295324,79163.87743948212,25807.807651500472,104971.68509098259,104971.68509098259,104971.68509098259,133062.0695108275,127855.97405001568,5206.095460811833,0.0,90627.34571167559,55341.06367896424,39206.98003634594,28090.384419844922,67297.36445619087,21293.593933969965,1580.2502533876989,0.0,0.8773711062666287,2.719378391773619,0.001494314320929203,1.0,1.0,-6.3962235201519775,333174.3351140432,1568017.4574790495,4.7062972510842656,1568017.4574790495,4.7062972510842656,0.7580385378751439,0.0938637079920301,3.885713203864582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885713203864582,1.281013391346602,1.2813124369005104,3.033311931095364,6427.223994536865,15243.107769423557,6472.793852219196,0.000337709160283428,23323.220463502326,2378.3066045491914,19347.613983647767,1972.9075661564111,0.8295429875957377,0.8295429875957377,35201.46383546445,35405.22815468563,0.9928111775354059,0.8,4248.4437595811305,4273.035954225843,0.9928111775354059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571102745558783,3.4301151444602307,-3.906859312256321,7.336974456716552,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5499883826572203,0.00042443144764394466,194.22338744431337,0.0,0.0,0.0,0.0,0.00013608166809313106,9.735069734542474e-05,0.00037827689008054164,0.09386370559827778,0.09386370559827778,0.09386370559827778,0.09390085511023577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482197.49140934594,597.4589369746412,0.0,0.09386370559827778,0.0938637079920301,0.0938637079920301,0.375,0.375,0.5,11.388821609114768,0.19862157391929713,0.19862157391929713,-1.546140993013978e-11,0.00014458490215929487,0.1961109087860109,-1.546140993013978e-11,28090.384419844922,21293.593933969965,0.7580385378751439,1.1191660987040126,3.736980278215546,1.0355075730507775,0.6520184444638654,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7021765425401,263.7021765425401,-9.44782345745989,250.4911079783679,276.9132451067352,103217.30104131177,103071.6296453371,145.67139597469787,0.0,nan,276.9132451067352,3.763245106735212,271.62881768106905,-1.5211823189309257,266.3443902553566,-6.805609744643391,261.0599628296705,-12.09003717032948,255.7755354040414,-17.374464595958585,250.4911079783679,-22.658892021632084,1.0,1.0,26022.012520719443,26022.012520719443,275.8208543538749,2.6708543538749154,275.8208543538749,275.8208543538749,79155.07922688995,79163.87743948212,-8.798212592169875,0.0,8546.071908451686,8546.071908451686,0.8879057537430002,3905.141769883905,275.8208543538749,2.6708543538749154,1.0,0.002,0.082893754867282,0.005090625399697097,0.00012802002269357506,0.0018719799378506046,0.06401001134678752,0.06401001134678752,0.0,-3.9455820555200916e-11,1.0,1.0003967855676215,0.1961109088014723,0.0938637079920301,0.0,3.721627788142098e-05,47.81158670112602,0.0,1600029.6732915114,266.55781015596415,0.0001445849176207048,1.0,1284695.553205615,2597.369268902501,,,,,,,,,,,,,,,,,,,3.0,1580.1551902390609,1580.2502533876989,0.375,6.173730061729009,3.5
1350.0,-24.112488472566604,3.42891561301783,35.155213928623574,25.49909366006034,5.228993831460933,-21.178340242131842,-35.07287014564497,2.294845604824633,-6.5933004833763675,-6.593444634448343,40.311997476284674,43882.10772857395,25807.577637225393,25807.577637225393,69689.68536579935,79167.68193850135,79166.19034376064,25807.577637225393,104973.76798098603,104973.76798098603,104973.76798098603,133065.6557606302,127858.23639760165,5207.4193630285645,0.0,90627.404172088,55341.829976996065,39206.19355010216,28091.88777964419,67298.08132974635,21294.617417102032,1580.3456642459696,0.0,0.8773639701558075,2.7192658075132354,0.001494314320929203,1.0,1.0,-6.398959809810833,333159.7233491728,1568029.7101633612,4.706540437722615,1568029.7101633612,4.706540437722615,0.7580344042429372,0.09386503376158248,3.8857176374228937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857176374228937,1.2810139968972458,1.2813130425925168,3.0333139581882174,6427.2282897033765,15243.107769423557,6472.791036090354,0.0003377080751251424,23323.208896927055,2378.305425086758,19347.605566050206,1972.9067078003402,0.8295430380765206,0.8295430380765206,35201.49596706378,35405.22815468563,0.9928123103226234,0.8,4248.447637524768,4273.035954225843,0.9928123103226234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571053092632943,3.42891561301783,-3.90799345229145,7.33690906530928,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5497148688526997,0.00042464262595943314,194.2194784105591,0.0,0.0,0.0,0.0,0.0001361420935274727,9.72902719110831e-05,0.00037804252551456474,0.09386503099011502,0.09386503099011502,0.09386503099011502,0.09390187300994901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482185.5663622805,597.4628117815047,0.0,0.09386503099011502,0.09386503376158248,0.09386503376158248,0.375,0.375,0.5,11.391584506977573,0.19680450984037634,0.19680450984037634,-3.54702933691442e-11,0.0001441510719928374,0.19448482463752725,-3.54702933691442e-11,28091.88777964419,21294.617417102032,0.7580344042429372,1.1192646812931832,3.7368531584336395,1.03553747727717,0.6520558515414565,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7043465914416,263.7043465914416,-9.445653408558371,250.49592142989476,276.9127717530066,103197.06323866302,103051.93873341374,145.12450524929466,0.0,nan,276.9127717530066,3.762771753006632,271.62940168838117,-1.5205983116188122,266.3460316237378,-6.803968376262162,261.0626615591124,-12.08733844088755,255.7792914945167,-17.370708505483265,250.49592142989476,-22.654078570105213,1.0,1.0,26022.012520719443,26022.012520719443,275.8200147878236,2.670014787823618,275.8200147878236,275.8200147878236,79157.56428788538,79166.19034376064,-8.626055875254679,0.0,8546.071908451686,8546.071908451686,0.8879054738482278,3905.146225610008,275.8200147878236,2.670014787823618,1.0,0.002,0.08280148748643305,0.005090802838073943,0.00012787723449305346,0.001872122698614659,0.06393861724652673,0.06393861724652673,0.0,-6.689228771589173e-11,1.0,1.0003934936268228,0.19448482467299755,0.09386503376158248,0.0,3.6907888074812044e-05,47.41553949444871,0.0,1600028.369338359,266.5566995166236,0.00014415110746313076,1.0,1284699.3411906345,2597.353947133772,,,,,,,,,,,,,,,,,,,3.0,1580.2502533876989,1580.3456642459696,0.375,6.173730061729009,3.5
