time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1352.5,-24.107512404596193,3.427720384724539,35.15536057932521,25.498914915975206,5.228260230081185,-21.17393514113325,-35.06881183767689,2.2946829666715773,-6.5944156447476985,-6.594559595484359,40.312296783147886,43885.09615214561,25807.37094903791,25807.37094903791,69692.46710118352,79169.96979083153,79168.7144598731,25807.37094903791,104976.085408911,104976.085408911,104976.085408911,133069.5532851969,127860.81306234655,5208.74022285033,0.0,90627.47951556268,55342.60587708521,39205.415153863854,28093.467876285868,67298.88303014972,21295.695773283278,1580.4448193973794,0.0,0.8773567428232679,2.7191527416050825,0.001494314320929203,1.0,1.0,-6.400803822719411,333145.04950306634,1568042.7000335045,4.706786735605002,1568042.7000335045,4.706786735605002,0.7580301537375991,0.09386638516678955,3.885723561250007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885723561250007,1.2810147532805174,1.281313799152362,3.0333167914726653,6427.234293093137,15243.107769423557,6472.787099931242,0.0003377065583845019,23323.19273026425,2378.3037765459408,19347.59380060721,1972.9055080590426,0.829543108628593,0.8295431086285932,35201.538899168256,35405.22815468563,0.9928138238779125,0.8,4248.452818974953,4273.035954225843,0.9928138238779125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5710084750836995,3.427720384724539,-3.9091299206167287,7.336850305341268,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5494434747974838,0.0004248523754415234,194.21559775013412,0.0,0.0,0.0,0.0,0.00013620207800757293,9.723028743098287e-05,0.00037781001873768053,0.09386638346038081,0.09386638346038081,0.09386638346038081,0.09390308648413583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482173.77323385264,597.4666446700434,0.0,0.09386638346038081,0.09386638516678955,0.09386638516678955,0.375,0.375,0.5,11.39433702516387,0.19553253108233548,0.19553253108233548,2.5579538487363607e-12,0.00014395073668538316,0.19375577276497324,2.5579538487363607e-12,28093.467876285868,21295.695773283278,0.7580301537375991,1.1193631282800114,3.7367170618506105,1.0355664754489533,0.6520924891500087,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7064992062028,263.7064992062028,-9.44350079379717,250.50069100033622,276.9123074120763,103176.57007407394,103032.61149742275,143.95857665118461,0.0,nan,276.9123074120763,3.762307412076325,271.62998412973934,-1.520015870260636,266.34766084736964,-6.8023391526303385,261.06533756500653,-12.084662434993447,255.7830142826888,-17.366985717311167,250.50069100033622,-22.64930899966376,1.0,1.0,26022.012520719443,26022.012520719443,275.8191951807396,2.669195180739621,275.8191951807396,275.8191951807396,79159.87375546113,79168.7144598731,-8.840704411966726,0.0,8546.071908451686,8546.071908451686,0.887905099871268,3905.152179056257,275.8191951807396,2.669195180739621,1.0,0.002,0.08270956580344542,0.005090978143654121,0.00012773497958579888,0.0018722650163548221,0.06386748979289944,0.06386748979289944,0.0,-4.059379134918606e-12,1.0,1.0003920157698962,0.1937557727624153,0.09386638516678955,0.0,3.6769736678578667e-05,47.23819636566563,0.0,1600027.0603940976,266.5555843552523,0.00014395073412742931,1.0,1284703.1453773146,2597.3385599635653,,,,,,,,,,,,,,,,,,,3.0,1580.3456642459696,1580.4448193973794,0.375,6.173730061729009,3.5
1355.0,-24.102571969607922,3.4265283247518576,35.1555065505155,25.49864362170922,5.2274406925846035,-21.169570703421982,-35.064793343748875,2.2944394266432178,-6.5955490814831705,-6.5956926003202785,40.312581439714215,43888.14967786051,25807.218882060748,25807.218882060748,69695.36855992125,79172.30865436704,79170.96268293583,25807.218882060748,104978.18156499657,104978.18156499657,104978.18156499657,133073.18419052777,127863.13382412707,5210.0503664007,0.0,90627.59734025168,55343.43836470047,39204.621083945785,28095.002625531208,67299.62370947699,21296.740217856273,1580.5422865811236,0.0,0.8773494726851635,2.7190378527278867,0.001494314320929203,1.0,1.0,-6.4034897228066825,333130.1387050533,1568055.054157104,4.7070344948447564,1568055.054157104,4.7070344948447564,0.7580259201863522,0.09386772298890539,3.885733263453173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885733263453173,1.2810158859168124,1.2813149320530646,3.03332168333899,6427.244658370872,15243.107769423557,6472.780303784381,0.00033770393960806064,23323.164817471992,2378.3009302332594,19347.573486469446,1972.9034365934797,0.829543230427102,0.829543230427102,35201.60921449388,35405.22815468563,0.9928163028194208,0.8,4248.461305289834,4273.035954225843,0.9928163028194208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570975648554404,3.4265283247518576,-3.9102787490393993,7.336807073791257,3.5,3.5,1.0,0.6,0.0002334323654385558,0.54917416736697,0.00042506071718149713,194.21174503203147,0.0,0.0,0.0,0.0,0.00013626149804244438,9.717086739611142e-05,0.00037758007167966755,0.0938677198427107,0.0938677198427107,0.0938677198427107,0.09390413160978871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482162.0141853191,597.4704657759559,0.0,0.0938677198427107,0.09386772298890539,0.09386772298890539,0.375,0.375,0.5,11.397067771744684,0.194124177018125,0.194124177018125,9.72022462519817e-12,0.00014351883709196045,0.19220287751358,9.72022462519817e-12,28095.002625531208,21296.740217856273,0.7580259201863522,1.1194636873006947,3.7365907715213416,1.0355981908723049,0.652130684523876,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.70861890452903,263.70861890452903,-9.441381095470945,250.50541873720397,276.9118190718629,103155.48258949931,103013.72533704319,141.75725245612045,0.0,nan,276.9118190718629,3.7618190718629307,271.6305390049448,-1.5194609950551694,266.34925893798254,-6.800741062017437,261.0679788710446,-12.082021128955375,255.78669880413526,-17.36330119586472,250.50541873720397,-22.64458126279601,1.0,1.0,26022.012520719443,26022.012520719443,275.81832524683114,2.6683252468311593,275.81832524683114,275.81832524683114,79162.0925305483,79170.96268293583,-8.8701523875352,0.0,8546.071908451686,8546.071908451686,0.8879044873615258,3905.161929770439,275.81832524683114,2.6683252468311593,1.0,0.002,0.08261838034672031,0.005091146782139518,0.0001275938576117693,0.0018724061513823462,0.06379692880588464,0.06379692880588464,0.0,8.994115348326392e-12,1.0,1.0003888718305887,0.19220287750385978,0.09386772298890539,0.0,3.647522862470188e-05,46.859981945779346,0.0,1600025.7296549387,266.5544509185168,0.00014351882737173582,1.0,1284707.011104097,2597.322924011037,,,,,,,,,,,,,,,,,,,3.0,1580.4448193973794,1580.5422865811236,0.375,6.173730061729009,3.5
1357.5,-24.09766741199583,3.425340424622616,35.155650860454834,25.498401664104335,5.226647355056983,-21.16523593527226,-35.0608017417602,2.294215879996138,-6.596660045446981,-6.596802978828835,40.312852221765034,43891.14515991127,25807.019263887487,25807.019263887487,69698.16442379876,79174.61104597966,79173.0907651411,25807.019263887487,104980.11002902858,104980.11002902858,104980.11002902858,133076.57604010616,127865.23098336978,5211.345056736383,0.0,90627.69585039341,55344.22997081918,39203.850977304704,28096.466011077573,67300.31698838228,21297.73460388175,1580.6358610215852,0.0,0.8773423786901094,2.7189252640578636,0.001494314320929203,1.0,1.0,-6.4066446611664105,333115.52618668077,1568066.8061955785,4.707276253814782,1568066.8061955785,4.707276253814782,0.7580218307699162,0.09386902199812466,3.8857405662264637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857405662264637,1.2810169255712673,1.2813159719502212,3.033324922302353,6427.251521345573,15243.107769423557,6472.775803911812,0.00033770220567343277,23323.14633614466,2378.2990456623475,19347.560036049203,1972.9020650323203,0.8295433110611514,0.8295433110611514,35201.66214027253,35405.22815468563,0.9928181686995229,0.8,4248.467692870619,4273.035954225843,0.9928181686995229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570932557201268,3.425340424622616,-3.91140989915492,7.336750323777537,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5489069567051227,0.00042526763887227903,194.20792044351,0.0,0.0,0.0,0.0,0.0001363205441191937,9.711182131936209e-05,0.0003773513435607812,0.09386902007695883,0.09386902007695883,0.09386902007695883,0.09390504324628164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482150.3285835406,597.4742623917665,0.0,0.09386902007695883,0.09386902199812466,0.09386902199812466,0.375,0.375,0.5,11.399769338873373,0.1923925938992852,0.1923925938992852,-5.1386450650170445e-11,0.00014293338188053895,0.19015831766245128,-5.1386450650170445e-11,28096.466011077573,21297.73460388175,0.7580218307699162,1.1195620855032855,3.7364709949100403,1.0356290659943015,0.6521684759298827,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.71071571416434,263.71071571416434,-9.43928428583564,250.5101078761907,276.9113235521405,103134.88485147584,102994.65830456358,140.22654691224056,0.0,nan,276.9113235521405,3.7613235521405386,271.63108041700104,-1.518919582998933,266.3508372817505,-6.799162718249477,261.07059414652525,-12.079405853474725,255.79035101137814,-17.359648988621842,250.5101078761907,-22.63989212380929,1.0,1.0,26022.012520719443,26022.012520719443,275.81746388122906,2.6674638812290823,275.81746388122906,275.81746388122906,79164.34794733615,79173.0907651411,-8.742817804944934,0.0,8546.071908451686,8546.071908451686,0.8879040263299898,3905.169269057596,275.81746388122906,2.6674638812290823,1.0,0.002,0.08252816423355021,0.0050913154831336805,0.00012745423924800855,0.0018725457385512837,0.06372711962400428,0.06372711962400428,0.0,-2.2200707851943724e-11,1.0,1.0003847337057625,0.19015831771383773,0.09386902199812466,0.0,3.608740313589422e-05,46.36187653848588,0.0,1600024.4250515583,266.553339954553,0.0001429334332669896,1.0,1284710.7996078606,2597.3076005394732,,,,,,,,,,,,,,,,,,,3.0,1580.5422865811236,1580.6358610215852,0.375,6.173730061729009,3.5
1360.0,-24.092802387341305,3.4241578755705464,35.15579459719063,25.49826028933751,5.225961163953049,-21.160926032230485,-35.05683256136251,2.294084808760656,-6.597743205784127,-6.597885757836147,40.31313352360378,43894.04197608872,25806.762356022235,25806.762356022235,69700.80433211096,79176.82397712354,79175.4523618992,25806.762356022235,104982.21471792142,104982.21471792142,104982.21471792142,133080.17079247997,127867.53906248373,5212.631729996237,0.0,90627.75298175911,55344.970980405604,39203.09111261501,28097.95607455855,67301.04718717356,21298.749865824324,1580.7300427177342,0.0,0.8773353947390576,2.718815474935866,0.001494314320929203,1.0,1.0,-6.409019228985244,333101.27736240526,1568079.0148662492,4.707514264978999,1568079.0148662492,4.707514264978999,0.7580177650398349,0.09387032337062363,3.8857447436695507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857447436695507,1.2810175351486024,1.2813165816698588,3.0333267399175696,6427.255372654108,15243.107769423557,6472.773278688066,0.0003377012326340904,23323.135964966572,2378.297988096503,19347.55248798644,1972.9012953441227,0.8295433563071529,0.8295433563071529,35201.69241566984,35405.22815468563,0.9928192360485455,0.8,4248.471346790336,4273.035954225843,0.9928192360485455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570877098786018,3.4241578755705464,-3.912519411145085,7.336677286715632,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5486420386568207,0.00042547298418845614,194.2041268317208,0.0,0.0,0.0,0.0,0.00013637928193676232,9.705308350179347e-05,0.000377123509074016,0.09387032033592325,0.09387032033592325,0.09387032033592325,0.0939060989435792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482138.7821597715,597.4780144262368,0.0,0.09387032033592325,0.09387032337062363,0.09387032337062363,0.375,0.375,0.5,11.402452530723629,0.19087466012604182,0.19087466012604182,-3.484501576167531e-11,0.0001425520520115242,0.1888665288508946,-3.484501576167531e-11,28097.95607455855,21298.749865824324,0.7580177650398349,1.1196576782682381,3.7363424604469264,1.0356570550568602,0.6522044427334585,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.71280988348843,263.71280988348843,-9.437190116511545,250.5147607026185,276.91085906436354,103115.3967521709,102975.3467786704,140.0499735005131,0.0,nan,276.91085906436354,3.760859064363558,271.63163939205725,-1.518360607942725,266.3524197196907,-6.797580280309262,261.07320004725216,-12.07679995274782,255.79398037494838,-17.3560196250516,250.5147607026185,-22.635239297381474,1.0,1.0,26022.012520719443,26022.012520719443,275.81665743932535,2.666657439325377,275.81665743932535,275.81665743932535,79166.71560694094,79175.4523618992,-8.736754958255915,0.0,8546.071908451686,8546.071908451686,0.8879037626036679,3905.1734673878987,275.81665743932535,2.666657439325377,1.0,0.002,0.08243856050871483,0.005091486933844362,0.0001273155744948583,0.0018726844184972177,0.06365778724742915,0.06365778724742915,0.0,-7.0079241888676425e-12,1.0,1.0003821180193777,0.18886652888573963,0.09387032337062363,0.0,3.584244080845211e-05,46.04730320414987,0.0,1600023.153351324,266.55225679421585,0.00014255208685653997,1.0,1284714.493921723,2597.2926581664383,,,,,,,,,,,,,,,,,,,3.0,1580.6358610215852,1580.7300427177342,0.375,6.173730061729009,3.5
1362.5,-24.0879756785474,3.422979012703074,35.15593869042543,25.498058285471075,5.22522202799409,-21.156655907934592,-35.052899283450074,2.293902257512243,-6.5988536122897585,-6.5989959116411345,40.313425535417885,43896.966346874964,25806.585430186333,25806.585430186333,69703.5517770613,79179.06374542233,79177.86056946994,25806.585430186333,104984.44599965627,104984.44599965627,104984.44599965627,133083.9605710152,127870.04591037739,5213.9146606378,0.0,90627.83942496267,55345.74202692671,39202.33044226218,28099.514571358934,67301.84501362112,21299.812539060164,1580.8281290535508,0.0,0.8773282201159637,2.7187029119393373,0.001494314320929203,1.0,1.0,-6.41096710528393,333086.66879737395,1568091.6884329785,4.707758776701127,1568091.6884329785,4.707758776701127,0.7580135409445998,0.09387165071579874,3.885751704400728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885751704400728,1.2810183841467044,1.2813174308661548,3.033330163320845,6427.262626434852,15243.107769423557,6472.768522490918,0.00033769939994690487,23323.11643132627,2378.295996219532,19347.53827139488,1972.899845655232,0.8295434415191778,0.8295434415191778,35201.74286251906,35405.22815468563,0.9928210145358796,0.8,4248.477435190602,4273.035954225843,0.9928210145358796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570838906002522,3.422979012703074,-3.9136479752674544,7.336626987970528,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5483793435526616,0.0004256768023504864,194.20036324403878,0.0,0.0,0.0,0.0,0.00013643751149278524,9.699485394577055e-05,0.0003768979190378776,0.09387164920712482,0.09387164920712482,0.09387164920712482,0.0939072698891036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482127.3442861407,597.4817318058737,0.0,0.09387164920712482,0.09387165071579874,0.09387165071579874,0.375,0.375,0.5,11.405123906545281,0.18970303029254865,0.18970303029254865,6.59383658785373e-12,0.00014229935135290361,0.1880288063571811,6.59383658785373e-12,28099.514571358934,21299.812539060164,0.7580135409445998,1.1197540006333837,3.736208641932116,1.035685600639241,0.6522401627769747,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.71488605894547,263.71488605894547,-9.43511394105451,250.51937623981084,276.910395878072,103095.41759549011,102956.57098538909,138.8466101010228,0.0,nan,276.910395878072,3.7603958780720177,271.6321919504791,-1.517808049520852,266.35398802277024,-6.796011977229739,261.0757840950821,-12.074215904917878,255.7975801674585,-17.35241983254147,250.51937623981084,-22.63062376018914,1.0,1.0,26022.012520719443,26022.012520719443,275.8158290766867,2.665829076686748,275.8158290766867,275.8158290766867,79168.99009192426,79177.86056946994,-8.870477545671747,0.0,8546.071908451686,8546.071908451686,0.8879033231653588,3905.1804629227317,275.8158290766867,2.665829076686748,1.0,0.002,0.08234935391772823,0.005091651469247323,0.00012717751652724848,0.0018728224756993045,0.06358875826362424,0.06358875826362424,0.0,-7.773447250475352e-12,1.0,1.000380420528189,0.18802880635058727,0.09387165071579874,0.0,3.56836495916981e-05,45.843436985079904,0.0,1600021.849842224,266.5511463877102,0.00014229934475906703,1.0,1284718.2816116856,2597.2773382446326,,,,,,,,,,,,,,,,,,,3.0,1580.7300427177342,1580.8281290535508,0.375,6.173730061729009,3.5
1365.0,-24.083186245417377,3.421804057618649,35.156082249118946,25.49784342935311,5.224470584707098,-21.15242056242269,-35.048997367825336,2.2937049017933955,-6.599956131008923,-6.600098028748074,40.313706916464476,43899.87012145257,25806.397872394307,25806.397872394307,69706.26799384688,79181.29669817822,79180.1370411765,25806.397872394307,104986.5349135708,104986.5349135708,104986.5349135708,133087.55834198408,127872.3704236472,5215.187918336887,0.0,90627.92814030613,55346.501563896716,39201.58508489935,28101.023428413282,67302.60851331263,21300.839927732897,1580.9236869640781,0.0,0.8773211296464924,2.7185911694412637,0.001494314320929203,1.0,1.0,-6.413383509271682,333072.1664850559,1568103.9006866952,4.708000422956543,1568103.9006866952,4.708000422956543,0.758009400689491,0.09387295710271448,3.885758441909218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885758441909218,1.281019301997792,1.2813183489315096,3.0333332494282086,6427.269165526032,15243.107769423557,6472.764234857719,0.0003376977478193085,23323.09882231826,2378.2942006004355,19347.52545537232,1972.898538784633,0.829543518327777,0.829543518327777,35201.79169157832,35405.22815468563,0.992822735989159,0.8,4248.483328340758,4273.035954225843,0.992822735989159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570798418110476,3.421804057618649,-3.914769609017971,7.336573666636619,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5481188115107343,0.00042587913521005706,194.19662886594332,0.0,0.0,0.0,0.0,0.00013649529942143205,9.693706601712374e-05,0.0003766740226099498,0.09387295548151423,0.09387295548151423,0.09387295548151423,0.09390832747997048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482115.9448555683,597.4854361887261,0.0,0.09387295548151423,0.09387295710271448,0.09387295710271448,0.375,0.375,0.5,11.407776635027792,0.18845825202350852,0.18845825202350852,-7.389644451905042e-12,0.00014189773912676173,0.18671451947636797,-7.389644451905042e-12,28101.023428413282,21300.839927732897,0.758009400689491,1.119849363906538,3.7360808170572963,1.0357142098000376,0.6522759086338988,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7169418127469,263.7169418127469,-9.433058187253096,250.5239549384866,276.909928687004,103075.43902954897,102937.95813733523,137.48089221374357,0.0,nan,276.909928687004,3.7599286870040487,271.6327339373231,-1.5172660626768675,266.3555391875781,-6.794460812421903,261.07834443789363,-12.071655562106343,255.8011496881957,-17.348850311804284,250.5239549384866,-22.626045061513366,1.0,1.0,26022.012520719443,26022.012520719443,275.81499333596076,2.664993335960787,275.81499333596076,275.81499333596076,79171.24230958085,79180.1370411765,-8.89473159564659,0.0,8546.071908451686,8546.071908451686,0.8879028978191923,3905.187234118764,275.81499333596076,2.664993335960787,1.0,0.002,0.08226077034976373,0.0050918148665934125,0.00012704042346111264,0.0018729595617899726,0.06352021173055632,0.06352021173055632,0.0,-1.4748914763107468e-11,1.0,1.0003777593422927,0.1867145194837576,0.09387295710271448,0.0,3.543440934810267e-05,45.52336672973778,0.0,1600020.5553603389,266.55004386899105,0.0001418977465164062,1.0,1284722.0418583138,2597.262129451055,,,,,,,,,,,,,,,,,,,3.0,1580.8281290535508,1580.9236869640781,0.375,6.173730061729009,3.5
1367.5,-24.078420736114392,3.4206317350478663,35.156224387822675,25.49749135449531,5.223581988612589,-21.148220463576127,-35.04513072604311,2.2933817172011777,-6.601079985438503,-6.601221268877956,40.31397591154115,43902.87264221958,25806.27148510899,25806.27148510899,69709.14412732857,79183.61794190727,79182.16944205567,25806.27148510899,104988.44092716466,104988.44092716466,104988.44092716466,133090.94251471024,127874.4947333843,5216.447781325938,0.0,90628.07370173954,55347.32840645293,39200.82810587402,28102.501587545576,67303.3296934196,21301.843688329194,1581.0183351129913,0.0,0.8773139709067654,2.7184772917464195,0.001494314320929203,1.0,1.0,-6.416470952392217,333057.3867347439,1568115.5754423477,4.708244398408248,1568115.5754423477,4.708244398408248,0.7580052481082222,0.09387424994335315,3.8857695221645057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857695221645057,1.281020805049701,1.281319852334298,3.0333383398981923,6427.279951621089,15243.107769423557,6472.757162397473,0.0003376950226512383,23323.06977673154,2378.291238774866,19347.504315315353,1972.8963830987498,0.829543645005837,0.829543645005837,35201.87199399199,35405.22815468563,0.9928255670270463,0.8,4248.4930199913615,4273.035954225843,0.9928255670270463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570771135027708,3.4206317350478663,-3.9159060005907946,7.336537735638661,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5478597135875705,0.0004260805451635818,194.1929132840845,0.0,0.0,0.0,0.0,0.0001365525872217428,9.6879778216813e-05,0.0003764524895089488,0.09387424994042047,0.09387424994042047,0.09387424994042047,0.09390924946911836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482104.619211157,597.4891160470789,0.0,0.09387424994042047,0.09387424994335315,0.09387424994335315,0.375,0.375,0.5,11.410401605759695,0.1868585392676323,0.1868585392676323,2.3987922759260982e-11,0.00014128343946140376,0.18475031648574713,2.3987922759260982e-11,28102.501587545576,21301.843688329194,0.7580052481082222,1.1199475818124616,3.7359624053378053,1.0357458456345021,0.6523135310274563,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.718955674719,263.718955674719,-9.431044325280993,250.52849938904149,276.90941196037,103054.45960725656,102919.78028190431,134.6793253522563,0.0,nan,276.90941196037,3.7594119603700165,271.63322944618994,-1.5167705538100336,266.35704693178184,-6.792953068218139,261.0808644176035,-12.069135582396484,255.80468190332735,-17.345318096672628,250.52849938904149,-22.621500610958492,1.0,1.0,26022.012520719443,26022.012520719443,275.8141079127953,2.6641079127953162,275.8141079127953,275.8141079127953,79173.25504389446,79182.16944205567,-8.914398161214194,0.0,8546.071908451686,8546.071908451686,0.8879021983104419,3905.198369775328,275.8141079127953,2.6641079127953162,1.0,0.002,0.08217311581767518,0.005091970403682483,0.0001269047602744849,0.001873095240871513,0.06345238013724244,0.06345238013724244,0.0,1.1459977931893572e-12,1.0,1.000373783816247,0.1847503164617592,0.09387424994335315,0.0,3.506181480524096e-05,45.044820674918306,0.0,1600019.2355177167,266.5489200145615,0.000141283415473481,1.0,1284725.8741491358,2597.2466293981447,,,,,,,,,,,,,,,,,,,5.0,1580.9236869640781,1581.0183351129913,0.375,6.173730061729009,3.5
1370.0,-24.07370389779046,3.4194648570512935,35.156364232975854,25.49733370486649,5.222905820076984,-21.144042925997983,-35.041286156605906,2.293244850127021,-6.602146131477639,-6.602286678068053,40.314230996076496,43905.724385825175,25806.010202932317,25806.010202932317,69711.73458875749,79185.7780327735,79184.20023010089,25806.010202932317,104990.21043303321,104990.21043303321,104990.21043303321,133094.09259474248,127876.40261431845,5217.689980424045,0.0,90628.146942206,55348.093302454006,39200.05959972444,28103.88216170929,67303.94176143373,21302.78077647398,1581.1070034851068,0.0,0.8773071806474552,2.7183692826488977,0.001494314320929203,1.0,1.0,-6.419819265831563,333043.3684076706,1568126.646524642,4.708475818095662,1568126.646524642,4.708475818095662,0.7580013556098093,0.0938754920368014,3.885776142328714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885776142328714,1.2810214415858034,1.2813204890189962,3.0333420005198586,6427.287708039136,15243.107769423557,6472.752076425716,0.00033769306293444836,23323.048889762675,2378.289108896787,19347.48911300542,1972.8948328945585,0.8295437360892267,0.8295437360892267,35201.91997257271,35405.22815468563,0.9928272584985158,0.8,4248.498810497767,4273.035954225843,0.9928272584985158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570714732334713,3.4194648570512935,-3.916998597940125,7.336463454991419,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5476033921799198,0.0004262799843319078,194.18923579012,0.0,0.0,0.0,0.0,0.0001366095699996297,9.682279543892609e-05,0.0003762317085501524,0.0938754901783117,0.0938754901783117,0.0938754901783117,0.09391005797367069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482093.3832552685,597.492766158829,0.0,0.0938754901783117,0.0938754920368014,0.0938754920368014,0.375,0.375,0.5,11.412993982191962,0.1849041341728821,0.1849041341728821,-2.6147972675971687e-12,0.00014054659038720274,0.18246741223646268,-2.6147972675971687e-12,28103.88216170929,21302.78077647398,0.7580013556098093,1.1200422865207535,3.7358464439747054,1.0357749154701585,0.6523499699535262,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7209718484484,263.7209718484484,-9.429028151551563,250.53300910298822,276.9089345938974,103035.75764885734,102900.92372202653,134.83392683077597,0.0,nan,276.9089345938974,3.758934593897436,271.63374949574745,-1.5162505042525254,266.3585643974926,-6.791435602507363,261.0833792993774,-12.066620700622593,255.80819420118718,-17.3418057988128,250.53300910298822,-22.61699089701176,1.0,1.0,26022.012520719443,26022.012520719443,275.8132801318474,2.6632801318474435,275.8132801318474,275.8132801318474,79175.67630289294,79184.20023010089,-8.523927207948873,0.0,8546.071908451686,8546.071908451686,0.8879017803719865,3905.2050230403574,275.8132801318474,2.6632801318474435,1.0,0.002,0.08208654591297614,0.005092132154577217,0.0001267707878259469,0.0018732291742356154,0.06338539391297345,0.06338539391297345,0.0,-3.793843754776316e-11,1.0,1.0003691639918668,0.18246741223907748,0.0938754920368014,0.0,3.462873067099086e-05,44.48855215601355,0.0,1600017.983210878,266.54785386852234,0.000140546593002,1.0,1284729.5091091064,2597.2319275916416,,,,,,,,,,,,,,,,,,,3.0,1581.0183351129913,1581.1070034851068,0.375,6.173730061729009,3.5
1372.5,-24.069023012395597,3.418301204479947,35.15650434752002,25.49710547262805,5.222151351364611,-21.139905576002207,-35.03747375272212,2.293033915738501,-6.6032499601856784,-6.603390191580777,40.31451410371276,43908.569302721415,25805.85534485636,25805.85534485636,69714.42464757778,79187.97353672392,79186.49213593267,25805.85534485636,104992.34748078903,104992.34748078903,104992.34748078903,133097.76228411126,127878.8325189286,5218.929765182659,0.0,90628.2398123502,55348.83558134435,39199.33803445095,28105.41480332223,67304.75283777318,21303.824732279405,1581.203793310392,0.0,0.8773000749282465,2.7182574082705204,0.001494314320929203,1.0,1.0,-6.4218708128572075,333028.84920496785,1568138.933922543,4.708717991447664,1568138.933922543,4.708717991447664,0.757997164651744,0.09387679210658328,3.885783019301155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885783019301155,1.2810224225925497,1.281321470254753,3.033345045933745,6427.2941609057225,15243.107769423557,6472.747845159255,0.0003376914325608507,23323.031513131013,2378.287336973484,19347.47646546681,1972.893543204541,0.8295438118571362,0.8295438118571362,35201.96981231269,35405.22815468563,0.9928290155852458,0.8,4248.504825626379,4273.035954225843,0.9928290155852458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570681303294022,3.418301204479947,-3.9181182254721105,7.336419429952057,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5473491526050099,0.00042647798818647365,194.185586464633,0.0,0.0,0.0,0.0,0.0001366660977011211,9.676626773743471e-05,0.000376012720015273,0.09387679071588545,0.09387679071588545,0.09387679071588545,0.09391118108026944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482082.3462369275,597.4963531999538,0.0,0.09387679071588545,0.09387679210658328,0.09387679210658328,0.375,0.375,0.5,11.41557311452604,0.18346154230624734,0.18346154230624734,-2.3305801732931286e-12,0.00014023139510754845,0.18151937872357848,-2.3305801732931286e-12,28105.41480332223,21303.824732279405,0.757997164651744,1.12013547943416,3.735715328035983,1.0358024018840497,0.6523843777950669,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.72296910595827,263.72296910595827,-9.427030894041707,250.5374828897093,276.90845532219504,103016.20377007591,102882.6348861067,133.56888396924884,0.0,nan,276.90845532219504,3.7584553221950614,271.63426083572983,-1.515739164270144,266.3600663491948,-6.789933650805153,261.0858718627082,-12.064128137291789,255.81167737621234,-17.338322623787633,250.5374828897093,-22.612517110290668,1.0,1.0,26022.012520719443,26022.012520719443,275.8124448007062,2.6624448007062256,275.8124448007062,275.8124448007062,79177.88279324275,79186.49213593267,-8.609342689916957,0.0,8546.071908451686,8546.071908451686,0.8879013462207949,3905.2119343976606,275.8124448007062,2.6624448007062256,1.0,0.002,0.08200042555355982,0.005092284967787341,0.00012663750030779766,0.001873362490255724,0.06331875015389883,0.06331875015389883,0.0,-9.436478508317858e-12,1.0,1.000367243563175,0.18151937872590906,0.09387679210658328,0.0,3.444898668173879e-05,44.25775944734212,0.0,1600016.6872632864,266.5467500398143,0.00014023139743812862,1.0,1284733.2740502032,2597.216700195818,,,,,,,,,,,,,,,,,,,3.0,1581.1070034851068,1581.203793310392,0.375,6.173730061729009,3.5
1375.0,-24.064375847934972,3.417141343167784,35.156643589572475,25.496849265787773,5.221374339113086,-21.13580082919583,-35.03369620358569,2.292799323431948,-6.604339702738514,-6.604479410719447,40.31478324643451,43911.43895593804,25805.67344125962,25805.67344125962,69717.11239719766,79190.1745108271,79188.62818889068,25805.67344125962,104994.3016301503,104994.3016301503,104994.3016301503,133101.18094203484,127881.02312814089,5220.157813893952,0.0,90628.34636759064,55349.610824645264,39198.595047717085,28106.879311884542,67305.47435960162,21304.820489291178,1581.297031979322,0.0,0.8772931002920705,2.718146989426192,0.001494314320929203,1.0,1.0,-6.424511950548663,333014.5185647385,1568150.6152848855,4.708955699719845,1568150.6152848855,4.708955699719845,0.7579930967392305,0.09387806214270586,3.8857912110006296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857912110006296,1.2810235136285308,1.2813225615454307,3.0333488571135043,6427.302236338303,15243.107769423557,6472.742549883879,0.00033768939222040634,23323.009767231662,2378.2851195088706,19347.460637534354,1972.8919292046066,0.8295439066666742,0.8295439066666742,35202.029180300124,35405.22815468563,0.9928311085886083,0.8,4248.511990713517,4273.035954225843,0.9928311085886083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570642035966826,3.417141343167784,-3.919226372897495,7.336367716065279,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5470968707161158,0.0004266746492865283,194.18196356443846,0.0,0.0,0.0,0.0,0.00013672212989124545,9.671023554731035e-05,0.0003757957833035392,0.0938780600148672,0.0938780600148672,0.0938780600148672,0.09391215710347288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482071.34774141735,597.4999270585886,0.0,0.0938780600148672,0.09387806214270585,0.09387806214270586,0.375,0.375,0.5,11.418130237091587,0.18196104965966242,0.18196104965966242,-1.0800249583553523e-11,0.00013970798090667813,0.17996746017075793,-1.0800249583553523e-11,28106.879311884542,21304.820489291178,0.7579930967392305,1.1202299190183713,3.7355925140963944,1.035831231568343,0.6524200204180531,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.72494415584805,263.72494415584805,-9.425055844151927,250.54192173675295,276.907966574938,102996.61387471783,102864.53015334615,132.08372137169258,0.0,nan,276.907966574938,3.7579665749379956,271.63475760732047,-1.5152423926795109,266.3615486396644,-6.788451360335557,261.0883396720223,-12.061660327977677,255.81513070439024,-17.334869295609735,250.54192173675295,-22.608078263247023,1.0,1.0,26022.012520719443,26022.012520719443,275.81160552715437,2.661605527154393,275.81160552715437,275.81160552715437,79180.025346734,79188.62818889068,-8.602842156687984,0.0,8546.071908451686,8546.071908451686,0.8879008290691822,3905.220167055633,275.81160552715437,2.661605527154393,1.0,0.002,0.08191504117491805,0.005092437219356491,0.00012650535372053453,0.0018734946092848314,0.06325267686026727,0.06325267686026727,0.0,-3.699463391876323e-11,1.0,1.000364101985101,0.17996746018155818,0.09387806214270586,0.0,3.4154627158313264e-05,43.87971289674653,0.0,1600015.4075337506,266.54566029726146,0.00013970799170692771,1.0,1284736.9901991794,2597.2016702675405,,,,,,,,,,,,,,,,,,,3.0,1581.203793310392,1581.297031979322,0.375,6.173730061729009,3.5
1377.5,-24.059765292011246,3.415986340417325,35.15678210506046,25.49665616769346,5.220669310412804,-21.131721831779902,-35.029937443882204,2.2926258502755155,-6.605404576445721,-6.6055438210507464,40.31505244445915,43914.22700234259,25805.44016578028,25805.44016578028,69719.66716812286,79192.31409214012,79190.84214354002,25805.44016578028,104996.2823093203,104996.2823093203,104996.2823093203,133104.61029594304,127883.23398596137,5221.376309981671,0.0,90628.43007928433,55350.34298985399,39197.874543811486,28108.327986622746,67306.20253043424,21305.806352680218,1581.3889372332126,0.0,0.8772862605373388,2.718039088345019,0.001494314320929203,1.0,1.0,-6.426921356229002,333000.5147974141,1568162.299113157,4.709188813318119,1568162.299113157,4.709188813318119,0.757989104254797,0.09387931610417154,3.8857980859930934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857980859930934,1.281024320414306,1.2813233685195453,3.033352313511392,6427.309560030671,15243.107769423557,6472.737747485143,0.00033768754180398274,23322.990045717317,2378.2831084740783,19347.446282843153,1972.8904654334717,0.8295439926406789,0.8295439926406789,35202.079005651896,35405.22815468563,0.9928328651694484,0.8,4248.518004105624,4273.035954225843,0.9928328651694484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570591679048449,3.415986340417325,-3.9203150571037217,7.336301397521047,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5468467003541951,0.00042686984357290735,194.17836933761768,0.0,0.0,0.0,0.0,0.00013677790442117482,9.665446101738098e-05,0.00037557971962403307,0.09387931461681087,0.09387931461681087,0.09387931461681087,0.09391315489488695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482060.44208474894,597.5034708341477,0.0,0.09387931461681087,0.09387931610417154,0.09387931610417154,0.375,0.375,0.5,11.420668120110756,0.1805326891593495,0.1805326891593495,-1.6541434888495132e-11,0.0001392446050090257,0.1786224648217285,-1.6541434888495132e-11,28108.327986622746,21305.806352680218,0.757989104254797,1.1203216376760334,3.735467805409511,1.0358579825774201,0.6524543853515675,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.72691124632865,263.72691124632865,-9.423088753671323,250.54632698725055,276.90749550540346,102977.84713157796,102846.29570229982,131.55142927817357,0.0,nan,276.90749550540346,3.757495505403483,271.6352618017866,-1.5147381982133652,266.36302809816397,-6.7869719018360115,261.0907943944936,-12.05920560550635,255.8185606908739,-17.33143930912607,250.54632698725055,-22.603673012749425,1.0,1.0,26022.012520719443,26022.012520719443,275.8108001779067,2.660800177906708,275.8108001779067,275.8108001779067,79182.2496839345,79190.84214354002,-8.592459605526528,0.0,8546.071908451686,8546.071908451686,0.8879003950426718,3905.227076423059,275.8108001779067,2.660800177906708,1.0,0.002,0.08183029448058639,0.00509259160231149,0.00012637419897087223,0.0018736257870943344,0.06318709948543612,0.06318709948543612,0.0,-1.3934793423320269e-11,1.0,1.0003613789631836,0.17862246483826993,0.09387931610417154,0.0,3.3899536211059734e-05,43.55211122661471,0.0,1600014.1570610567,266.54459542355426,0.00013924462155046058,1.0,1284740.6216845475,2597.1869828819317,,,,,,,,,,,,,,,,,,,3.0,1581.297031979322,1581.3889372332126,0.375,6.173730061729009,3.5
1380.0,-24.055191742286553,3.4148350587730327,35.156920503976444,25.49643659675496,5.219937541455826,-21.127678813901156,-35.026214027870424,2.2924246131109274,-6.606486857223615,-6.606625727943879,40.3153279772526,43917.01520779469,25805.261525796042,25805.261525796042,69722.27673359073,79194.45676759614,79193.07702470063,25805.261525796042,104998.33855049667,104998.33855049667,104998.33855049667,133108.15859076206,127885.56952040785,5222.589070354205,0.0,90628.52116939108,55351.07960974793,39197.15728849239,28109.820040265382,67306.97732875777,21306.822201959996,1581.4833301465417,0.0,0.8772793007194418,2.7179294157937495,0.001494314320929203,1.0,1.0,-6.429068642275695,332986.28131353896,1568174.257952959,4.709426021297167,1568174.257952959,4.709426021297167,0.7579850092045926,0.09388058698726637,3.885805060602081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885805060602081,1.2810252563256943,1.2813243046494172,3.033355541909889,6427.316400619689,15243.107769423557,6472.733261822999,0.00033768581343996995,23322.971625176884,2378.281230101705,19347.432874898826,1972.8890982036503,0.8295440729350925,0.8295440729350925,35202.12955293965,35405.22815468563,0.9928346472026037,0.8,4248.524104627757,4273.035954225843,0.9928346472026037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570553116233658,3.4148350587730327,-3.9214155526828436,7.336250611455876,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5465986600703224,0.00042706355227530864,194.17480409097993,0.0,0.0,0.0,0.0,0.00013683317520409854,9.659919023445726e-05,0.00037536562226311713,0.09388058580267397,0.09388058580267397,0.09388058580267397,0.09391422588873312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482049.63919984497,597.5069816178213,0.0,0.09388058580267397,0.09388058698726637,0.09388058698726637,0.375,0.375,0.5,11.42319099743282,0.17928978021603825,0.17928978021603825,-9.606537787476555e-12,0.00013887072026363967,0.17755708566818384,-9.606537787476555e-12,28109.820040265382,21306.822201959996,0.7579850092045926,1.1204132709054382,3.735339398935579,1.0358848294885616,0.6524882998873073,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.72886183678276,263.72886183678276,-9.421138163217222,250.5506976067802,276.90702606678275,102958.83345846979,102828.38548819842,130.44797027139532,0.0,nan,276.90702606678275,3.757026066782771,271.63576037478254,-1.5142396252174422,266.36449468278124,-6.785505317218735,261.0932289907857,-12.056771009214287,255.82196329878397,-17.328036701216007,250.5506976067802,-22.599302393219773,1.0,1.0,26022.012520719443,26022.012520719443,275.8099797807673,2.659979780767344,275.8099797807673,275.8099797807673,79184.43588000559,79193.07702470063,-8.641144695036928,0.0,8546.071908451686,8546.071908451686,0.887899954727103,3905.2340859050914,275.8099797807673,2.659979780767344,1.0,0.002,0.0817460526931129,0.005092740497627775,0.00012624382000675236,0.0018737561767174949,0.06312191000337618,0.06312191000337618,0.0,-3.275752932796472e-12,1.0,1.0003592213760413,0.17755708567779038,0.09388058698726637,0.0,3.369751084990708e-05,43.29268542132222,0.0,1600012.8862693494,266.54351314277636,0.00013887072987017746,1.0,1284744.3128411842,2597.1720542815533,,,,,,,,,,,,,,,,,,,3.0,1581.3889372332126,1581.4833301465417,0.375,6.173730061729009,3.5
1382.5,-24.050651537020446,3.413687222361363,35.15705812204306,25.496172322332882,5.219159809627225,-21.123670402367836,-35.022525711078174,2.2921786761207392,-6.607571007846218,-6.607709354415508,40.315594837028186,43919.82308816013,25805.09618520044,25805.09618520044,69724.91927336057,79196.61723944666,79195.17801797295,25805.09618520044,105000.2742031734,105000.2742031734,105000.2742031734,133111.55381432266,127887.76224504322,5223.791569279428,0.0,90628.62697379659,55351.832826986436,39196.43794090017,28111.279611149253,67307.71755204942,21307.814457069046,1581.5762469112935,0.0,0.8772723643510468,2.717819574408179,0.001494314320929203,1.0,1.0,-6.43162324195913,332972.02568634925,1568185.8404271624,4.709662432436145,1568185.8404271624,4.709662432436145,0.7579809511274657,0.09388184354989937,3.885812666914547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885812666914547,1.2810264001283518,1.281325448719089,3.033358771158198,6427.323243009357,15243.107769423557,6472.7287749308125,0.00033768408461202115,23322.95319984081,2378.2793512403123,19347.419463277816,1972.8877305989117,0.8295441532425607,0.8295441532425607,35202.18467836983,35405.22815468563,0.99283659063786,0.8,4248.530757683179,4273.035954225843,0.99283659063786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5705174243431035,3.413687222361363,-3.922516383950063,7.336203606311426,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5463525484049072,0.0004272559286491271,194.17126496703796,0.0,0.0,0.0,0.0,0.00013688794529117818,9.654442014737761e-05,0.00037515353072859993,0.09388184200450224,0.09388184200450224,0.09388184200450224,0.09391520542278949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482038.8945772838,597.51047308816,0.0,0.09388184200450224,0.09388184354989937,0.09388184354989937,0.375,0.375,0.5,11.425693068476225,0.1779332269421161,0.1779332269421161,-6.650680006714538e-12,0.0001383465693152175,0.17608611245640304,-6.650680006714538e-12,28111.279611149253,21307.814457069046,0.7579809511274657,1.120505469256717,3.7352164283194784,1.0359126978186701,0.6525228411466588,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.73078765804667,263.73078765804667,-9.419212341953312,250.55503382946745,276.9065414866196,102939.51558780305,102810.72408560284,128.79150220022373,0.0,nan,276.9065414866196,3.7565414866195965,271.63623995519094,-1.5137600448090325,266.3659384237683,-6.784061576231693,261.0956368923386,-12.054363107661402,255.82533536089534,-17.32466463910464,250.55503382946745,-22.59496617053253,1.0,1.0,26022.012520719443,26022.012520719443,275.8091419974497,2.6591419974496944,275.8091419974497,275.8091419974497,79186.53667603155,79195.17801797295,-8.641341941402061,0.0,8546.071908451686,8546.071908451686,0.8878994745311538,3905.24173024912,275.8091419974497,2.6591419974496944,1.0,0.002,0.08166250854759678,0.005092886033112535,0.00012611451857270472,0.001873885458417663,0.06305725928635236,0.06305725928635236,0.0,-2.3009632393877766e-11,1.0,1.000356243596386,0.17608611246305372,0.09388184354989937,0.0,3.341850226341954e-05,42.93435427482862,0.0,1600011.6130519954,266.54242899215376,0.0001383465759658975,1.0,1284748.009842,2597.1571021692525,,,,,,,,,,,,,,,,,,,3.0,1581.4833301465417,1581.5762469112935,0.375,6.173730061729009,3.5
