time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1385.0,-24.04614556781596,3.4125434006588415,35.157194463204355,25.495914788357936,5.218402386184516,-21.119690772420537,-35.01886040959505,2.291947590926606,-6.608640603779065,-6.60877832469699,40.31585379178034,43922.608968557586,25804.903442791267,25804.903442791267,69727.51241134886,79198.75777019816,79197.21518645129,25804.903442791267,105002.11862924256,105002.11862924256,105002.11862924256,133114.81683335666,127889.83506790121,5224.981765455447,0.0,90628.73891501833,55352.59011391493,39195.72089011489,28112.698204114113,67308.419094229,21308.778045853967,1581.6668930879423,0.0,0.8772655379031569,2.717711223508851,0.001494314320929203,1.0,1.0,-6.434412217993895,332957.96333827643,1568197.0798629173,4.709895099489393,1568197.0798629173,4.709895099489393,0.757976978628667,0.09388307804576403,3.885821896237515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885821896237515,1.2810274748602033,1.281326523701831,3.0333634309143673,6427.333116473524,15243.107769423557,6472.722300326783,0.0003376815899237695,23322.926612455012,2378.2766400814767,19347.40011025309,1972.8857571396034,0.8295442691107686,0.8295442691107687,35202.251566258106,35405.22815468563,0.9928389487570837,0.8,4248.538830342682,4273.035954225843,0.9928389487570837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570475817253519,3.4125434006588415,-3.923605410369236,7.336148811028078,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5461084109531087,0.0004274469331669007,194.16775265791554,0.0,0.0,0.0,0.0,0.00013694239365208516,9.648997178647063e-05,0.0003749428451352076,0.09388307577303054,0.09388307577303054,0.09388307577303054,0.09391611293531082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482028.2291556004,597.5139385045313,0.0,0.09388307577303054,0.09388307804576403,0.09388307804576403,0.375,0.375,0.5,11.428170749318214,0.17639162724634616,0.17639162724634616,-1.693933882052079e-11,0.00013772091790542618,0.17436610670307573,-1.693933882052079e-11,28112.698204114113,21308.778045853967,0.757976978628667,1.120597044041989,3.7350972308173116,1.0359404269135073,0.6525574298078187,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.73269506915943,263.73269506915943,-9.417304930840544,250.55933668675095,276.90605345156706,102920.64494821175,102793.08464446245,127.56030374929148,0.0,nan,276.90605345156706,3.756053451567084,271.6367100986074,-1.513289901392568,266.36736674565265,-6.782633254347331,261.0980233926718,-12.051976607328186,255.82868003970648,-17.321319960293494,250.55933668675095,-22.590663313249024,1.0,1.0,26022.012520719443,26022.012520719443,275.8083114020029,2.658311402002937,275.8083114020029,275.8083114020029,79188.65986290576,79197.21518645129,-8.555323545529973,0.0,8546.071908451686,8546.071908451686,0.887898891872299,3905.2510057187023,275.8083114020029,2.658311402002937,1.0,0.002,0.08157978003573207,0.005093031031179417,0.00012598648111982488,0.0018740135259717537,0.06299324055991244,0.06299324055991244,0.0,7.09157862641141e-12,1.0,1.0003527622814758,0.17436610672001507,0.09388307804576403,0.0,3.309222424664667e-05,42.51528992868308,0.0,1600010.3567563859,266.5413593962209,0.000137720934844765,1.0,1284751.6568183317,2597.1423524974534,,,,,,,,,,,,,,,,,,,3.0,1581.5762469112935,1581.6668930879423,0.375,6.173730061729009,3.5
1387.5,-24.04152882043245,3.4114037011755878,35.15732993517795,25.495699792541586,5.21767052397167,-21.115608887346905,-35.0151013006456,2.291750589449681,-6.609704005523156,-6.609841180729615,40.31611539087536,43925.41854902141,25804.70557090589,25804.70557090589,69730.12411992729,79200.91593571595,79199.30574215669,25804.70557090589,105004.01131306258,105004.01131306258,105004.01131306258,133118.13908112585,127891.97665074957,5226.1624303762865,0.0,90628.82817353765,55353.33078123288,39194.99710256086,28114.127768063267,67309.12487062413,21309.74979122042,1581.7579308092254,0.0,0.8772587344040303,2.7176034947290777,0.001494314320929203,1.0,1.0,-6.436943183494407,332943.98188678495,1568208.4341319771,4.710126986662983,1568208.4341319771,4.710126986662983,0.7579730008706727,0.09388430964000763,3.8858287382203236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858287382203236,1.2810283910768043,1.2813274401323176,3.0333666024013577,6427.339836473889,15243.107769423557,6472.717893573461,0.0003376798919977659,23322.9085168187,2378.274794840104,19347.386938172513,1972.884413961191,0.8295443479624616,0.8295443479624617,35202.30115229968,35405.22815468563,0.9928406969038595,0.8,4248.544814852584,4273.035954225843,0.9928406969038595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570433102869611,3.4114037011755878,-3.9246888562958815,7.336092557471469,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5458583936863798,0.00042764271492117645,194.16415413129866,0.0,0.0,0.0,0.0,0.00013699825629095712,9.643410914759868e-05,0.00037472643267041434,0.09388430795529844,0.09388430795529844,0.09388430795529844,0.09391706719769713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482017.67692414764,597.5173673783801,0.0,0.09388430795529844,0.09388430964000763,0.09388430964000763,0.375,0.375,0.5,11.43062755485885,0.1748853873282883,0.1748853873282883,1.3585577107733116e-11,0.00013717520647560377,0.17289799723522492,1.3585577107733116e-11,28114.127768063267,21309.74979122042,0.7579730008706727,1.120689419470616,3.7349770326470813,1.035968366160704,0.6525923288031319,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7346149915254,263.7346149915254,-9.415385008474573,250.56365613677278,276.9055738462787,102902.44547572847,102774.04846894486,128.39700678362533,0.0,nan,276.9055738462787,3.7555738462787076,271.63719030438034,-1.5128096956196373,266.3688067624802,-6.781193237519801,261.1004232205725,-12.049576779427468,255.832039678668,-17.31796032133198,250.56365613677278,-22.5863438632272,1.0,1.0,26022.012520719443,26022.012520719443,275.8074931677951,2.65749316779511,275.8074931677951,275.8074931677951,79190.85248369045,79199.30574215669,-8.453258466237457,0.0,8546.071908451686,8546.071908451686,0.8878984599290854,3905.257881911425,275.8074931677951,2.65749316779511,1.0,0.002,0.08149774766211659,0.005093174142557087,0.00012585952087917343,0.0018741404797314404,0.06292976043958672,0.06292976043958672,0.0,6.106139899264562e-13,1.0,1.0003497904118572,0.17289799722163934,0.09388430964000763,0.0,3.281375035886489e-05,42.15763912573813,0.0,1600009.1078288988,266.5402959944768,0.00013717519289002666,1.0,1284755.2829129423,2597.127687398897,,,,,,,,,,,,,,,,,,,3.0,1581.6668930879423,1581.7579308092254,0.375,6.173730061729009,3.5
1390.0,-24.037094227931398,3.410268167003534,35.157464981870454,25.495474459044658,5.21695308346362,-21.111689496820524,-35.01149365967137,2.2915483525642144,-6.610762368020289,-6.610899094433341,40.31638093764932,43928.14679184445,25804.50569819995,25804.50569819995,69732.65249004439,79203.00237034072,79201.46058748763,25804.50569819995,105005.96628568758,105005.96628568758,105005.96628568758,133121.5389362664,127894.2032584762,5227.335677790204,0.0,90628.92606440217,55354.070486731805,39194.2839751893,28115.572650578823,67309.85662576812,21310.732795508913,1581.8495843895846,0.0,0.8772519424726846,2.717496268992825,0.001494314320929203,1.0,1.0,-6.439186512103731,332930.0659075828,1568219.9598084528,4.710358481843364,1568219.9598084528,4.710358481843364,0.7579690109947017,0.09388554316581933,3.8858368027181607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858368027181607,1.2810293316436634,1.281328380918747,3.03337067054688,6427.348456386086,15243.107769423557,6472.712240851375,0.0003376777140130198,23322.885305169486,2378.2724279106,19347.370041807917,1972.8826910114992,0.8295444490960815,0.8295444490960815,35202.35959827694,35405.22815468563,0.9928427574068286,0.8,4248.551868662861,4273.035954225843,0.9928427574068286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57038995657079,3.410268167003534,-3.9257675680924007,7.336035735095935,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5456183573549392,0.00042783084969903577,194.16069771100913,0.0,0.0,0.0,0.0,0.00013705188779944988,9.638047763910592e-05,0.00037451880707359254,0.09388554162825484,0.09388554162825484,0.09388554162825484,0.09391807619429532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482007.2246741952,597.5207640501857,0.0,0.09388554162825484,0.09388554316581933,0.09388554316581933,0.375,0.375,0.5,11.433067539124146,0.1735384410923757,0.1735384410923757,1.4779288903810084e-11,0.00013672641307493905,0.17171258232963282,1.4779288903810084e-11,28115.572650578823,21310.732795508913,0.7579690109947017,1.1207794182348572,3.7348521893392364,1.035994666839756,0.6526257667740671,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.73651300445755,263.73651300445755,-9.413486995542428,250.56792470850542,276.90510130041014,102883.8182404816,102756.88645049676,126.9317899848339,0.0,nan,276.90510130041014,3.7551013004101605,271.6376659820268,-1.51233401797316,266.3702306636557,-6.779769336344259,261.1027953452676,-12.047204654732354,255.83536002687947,-17.314639973120507,250.56792470850542,-22.58207529149456,1.0,1.0,26022.012520719443,26022.012520719443,275.80668739862676,2.6566873986267865,275.80668739862676,275.80668739862676,79192.98407278206,79201.46058748763,-8.476514705573209,0.0,8546.071908451686,8546.071908451686,0.887897950806735,3905.2659867317516,275.80668739862676,2.6566873986267865,1.0,0.002,0.08141627714774993,0.005093315770109352,0.00012573343016536638,0.0018742665496970044,0.06286671508268318,0.06286671508268318,0.0,-2.0137629411220992e-11,1.0,1.0003473902636228,0.17171258231485353,0.09388554316581933,0.0,3.258892777107415e-05,41.86891473869378,0.0,1600007.864938509,266.5392376319797,0.00013672639829565014,1.0,1284758.8921245981,2597.113090699405,,,,,,,,,,,,,,,,,,,3.0,1581.7579308092254,1581.8495843895846,0.375,6.173730061729009,3.5
1392.5,-24.032693415076984,3.4091364690034345,35.157599630409436,25.495238229073607,5.216217024863885,-21.107802371098984,-35.00791332973165,2.2913259810770916,-6.611823010831358,-6.611959285100864,40.31664595880881,43930.83349887084,25804.321566818566,25804.321566818566,69735.15506568941,79205.08226948837,79203.5926812428,25804.321566818566,105007.91424806137,105007.91424806137,105007.91424806137,133124.93408181414,127896.43273957624,5228.501342237893,0.0,90629.01804166875,55354.769271797886,39193.60974430096,28117.019833752773,67310.62957805373,21311.717211324238,1581.9414162600756,0.0,0.8772451398012585,2.7173888158462973,0.001494314320929203,1.0,1.0,-6.441422916501722,332916.1204343265,1568231.4627352702,4.7105903453678835,1568231.4627352702,4.7105903453678835,0.7579650097106243,0.09388677513870147,3.8858430668393344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858430668393344,1.281030365854476,1.2813294153709902,3.033373111532286,6427.353628541252,15243.107769423557,6472.7088490442675,0.00033767640716281347,23322.871377660795,2378.2710076999583,19347.359903469493,1972.8816571886928,0.8295445097725341,0.8295445097725341,35202.40499633595,35405.22815468563,0.9928443579082533,0.8,4248.557347727635,4273.035954225843,0.9928443579082533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570350208334202,3.4091364690034345,-3.9268469188625406,7.335983387865975,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5453802621954196,0.00042801762663518026,194.15726774098405,0.0,0.0,0.0,0.0,0.00013710513245568587,9.632723298286992e-05,0.0003743125104343024,0.09388677357564096,0.09388677357564096,0.09388677357564096,0.09391908630992125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481996.84998140286,597.5241355620273,0.0,0.09388677357564096,0.09388677513870147,0.09388677513870147,0.375,0.375,0.5,11.435490877398994,0.17227737627331408,0.17227737627331408,-7.401013135677204e-11,0.00013627426949369692,0.17053636859913013,-7.401013135677204e-11,28117.019833752773,21311.717211324238,0.7579650097106243,1.1208672481426314,3.7347273806824126,1.0360199496399627,0.6526581874847631,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.73838757604216,263.73838757604216,-9.41161242395782,250.5721487793672,276.9046263727202,102865.14536330829,102739.78124147069,125.364121837606,0.0,nan,276.9046263727202,3.7546263727202245,271.63813085405224,-1.5118691459477418,266.3716353353765,-6.778364664623496,261.1051398167019,-12.044860183298056,255.83864429803518,-17.3113557019648,250.5721487793672,-22.577851220632766,1.0,1.0,26022.012520719443,26022.012520719443,275.8058766902686,2.655876690268599,275.8058766902686,275.8058766902686,79195.06845632524,79203.5926812428,-8.524224917549873,0.0,8546.071908451686,8546.071908451686,0.8878975553443927,3905.272282173531,275.8058766902686,2.655876690268599,1.0,0.002,0.08133536430679315,0.005093454650604718,0.0001256082006417613,0.001874391775586905,0.06280410032088064,0.06280410032088064,0.0,-2.3771333859667898e-11,1.0,1.0003450087430017,0.17053636867314026,0.09388677513870147,0.0,3.236584823401057e-05,41.58242838573177,0.0,1600006.6193510082,266.5381769891686,0.00013627434350382828,1.0,1284762.5090831472,2597.0984627882817,,,,,,,,,,,,,,,,,,,3.0,1581.8495843895846,1581.9414162600756,0.375,6.173730061729009,3.5
1395.0,-24.028325626536002,3.4080084109715885,35.15773341956357,25.494967179279797,5.215460307948796,-21.10394703309535,-35.00436390805987,2.29108171633747,-6.612883795126493,-6.613019488090731,40.31690434210793,43933.5534619284,25804.14684008547,25804.14684008547,69737.70030201387,79207.17261054897,79205.62553306435,25804.14684008547,105009.77237314981,105009.77237314981,105009.77237314981,133128.214584893,127898.55729313105,5229.657291761947,0.0,90629.13475036755,55355.51560889207,39192.91015719498,28118.442211743186,67311.35236893817,21312.68366343204,1582.032094485455,0.0,0.8772383621366953,2.7172813665282125,0.001494314320929203,1.0,1.0,-6.44397273691078,332902.1752601182,1568242.6776142742,4.710821358823816,1568242.6776142742,4.710821358823816,0.7579610386286322,0.09388800076975086,3.8858525536251234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858525536251234,1.2810315018888931,1.2813305516706086,3.0333778270834064,6427.363620228225,15243.107769423557,6472.702296594398,0.0003376738825453334,23322.844472268862,2378.268264113521,19347.340317758342,1972.8796600019725,0.8295446269756058,0.8295446269756058,35202.47375003252,35405.22815468563,0.9928467818099866,0.8,4248.565645570432,4273.035954225843,0.9928467818099866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5703124902685826,3.4080084109715885,-3.9279253033384243,7.335933714310013,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5451440647287921,0.0004282030761073917,194.15386362975482,0.0,0.0,0.0,0.0,0.0001371579363044848,9.6274429134071e-05,0.00037410823629943076,0.09388799282376913,0.09388799282376913,0.09388799282376913,0.09392003028895173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481986.54248743027,597.5274849697913,0.0,0.09388799282376913,0.09388800076975086,0.09388800076975086,0.375,0.375,0.5,11.437893591622348,0.17090203638286994,0.17090203638286994,-1.4949819160392508e-11,0.0001356929642497562,0.16904675117996248,-1.4949819160392508e-11,28118.442211743186,21312.68366343204,0.7579610386286322,1.1209566548061791,3.73460658523886,1.03604663771687,0.6526915879081668,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.74023749198324,263.74023749198324,-9.40976250801674,250.5763326689464,276.90414231502865,102846.56053147538,102722.84528291681,123.71524855857456,0.0,nan,276.90414231502865,3.7541423150286732,271.6385803858102,-1.5114196141897764,266.37301845660966,-6.77698154339032,261.1074565273549,-12.042543472645093,255.8418945981498,-17.308105401850185,250.5763326689464,-22.57366733105357,1.0,1.0,26022.012520719443,26022.012520719443,275.80505435700917,2.655054357009192,275.80505435700917,275.80505435700917,79197.11995001204,79205.62553306435,-8.505583052305155,0.0,8546.071908451686,8546.071908451686,0.8878969564306974,3905.281816393249,275.80505435700917,2.655054357009192,1.0,0.002,0.08125515782458953,0.005093590625237997,0.00012548406250624793,0.0018745159405175156,0.06274203125312397,0.06274203125312397,0.0,3.023763531229129e-12,1.0,1.000341993472311,0.1690467511949123,0.09388800076975086,0.0,3.2083283703069735e-05,41.21951611452922,0.0,1600005.3733970176,266.5371162048735,0.00013569297919957535,1.0,1284766.1260616328,2597.0838349157025,,,,,,,,,,,,,,,,,,,3.0,1581.9414162600756,1582.032094485455,0.375,6.173730061729009,3.5
1397.5,-24.023992142505094,3.406884580349493,35.15786629104915,25.494734371919208,5.214739806129128,-21.10011894764541,-35.000837257225044,2.2908666113604643,-6.613929366448758,-6.614064501753407,40.31716016739676,43936.20413713082,25803.943886414963,25803.943886414963,69740.14802354579,79209.22072160976,79207.67078599264,25803.943886414963,105011.6146724076,105011.6146724076,105011.6146724076,133131.46027934816,127900.65780560763,5230.802473740534,0.0,90629.22955096123,55356.212966837986,39192.24064902583,28119.845606940573,67312.0862559664,21313.63732489438,1582.1215259799342,0.0,0.8772316768896855,2.717175459696843,0.001494314320929203,1.0,1.0,-6.446421279999754,332888.4303250407,1568253.781524891,4.711049224491245,1568253.781524891,4.711049224491245,0.7579571247586694,0.09388919920055262,3.8858595819988673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858595819988673,1.2810325023078042,1.281331552323062,3.0333809446664453,6427.370226012585,15243.107769423557,6472.69796452838,0.00033767221343942777,23322.826684422293,2378.2664502579673,19347.327368923114,1972.8783395882504,0.8295447044523775,0.8295447044523775,35202.524686828314,35405.22815468563,0.9928485775801958,0.8,4248.571793102058,4273.035954225843,0.9928485775801958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570268678885367,3.406884580349493,-3.9289914356888764,7.33587601603837,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5449098315730964,0.0004283871420793813,194.1504863722986,0.0,0.0,0.0,0.0,0.00013721041998446013,9.622194545409567e-05,0.00037390496874137,0.09388919803656266,0.09388919803656266,0.09388919803656266,0.09392096301740786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481976.3211923082,597.5308063221389,0.0,0.09388919803656266,0.09388919920055262,0.09388919920055262,0.375,0.375,0.5,11.440275823406608,0.1695091623757321,0.1695091623757321,3.61524143954739e-11,0.00013513530467434975,0.16764322175367852,3.61524143954739e-11,28119.845606940573,21313.63732489438,0.7579571247586694,1.12104343639314,3.734485817450764,1.0360717057312152,0.6527238506626499,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7420718990605,263.7420718990605,-9.4079281009395,250.5804797353681,276.90366406275655,102828.46430492606,102705.78623002069,122.67807490539597,0.0,nan,276.90366406275655,3.7536640627565703,271.63902719727713,-1.510972802722847,266.3743903318105,-6.775609668189475,261.1097534663132,-12.040246533686798,255.84511660083731,-17.304883399162662,250.5804797353681,-22.569520264631876,1.0,1.0,26022.012520719443,26022.012520719443,275.80424866416547,2.654248664165493,275.80424866416547,275.80424866416547,79199.21009309866,79207.67078599264,-8.460692893975647,0.0,8546.071908451686,8546.071908451686,0.887896512719722,3905.2888799088614,275.80424866416547,2.654248664165493,1.0,0.002,0.08117561707470508,0.005093726548637819,0.0001253609569262789,0.0018746390320015663,0.06268047846313944,0.06268047846313944,0.0,-1.1072154911667687e-11,1.0,1.0003391523621576,0.1676432217175261,0.09388919920055262,0.0,3.181704986457004e-05,40.877581329374635,0.0,1600004.1453177948,266.5360706335512,0.00013513526852193536,1.0,1284769.6911992454,2597.06941681588,,,,,,,,,,,,,,,,,,,3.0,1582.032094485455,1582.1215259799342,0.375,6.173730061729009,3.5
1400.0,-24.019692550001913,3.4057645043787663,35.157998607895024,25.494481762312375,5.21400901000888,-21.09632239400793,-34.99734154958276,2.290638854061479,-6.614979958222079,-6.615114585860409,40.31741883928121,43938.868450517824,25803.763657365875,25803.763657365875,69742.63210788369,79211.26825646151,79209.73203429932,25803.763657365875,105013.49569166519,105013.49569166519,105013.49569166519,133134.76394351062,127902.82362476518,5231.940318745437,0.0,90629.33826563548,55356.93845987354,39191.55533973549,28121.26825184544,67312.82359158093,21314.604404039706,1582.2120057994414,0.0,0.877224952754548,2.7170690415847467,0.001494314320929203,1.0,1.0,-6.4487278714299805,332874.6191478085,1568265.009050566,4.711278417878411,1568265.009050566,4.711278417878411,0.7579531695780097,0.09389040900652769,3.88586840984668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88586840984668,1.2810335615723478,1.2813326118348851,3.0333853276077662,6427.379512939305,15243.107769423557,6472.691874094484,0.000337669866866045,23322.80167696449,2378.2639002069504,19347.309164208626,1972.8764832239988,0.8295448133625222,0.8295448133625222,35202.58866494247,35405.22815468563,0.9928508331213338,0.8,4248.579514582651,4273.035954225843,0.9928508331213338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570229773040912,3.4057645043787663,-3.930060273834702,7.3358247782134685,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5446775377841818,0.00042856984040169643,194.14713564398195,0.0,0.0,0.0,0.0,0.0001372624614574054,9.616990398115039e-05,0.00037370359185834074,0.09389040794331459,0.09389040794331459,0.09389040794331459,0.09392193569941576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481966.1991608594,597.5340956538295,0.0,0.09389040794331459,0.09389040900652769,0.09389040900652769,0.375,0.375,0.5,11.44264027759645,0.16818561883741268,0.16818561883741268,4.297362465877086e-11,0.0001346276383173972,0.1663867144304163,4.297362465877086e-11,28121.26825184544,21314.604404039706,0.7579531695780097,1.1211310209464724,3.7343632930543893,1.0360972603236134,0.6527562818804918,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.74388844582387,263.74388844582387,-9.406111554176107,250.58459144702053,276.9031854446344,102810.41990656652,102688.93626086478,121.48364570173575,0.0,nan,276.9031854446344,3.7531854446344255,271.6394666451054,-1.5105333548945623,266.37574784559155,-6.77425215440843,261.11202904605284,-12.037970953947138,255.84831024653832,-17.30168975346166,250.58459144702053,-22.56540855297945,1.0,1.0,26022.012520719443,26022.012520719443,275.8034397725419,2.653439772541901,275.8034397725419,275.8034397725419,79201.26921187314,79209.73203429932,-8.462822426183266,0.0,8546.071908451686,8546.071908451686,0.8878959554052406,3905.2977518959133,275.8034397725419,2.653439772541901,1.0,0.002,0.08109667216577948,0.005093859042964296,0.0001252387707371768,0.0018747612233589628,0.06261938536858841,0.06261938536858841,0.0,-5.9038602999439416e-12,1.0,1.000336608579196,0.16638671438744268,0.09389040900652769,0.0,3.157871970431911e-05,40.57149509105864,0.0,1600002.9114013603,266.5350200417779,0.00013462759534377255,1.0,1284773.2736140522,2597.0549289603973,,,,,,,,,,,,,,,,,,,3.0,1582.1215259799342,1582.2120057994414,0.375,6.173730061729009,3.5
1402.5,-24.015424865459437,3.4046480242329302,35.15813008342874,25.49420135272669,5.213254713637835,-21.092556907563583,-34.99387668035922,2.2903867570886467,-6.616030012282067,-6.616164050520459,40.317672764437745,43941.546120052255,25803.591092489973,25803.591092489973,69745.13721254223,79213.32188972857,79211.72383989497,25803.591092489973,105015.31493238494,105015.31493238494,105015.31493238494,133137.98847316898,127904.92006177607,5233.068411392909,0.0,90629.45961779286,55357.683853376395,39190.86196046274,28122.673540784053,67313.53550124679,21315.558924990262,1582.3016678490808,0.0,0.8772182498506923,2.716962690614762,0.001494314320929203,1.0,1.0,-6.451213834712576,332860.8165672229,1568276.0306052002,4.711506889812845,1568276.0306052002,4.711506889812845,0.7579492360169107,0.09389160904811884,3.8858783505405836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858783505405836,1.2810347340390535,1.2813337845752966,3.03339031119676,6427.390072566369,15243.107769423557,6472.684948904135,0.00033766719869311577,23322.773242550156,2378.26100070362,19347.28846435124,1972.8743724259805,0.8295449371798537,0.8295449371798537,35202.660708157964,35405.22815468563,0.9928533729979285,0.8,4248.588209435533,4273.035954225843,0.9928533729979285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570192521653004,3.4046480242329302,-3.9311276950250584,7.335775719257988,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5444470736861491,0.0004287512537410014,194.1438098963241,0.0,0.0,0.0,0.0,0.00013731406180611256,9.611830363244323e-05,0.0003735040351759975,0.09389160776634868,0.09389160776634868,0.09389160776634868,0.09392286398751229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481956.1520265547,597.5373604833347,0.0,0.09389160776634868,0.09389160904811884,0.09389160904811884,0.375,0.375,0.5,11.444984403377966,0.1668054561439476,0.1668054561439476,1.4779288903810084e-12,0.00013403823840008044,0.1649502158078917,1.4779288903810084e-12,28122.673540784053,21315.558924990262,0.7579492360169107,1.1212191802359996,3.7342435750257157,1.0361235179995918,0.6527891573788805,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7456836166297,263.7456836166297,-9.404316383370258,250.58866918504555,276.9026980482234,102792.31684362347,102672.26273944127,120.05410418219616,0.0,nan,276.9026980482234,3.752698048223408,271.63989227557465,-1.5101077244253247,266.3770865029673,-6.772913497032675,261.1142807302949,-12.035719269705055,255.85147495767248,-17.298525042327498,250.58866918504555,-22.56133081495443,1.0,1.0,26022.012520719443,26022.012520719443,275.8026233746775,2.652623374677546,275.8026233746775,275.8026233746775,79203.2743834962,79211.72383989497,-8.449456398768234,0.0,8546.071908451686,8546.071908451686,0.8878953278349306,3905.3077422932865,275.8026233746775,2.652623374677546,1.0,0.002,0.08101840823539552,0.005093988745398453,0.00012511763687814872,0.001874882351122228,0.06255881843907436,0.06255881843907436,0.0,-1.199962308337521e-11,1.0,1.0003337008418656,0.16495021580641378,0.09389160904811884,0.0,3.130622339125048e-05,40.221511195931846,0.0,1600001.6779839376,266.5339699877179,0.00013403823692215155,1.0,1284776.8538945846,2597.0404498530784,,,,,,,,,,,,,,,,,,,3.0,1582.2120057994414,1582.3016678490808,0.375,6.173730061729009,3.5
1405.0,-24.011190600134654,3.4035355425471048,35.15826051190159,25.49395055919888,5.212525739911123,-21.088818966131324,-34.99043461689723,2.2901541080061536,-6.617068607608871,-6.617202009384229,40.31792238624142,43944.156982063825,25803.399196223185,25803.399196223185,69747.556178287,79215.33995781298,79213.69009437869,25803.399196223185,105017.08929060187,105017.08929060187,105017.08929060187,133141.1448408537,127906.95897167567,5234.185869178021,0.0,90629.5608196487,55358.37785209528,39190.20329728158,28124.055550251833,67314.2588475334,21316.49731905838,1582.389970835149,0.0,0.8772116259430487,2.7168575095679546,0.001494314320929203,1.0,1.0,-6.453776962923143,332847.16575422336,1568286.865432943,4.711732671297483,1568286.865432943,4.711732671297483,0.757945356812791,0.09389279415626738,3.8858857308493993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858857308493993,1.2810358160583275,1.281334866847162,3.033393510265812,6427.396851009812,15243.107769423557,6472.680503419059,0.00033766548592634643,23322.75498997712,2378.2591394591545,19347.275176498857,1972.8730174421294,0.8295450166506182,0.8295450166506182,35202.71419546443,35405.22815468563,0.9928552586885859,0.8,4248.594664786778,4273.035954225843,0.9928552586885859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570151097219233,3.4035355425471048,-3.932185621979742,7.335721164526847,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5442185184190591,0.0004289313162600031,194.14051030440487,0.0,0.0,0.0,0.0,0.0001373653402461288,9.6067025192427e-05,0.00037330548240040184,0.09389279258179681,0.09389279258179681,0.09389279258179681,0.09392376006905208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481946.18830432626,597.5405980764152,0.0,0.09389279258179681,0.09389279415626738,0.09389279415626738,0.375,0.375,0.5,11.447306874590625,0.16535018401543766,0.16535018401543766,5.7980287238024175e-12,0.0001334017753720218,0.1634250464611,5.7980287238024175e-12,28124.055550251833,21316.49731905838,0.757945356812791,1.121304644651129,3.7341250079096713,1.0361483194261265,0.6528209287960403,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7474635999358,263.7474635999358,-9.40253640006415,250.5927141964099,276.9022130034682,102774.55940706466,102655.52098460282,119.03842246185451,0.0,nan,276.9022130034682,3.7522130034682277,271.6403132420452,-1.5096867579547961,266.3784134806595,-6.771586519340474,261.11651371921977,-12.03348628078021,255.85461395781243,-17.295386042187545,250.5927141964099,-22.557285803590077,1.0,1.0,26022.012520719443,26022.012520719443,275.8018154928017,2.6518154928017452,275.8018154928017,275.8018154928017,79205.31495784149,79213.69009437869,-8.375136537200888,0.0,8546.071908451686,8546.071908451686,0.8878948619052199,3905.315159503646,275.8018154928017,2.6518154928017452,1.0,0.002,0.08094086779077835,0.005094117556643287,0.00012499762378147993,0.0018750023533688274,0.06249881189073996,0.06249881189073996,0.0,-2.284969262411618e-11,1.0,1.0003306138510533,0.16342504645530198,0.09389279415626738,0.0,3.1016893503629424e-05,39.84989668421919,0.0,1600000.457934456,266.5329313923911,0.00013340176957399308,1.0,1284780.394901771,2597.026129686979,,,,,,,,,,,,,,,,,,,3.0,1582.3016678490808,1582.389970835149,0.375,6.173730061729009,3.5
1407.5,-24.006988211338463,3.402426782160259,35.1583901782253,25.493680277746193,5.211785167465859,-21.085110873465347,-34.98701948029918,2.2899078301278766,-6.618108562821533,-6.618241379435236,40.31817350372678,43946.7697799788,25803.220516108395,25803.220516108395,69749.9902960872,79217.35808230726,79215.66904397869,25803.220516108395,105018.88956008709,105018.88956008709,105018.88956008709,133144.33882641754,127909.04430245017,5235.294523967373,0.0,90629.67443575544,55359.086135517326,39189.54255582013,28125.449266330463,67314.9918221506,21317.443916202978,1582.4788817415865,0.0,0.8772049883031929,2.7167521880527357,0.001494314320929203,1.0,1.0,-6.456194731247592,332833.49682279053,1568297.765236349,4.711958923026767,1568297.765236349,4.711958923026767,0.75794145417341,0.09389397905300778,3.8858946216503205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858946216503205,1.2810369614652701,1.2813360125214937,3.0333977383490742,6427.405809810888,15243.107769423557,6472.674627922716,0.00033766322221660713,23322.730866352074,2378.2566795339976,19347.2576142471,1972.8712265908441,0.8295451216718182,0.8295451216718182,35202.778629732216,35405.22815468563,0.9928575303144288,0.8,4248.60244132028,4273.035954225843,0.9928575303144288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570112525741505,3.402426782160259,-3.9332435848925904,7.335670367052849,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5439917862631886,0.00042911009197778386,194.13723566346857,0.0,0.0,0.0,0.0,0.00013741623500574334,9.601613043281246e-05,0.00037310856484054156,0.0938939779771536,0.0938939779771536,0.0938939779771536,0.09392468547567973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481936.3258897383,597.5438029233306,0.0,0.0938939779771536,0.09389397905300778,0.09389397905300778,0.375,0.375,0.5,11.449609787158028,0.1639336671502747,0.1639336671502747,6.480149750132114e-12,0.0001328166137000153,0.16204664818764059,6.480149750132114e-12,28125.449266330463,21317.443916202978,0.75794145417341,1.1213902208065494,3.7340053701520026,1.036173197203529,0.6528526349091486,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7492260564126,263.7492260564126,-9.400773943587353,250.59672714683313,276.9017249659975,102756.83487365978,102638.96857830291,117.86629535688238,0.0,nan,276.9017249659975,3.751724965997539,271.6407254021606,-1.509274597839351,266.3797258383536,-6.770274161646398,261.11872627447775,-12.031273725522226,255.8577267106533,-17.292273289346667,250.59672714683313,-22.553272853166845,1.0,1.0,26022.012520719443,26022.012520719443,275.8010076852301,2.6510076852301268,275.8010076852301,275.8010076852301,79207.3099869735,79215.66904397869,-8.359057005189243,0.0,8546.071908451686,8546.071908451686,0.8878943006157077,3905.3240947585723,275.8010076852301,2.6510076852301268,1.0,0.002,0.08086398076459257,0.00509424338685302,0.00012487861991261165,0.0018751213641144116,0.062439309956305825,0.062439309956305825,0.0,-1.5972976847439257e-11,1.0,1.0003278236887387,0.16204664818116044,0.09389397905300778,0.0,3.07554168909597e-05,39.51406571111587,0.0,1599999.2363465414,266.53189143717844,0.00013281660721986555,1.0,1284783.940702514,2597.011790249773,,,,,,,,,,,,,,,,,,,3.0,1582.389970835149,1582.4788817415865,0.375,6.173730061729009,3.5
1410.0,-24.002819651921477,3.4013221361418484,35.158519073311076,25.49343720255422,5.2110770842092,-21.08142997831122,-34.98363088639451,2.289687410708022,-6.619137095936708,-6.619269333663085,40.318423012489994,43949.35075020397,25803.023034747697,25803.023034747697,69752.37378495166,79219.34196023767,79217.65777774918,25803.023034747697,105020.68081249687,105020.68081249687,105020.68081249687,133147.51082963037,127911.11681632868,5236.394013301691,0.0,90629.77774641782,55359.786536810185,39188.87912178626,28126.830017133496,67315.70913891976,21318.381832836632,1582.566917270146,0.0,0.8771984188712716,2.7166480265004993,0.001494314320929203,1.0,1.0,-6.45856540375047,332819.97845684807,1568308.5952701024,4.71218285194812,1568308.5952701024,4.71218285194812,0.7579375926775436,0.0938951540234031,3.8859028488692395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859028488692395,1.281037986609564,1.281337037905102,3.0334017331943404,6427.414274408639,15243.107769423557,6472.669076464615,0.00033766108336801156,23322.708073566537,2378.2543553167025,19347.24102056733,1972.8695345064145,0.8295452208868953,0.8295452208868953,35202.83825479841,35405.22815468563,0.992859632393114,0.8,4248.6096374341005,4273.035954225843,0.992859632393114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570069895659724,3.4013221361418484,-3.9342920883777532,7.335614224519602,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5437669801379845,0.0004292874962347305,194.13398749264525,0.0,0.0,0.0,0.0,0.00013746675140693482,9.596561403162098e-05,0.0003729130529589618,0.09389515284943967,0.09389515284943967,0.09389515284943967,0.09392560590257733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481926.5475200585,597.5469804616223,0.0,0.09389515284943967,0.0938951540234031,0.0938951540234031,0.375,0.375,0.5,11.451893616389869,0.16255146468290604,0.16255146468290604,1.1198153515579179e-11,0.00013223772640458265,0.1607039299126427,1.1198153515579179e-11,28126.830017133496,21318.381832836632,0.7579375926775436,1.121475064740273,3.7338855793920205,1.0361975633503815,0.6528840193825409,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7509770063185,263.7509770063185,-9.399022993681456,250.6007085889956,276.9012454236469,102739.52712880155,102622.43034848337,117.09678031818237,0.0,nan,276.9012454236469,3.7512454236469353,271.64113805670405,-1.5088619432959263,266.381030689803,-6.768969310196951,261.1209233228451,-12.029076677154876,255.86081595591645,-17.289184044083527,250.6007085889956,-22.54929141100439,1.0,1.0,26022.012520719443,26022.012520719443,275.800212438355,2.6502124383550267,275.800212438355,275.800212438355,79209.34601680949,79217.65777774918,-8.311760939686792,0.0,8546.071908451686,8546.071908451686,0.887893781218901,3905.332363113586,275.800212438355,2.6502124383550267,1.0,0.002,0.08078773068640094,0.0050943686607965825,0.00012476060311811236,0.0018752393785730203,0.062380301559056175,0.062380301559056175,0.0,-1.830886744297322e-11,1.0,1.0003251057364384,0.16070392990144455,0.0938951540234031,0.0,3.0500709420048113e-05,39.18692860387754,0.0,1599998.0281603339,266.53086290406327,0.00013223771520642913,1.0,1284787.4475378587,2596.997608503691,,,,,,,,,,,,,,,,,,,3.0,1582.4788817415865,1582.566917270146,0.375,6.173730061729009,3.5
1412.5,-23.998681678331106,3.400220982545447,35.15864741204694,25.493158923368924,5.21033082553952,-21.07778042795988,-34.980269393976755,2.289429578229833,-6.620173732531043,-6.620305416088762,40.318673742986185,43951.922681844575,25802.855476483084,25802.855476483084,69754.77815832765,79221.33800913145,79219.6304010717,25802.855476483084,105022.48587755478,105022.48587755478,105022.48587755478,133150.71131565166,127913.22559879562,5237.4857168560475,0.0,90629.8902899668,55360.47497463774,39188.23923925451,28128.22543809688,67316.46467735138,21319.3296731393,1582.6558589866625,0.0,0.8771918000673624,2.716543044128046,0.001494314320929203,1.0,1.0,-6.46086787558977,332806.35363541363,1568319.4783901232,4.7124084659399355,1568319.4783901232,4.7124084659399355,0.7579336890646642,0.09389633318724203,3.8859110923076923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859110923076923,1.2810391857595889,1.2813382373350617,3.033405328661786,6427.4218927727115,15243.107769423557,6472.664079939524,0.0003376591583353929,23322.687559520364,2378.2522634661545,19347.226085619466,1972.868011565567,0.829545310172536,0.829545310172536,35202.89799738699,35405.22815468563,0.992861738615938,0.8,4248.616847731627,4273.035954225843,0.992861738615938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570033725043426,3.400220982545447,-3.9353456063623242,7.335566588907771,3.5,3.5,1.0,0.6,0.0002334323654385558,0.543543922746166,0.0004294636655289554,194.13076326201045,0.0,0.0,0.0,0.0,0.00013751688071777124,9.591548472078455e-05,0.0003727190460005657,0.09389633144921171,0.09389633144921171,0.09389633144921171,0.09392654601736612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481916.8608773834,597.5501283431067,0.0,0.09389633144921171,0.09389633318724203,0.09389633318724203,0.375,0.375,0.5,11.45415960405743,0.16122900785393313,0.16122900785393313,-1.1709744285326451e-11,0.0001316835576972153,0.15943754049897052,-1.1709744285326451e-11,28128.22543809688,21319.3296731393,0.7579336890646642,1.1215590068618937,3.7337653495683987,1.036221650864512,0.6529148981977391,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.75270828034843,263.75270828034843,-9.397291719651548,250.6046587167967,276.9007578439098,102721.91989822962,102606.13896438868,115.78093384094447,0.0,nan,276.9007578439098,3.7507578439098097,271.64153801845987,-1.5084619815401084,266.38231819308066,-6.767681806919313,261.1230983676327,-12.026901632367299,255.8638785422111,-17.28612145778888,250.6046587167967,-22.54534128320327,1.0,1.0,26022.012520719443,26022.012520719443,275.79940717815316,2.649407178153183,275.79940717815316,275.79940717815316,79211.29494228828,79219.6304010717,-8.33545878341829,0.0,8546.071908451686,8546.071908451686,0.8878932607979226,3905.3406477692306,275.79940717815316,2.649407178153183,1.0,0.002,0.0807120809655913,0.005094489820022947,0.00012464351187254705,0.0018753564538196332,0.062321755936273524,0.062321755936273524,0.0,-3.4307819606060885e-11,1.0,1.0003225421435438,0.15943754051068026,0.09389633318724203,0.0,3.0260485995163836e-05,38.878399520000954,0.0,1599996.8104818396,266.52982626746893,0.00013168356940695958,1.0,1284790.9820818612,2596.98331481634,,,,,,,,,,,,,,,,,,,3.0,1582.566917270146,1582.6558589866625,0.375,6.173730061729009,3.5
1415.0,-23.99457738847244,3.3991239093391306,35.158774813447714,25.492906348686688,5.2096215693939225,-21.074157492692137,-34.97693433947859,2.289201673774638,-6.62119533764411,-6.621326389401109,40.31891843462265,43954.47663708952,25802.659519256114,25802.659519256114,69757.13615634563,79223.30079169692,79221.56517559545,25802.659519256114,105024.22469485155,105024.22469485155,105024.22469485155,133153.8118202275,127915.24477670215,5238.567043525356,0.0,90629.99877753195,55361.174623553554,39187.58239330933,28129.587125375965,67317.16951868529,21320.254107113622,1582.7428590985082,0.0,0.877185286606749,2.716439596981149,0.001494314320929203,1.0,1.0,-6.463312524091634,332792.92793381645,1568330.0994441514,4.712630491222608,1568330.0994441514,4.712630491222608,0.757929862677594,0.09389749168840558,3.885919876239794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885919876239794,1.2810402457195942,1.2813392975425089,3.033409675631986,6427.431103480944,15243.107769423557,6472.658038989502,0.0003376568309292863,23322.662757841,2378.2497343986993,19347.20802881559,1972.8661702840002,0.829545418106735,0.8295454181067349,35202.96165706186,35405.22815468563,0.9928639829364824,0.8,4248.624530779972,4273.035954225843,0.9928639829364824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569991423974699,3.3991239093391306,-3.936386970335671,7.335510879674802,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5433227787301655,0.0004296384664455363,194.12756538289324,0.0,0.0,0.0,0.0,0.00013756663243609348,9.586573300246232e-05,0.0003725265573245655,0.09389749074857043,0.09389749074857043,0.09389749074857043,0.09392743483947022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481907.24288754474,597.5532536837787,0.0,0.09389749074857043,0.09389749168840558,0.09389749168840558,0.375,0.375,0.5,11.456405264509614,0.15985252060931998,0.15985252060931998,5.4285465012071654e-11,0.00013105175702321503,0.15801386530949912,5.4285465012071654e-11,28129.587125375965,21320.254107113622,0.757929862677594,1.1216429785317419,3.73364741696504,1.0362458293345664,0.6529460010181954,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7544274982484,263.7544274982484,-9.395572501751587,250.60857794630505,276.9002770501961,102704.83011042677,102589.85544443519,114.97466599157292,0.0,nan,276.9002770501961,3.7502770501961322,271.6419372294064,-1.5080627705935967,266.383597408652,-6.766402591347969,261.12525758785335,-12.024742412146622,255.8669177670772,-17.283082232922766,250.60857794630505,-22.54142205369493,1.0,1.0,26022.012520719443,26022.012520719443,275.79861259826976,2.6486125982697786,275.79861259826976,275.79861259826976,79213.30394357601,79221.56517559545,-8.26123201943119,0.0,8546.071908451686,8546.071908451686,0.8878927062545183,3905.349475620993,275.79861259826976,2.6486125982697786,1.0,0.002,0.08063710657751037,0.005094611096267455,0.0001245274679040331,0.0018754725219570295,0.06226373395201655,0.06226373395201655,0.0,-1.0138937432679906e-11,1.0,1.0003196605505509,0.15801386525521366,0.09389749168840558,0.0,2.9990405273690122e-05,38.53150670058514,0.0,1599995.6103227588,266.52880466235587,0.00013105170273775002,1.0,1284794.465061395,2596.969229766916,,,,,,,,,,,,,,,,,,,3.0,1582.6558589866625,1582.7428590985082,0.375,6.173730061729009,3.5
